time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17774760,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.7654204368591309,0.3042836189270019,0.2776379883289337,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.9062673449516296,0.5106989741325378,0.4864978194236755,297.5202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.9990000128746032,0.8345353603363037,0.4815334379673004,297.0544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8530000448226929,0.4258821904659271,0.4067217111587524,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.6858102679252625,0.216402068734169,0.9933072924613952,284.8970031738281,284.95001220703125,299.3968200683594,295.262451171875,297.7852783203125,299.2713317871094,284.8983764648437,1.0,0.6079270839691162,0.3361940085887909,0.3361940085887909,1.0,1.0,-3.1769115924835205,0.7646874785423279,2.412224054336548,0.0449516400694847,0.8346904516220093,0.8346904516220093,0.0,179.30609130859375,175.0,59378.47265625,0.0,2799.710693359375,1.0,279.0581970214844,283.119873046875,298.2751159667969,302.16552734375,293.1499938964844,293.1499938964844,279.3500061035156,39769.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536763787269592,1.0,0.0,0.0,3.492767333984375,3.492790460586548,8.140153795466176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8679.2568359375,0.0,1392.1644287109375,1895.4371337890625,0.0,2969.7158203125,0.8737375736236572,1.0,0.0,3.0,1.0,0.0
17774820,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.764646589756012,0.3031557500362396,0.2764790654182434,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.905350923538208,0.5088373422622681,0.4845641851425171,297.53350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.9990000128746032,0.8405731916427612,0.480983167886734,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.8524501323699951,0.4247159957885742,0.4054495394229889,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.6850538849830627,0.2155625224113464,0.9891036748886108,284.9891967773437,284.95001220703125,299.32135009765625,295.2296447753906,297.7762451171875,299.2818908691406,284.98828125,1.0,0.6062183380126953,0.3370745778083801,0.3370745778083801,1.0,1.0,-3.1659398078918457,0.7639102339744568,2.402029514312744,0.0465639159083366,0.9135504961013794,0.9135504961013794,0.0,178.5880584716797,178.0,58572.98046875,0.0,2773.533935546875,1.0,279.3411560058594,283.2335205078125,298.20538330078125,301.96978759765625,293.1499938964844,293.1499938964844,279.04998779296875,33948.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451446294784546,1.0,0.0,0.0,3.597073793411255,3.597096920013428,8.633601282781456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9577.6474609375,0.0,1459.95068359375,1895.4371337890625,0.0,2889.81689453125,0.8919222354888916,1.0,0.0,3.0,1.0,0.0
17774880,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.764646589756012,0.3031557500362396,0.2764790654182434,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.905350923538208,0.5088373422622681,0.4845641851425171,297.53350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.9990000128746032,0.8405731916427612,0.480983167886734,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.8524501323699951,0.4247159957885742,0.4054495394229889,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.6850538849830627,0.2155625224113464,0.9891036748886108,284.9891967773437,284.95001220703125,299.32135009765625,295.2296447753906,297.7762451171875,299.2818908691406,284.98828125,1.0,0.6062183380126953,0.3370745778083801,0.3370745778083801,1.0,1.0,-3.1659398078918457,0.7639102339744568,2.402029514312744,0.0465639159083366,0.9135504961013794,0.9135504961013794,0.0,178.5880584716797,178.0,58572.98046875,0.0,2773.533935546875,1.0,279.3411560058594,283.2335205078125,298.20538330078125,301.96978759765625,293.1499938964844,293.1499938964844,279.04998779296875,33948.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451446294784546,1.0,0.0,0.0,3.597073793411255,3.597096920013428,8.633601282781456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9577.6474609375,0.0,1459.95068359375,1895.4371337890625,0.0,2889.81689453125,0.8919222354888916,1.0,0.0,3.0,1.0,0.0
17774940,297.0476379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.7629625201225281,0.3017760813236236,0.2754988074302673,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.9033753275871276,0.5069038271903992,0.4830448031425476,297.5273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.9990000128746032,0.8433682322502136,0.4824723899364471,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.8509241342544556,0.4233874380588531,0.4044576287269592,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.6835182905197144,0.2146775275468826,0.9859333038330078,284.8811950683594,284.95001220703125,299.2685852050781,295.20654296875,297.7598571777344,299.27606201171875,284.8859558105469,1.0,0.605708658695221,0.3376898765563965,0.3376898765563965,1.0,1.0,-3.1597230434417725,0.7637962698936462,2.395926713943481,0.0478956252336502,0.8244453072547913,0.8244453072547913,0.0,179.03733825683594,178.0,58913.91015625,0.0,2763.379638671875,1.0,279.074951171875,283.11883544921875,298.2351379394531,302.1199035644531,293.1499938964844,293.1499938964844,279.04998779296875,40366.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521085977554321,1.0,0.0,0.0,3.4762964248657227,3.4763195514678955,8.063561267590558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9151.9775390625,0.0,1379.4796142578125,1895.4371337890625,0.0,2955.02392578125,0.8693809509277344,1.0,0.0,3.0,1.0,0.0
17775000,297.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.7618619203567505,0.3011984825134277,0.274957925081253,296.98907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.9021159410476683,0.5060796141624451,0.4822459816932678,297.5237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.9990000128746032,0.8444583415985107,0.4836307168006897,297.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8498904705047607,0.422812283039093,0.4039030969142914,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.682500958442688,0.214268296957016,0.9841729402542114,284.9057922363281,284.95001220703125,299.2458190917969,295.196533203125,297.7525329589844,299.273193359375,284.9070129394531,1.0,0.6055772304534912,0.3379551768302917,0.3379551768302917,1.0,1.0,-3.1567208766937256,0.7636475563049316,2.393073320388794,0.0484211519360542,0.8299587965011597,0.8299587965011597,0.0,179.46209716796875,181.0,58794.46875,0.0,2759.609375,1.0,279.05877685546875,283.138671875,298.2133178710937,302.0645446777344,293.1499938964844,293.1499938964844,279.3500061035156,39326.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522921204566956,1.0,0.0,0.0,3.443470001220703,3.4434926509857178,7.911993407105911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8609.7197265625,0.0,1338.78662109375,1895.4371337890625,0.0,2956.74365234375,0.86255943775177,1.0,0.0,3.0,1.0,0.0
17775060,297.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.7587834000587463,0.2998609542846679,0.2736973762512207,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.8984254598617554,0.504010021686554,0.480212926864624,297.5179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.9990000128746032,0.8485990762710571,0.4873710870742798,297.0478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8469067215919495,0.4215020835399627,0.4025905132293701,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.6794542670249939,0.2132007926702499,0.9793794751167296,284.9896850585937,284.95001220703125,299.1703491210937,295.16314697265625,297.7343444824219,299.2722473144531,284.9886169433594,1.0,0.6056004762649536,0.3385803699493408,0.3385803699493408,1.0,1.0,-3.149911880493164,0.7633981704711914,2.3865137100219727,0.0496746748685836,0.90578430891037,0.90578430891037,0.0,180.96072387695312,184.0,58069.125,0.0,2753.95703125,1.0,279.3408203125,283.2433776855469,298.1419372558594,301.87420654296875,293.1499938964844,293.1499938964844,279.04998779296875,33762.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444170951843262,1.0,0.0,0.0,3.557058095932007,3.557080745697021,8.442580679002276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9495.2958984375,0.0,1415.8905029296875,1895.4371337890625,0.0,2883.0107421875,0.8827298283576965,1.0,0.0,3.0,1.0,0.0
17775120,297.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.7587834000587463,0.2998609542846679,0.2736973762512207,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.8984254598617554,0.504010021686554,0.480212926864624,297.5179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.9990000128746032,0.8485990762710571,0.4873710870742798,297.0478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8469067215919495,0.4215020835399627,0.4025905132293701,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.6794542670249939,0.2132007926702499,0.9793794751167296,284.9896850585937,284.95001220703125,299.1703491210937,295.16314697265625,297.7343444824219,299.2722473144531,284.9886169433594,1.0,0.6056004762649536,0.3385803699493408,0.3385803699493408,1.0,1.0,-3.149911880493164,0.7633981704711914,2.3865137100219727,0.0496746748685836,0.90578430891037,0.90578430891037,0.0,180.96072387695312,184.0,58069.125,0.0,2753.95703125,1.0,279.3408203125,283.2433776855469,298.1419372558594,301.87420654296875,293.1499938964844,293.1499938964844,279.04998779296875,33762.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444170951843262,1.0,0.0,0.0,3.557058095932007,3.557080745697021,8.442580679002276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9495.2958984375,0.0,1415.8905029296875,1895.4371337890625,0.0,2883.0107421875,0.8827298283576965,1.0,0.0,3.0,1.0,0.0
17775180,297.03759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.7545737028121948,0.2977329194545746,0.2720569372177124,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8934502005577087,0.5010719895362854,0.4777616262435913,297.4949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.9990000128746032,0.850946307182312,0.4927840530872345,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8428471088409424,0.4194701611995697,0.4009636640548706,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.6754058003425598,0.2116920948028564,0.9736957550048828,284.90753173828125,284.95001220703125,299.094970703125,295.1295166015625,297.70416259765625,299.255615234375,284.9076843261719,1.0,0.6059998869895935,0.3392055332660675,0.3392055332660675,1.0,1.0,-3.142714262008667,0.7629935145378113,2.379720687866211,0.050960037857294,0.8240565657615662,0.8240565657615662,0.0,183.2697296142578,187.0,58299.234375,0.0,2751.87939453125,1.0,279.0592346191406,283.1487121582031,298.1474304199219,301.96661376953125,293.1499938964844,293.1499938964844,279.3500061035156,39057.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518630862236023,1.0,0.0,0.0,3.4076435565948486,3.407665967941284,7.748215011815773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8549.404296875,0.0,1301.23876953125,1895.4371337890625,0.0,2952.723876953125,0.8543506264686584,1.0,0.0,3.0,1.0,0.0
17775240,297.03759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.7545737028121948,0.2977329194545746,0.2720569372177124,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8934502005577087,0.5010719895362854,0.4777616262435913,297.4949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.9990000128746032,0.850946307182312,0.4927840530872345,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8428471088409424,0.4194701611995697,0.4009636640548706,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.6754058003425598,0.2116920948028564,0.9736957550048828,284.90753173828125,284.95001220703125,299.094970703125,295.1295166015625,297.70416259765625,299.255615234375,284.9076843261719,1.0,0.6059998869895935,0.3392055332660675,0.3392055332660675,1.0,1.0,-3.142714262008667,0.7629935145378113,2.379720687866211,0.050960037857294,0.8240565657615662,0.8240565657615662,0.0,183.2697296142578,187.0,58299.234375,0.0,2751.87939453125,1.0,279.0592346191406,283.1487121582031,298.1474304199219,301.96661376953125,293.1499938964844,293.1499938964844,279.3500061035156,39057.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518630862236023,1.0,0.0,0.0,3.4076435565948486,3.407665967941284,7.748215011815773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8549.404296875,0.0,1301.23876953125,1895.4371337890625,0.0,2952.723876953125,0.8543506264686584,1.0,0.0,3.0,1.0,0.0
17775300,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.7524425387382507,0.2969624102115631,0.2712665498256683,296.9791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.8908882141113281,0.4999167025089264,0.4765541851520538,297.4873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.9990000128746032,0.852381706237793,0.4956682622432709,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8407548069953918,0.4187129139900207,0.4001525342464447,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.6732728481292725,0.2110344320535659,0.9706589579582214,285.0099792480469,284.95001220703125,299.05731201171875,295.11260986328125,297.6926574707031,299.251953125,285.01055908203125,1.0,0.6062666177749634,0.339518129825592,0.339518129825592,1.0,1.0,-3.139150857925415,0.7628016471862793,2.376349210739136,0.0515522249042987,0.8950393795967102,0.8950393795967102,0.0,184.5202178955078,187.0,57522.03125,0.0,2751.429443359375,1.0,279.2957763671875,283.2674255371094,298.080078125,301.739990234375,293.1499938964844,293.1499938964844,279.3500061035156,34149.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458627462387085,1.0,0.0,0.0,3.457628011703491,3.457649946212769,7.977188829499937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8804.9365234375,0.0,1316.3785400390625,1895.4371337890625,0.0,2896.536376953125,0.8628470301628113,1.0,0.0,3.0,1.0,0.0
17775360,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.7506545782089233,0.2962307333946228,0.2706821262836456,296.97900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.8886751532554626,0.4988207519054413,0.4755950272083282,297.4801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.9990000128746032,0.8538056015968323,0.4982719123363495,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.8389802575111389,0.4180279076099396,0.3995648026466369,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.6714219450950623,0.2104233354330063,0.9681565761566162,284.98748779296875,284.95001220703125,299.0197448730469,295.0956726074219,297.681640625,299.2490539550781,284.98590087890625,1.0,0.60662841796875,0.3398164510726928,0.3398164510726928,1.0,1.0,-3.136709451675415,0.7629137635231018,2.373795509338379,0.0522182062268257,0.8965973258018494,0.8965973258018494,0.0,185.68907165527344,190.0,57572.30078125,0.0,2752.78759765625,1.0,279.341064453125,283.2502746582031,298.0740661621094,301.7747497558594,293.1499938964844,293.1499938964844,279.6499938964844,33662.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440102338790894,1.0,0.0,0.0,3.521079540252685,3.521101951599121,8.272656373264908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8392.9638671875,0.0,1377.542724609375,1895.4371337890625,0.0,2879.204833984375,0.8744197487831116,1.0,0.0,3.0,1.0,0.0
17775420,297.0370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.7470372319221497,0.294813722372055,0.2695169150829315,296.9794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.8841904997825623,0.4967049956321716,0.4737113118171692,297.46630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.9990000128746032,0.8565900921821594,0.5036908388137817,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.8354158401489258,0.4167562127113342,0.3984603583812713,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.6677260994911194,0.2092574387788772,0.9633868336677552,285.04022216796875,284.95001220703125,298.9447021484375,295.0616760253906,297.6599426269531,299.2434997558594,285.0369873046875,1.0,0.6075171828269958,0.3404131233692169,0.3404131233692169,1.0,1.0,-3.132495403289795,0.7633345127105713,2.369160890579224,0.0536125712096691,0.994796872138977,0.994796872138977,0.0,188.1796722412109,193.0,57094.34765625,0.0,2757.65087890625,1.0,279.6412658691406,283.3256225585937,298.0492248535156,301.7050476074219,293.1499938964844,293.1499938964844,279.3500061035156,31271.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390089869499207,1.0,0.0,0.0,3.7082483768463135,3.708271980285645,9.175524269267044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9352.1484375,0.0,1563.0030517578125,1895.4371337890625,0.0,2832.45751953125,0.914915144443512,1.0,0.0,3.0,1.0,0.0
17775480,297.0370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.7470372319221497,0.294813722372055,0.2695169150829315,296.9794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.8841904997825623,0.4967049956321716,0.4737113118171692,297.46630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.9990000128746032,0.8565900921821594,0.5036908388137817,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.8354158401489258,0.4167562127113342,0.3984603583812713,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.6677260994911194,0.2092574387788772,0.9633868336677552,285.04022216796875,284.95001220703125,298.9447021484375,295.0616760253906,297.6599426269531,299.2434997558594,285.0369873046875,1.0,0.6075171828269958,0.3404131233692169,0.3404131233692169,1.0,1.0,-3.132495403289795,0.7633345127105713,2.369160890579224,0.0536125712096691,0.994796872138977,0.994796872138977,0.0,188.1796722412109,193.0,57094.34765625,0.0,2757.65087890625,1.0,279.6412658691406,283.3256225585937,298.0492248535156,301.7050476074219,293.1499938964844,293.1499938964844,279.3500061035156,31271.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390089869499207,1.0,0.0,0.0,3.7082483768463135,3.708271980285645,9.175524269267044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9352.1484375,0.0,1563.0030517578125,1895.4371337890625,0.0,2832.45751953125,0.914915144443512,1.0,0.0,3.0,1.0,0.0
17775540,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.7425777316093445,0.292441576719284,0.2677986025810241,296.9677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.8788310289382935,0.4935421347618103,0.4712191522121429,297.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.9990000128746032,0.8569351434707642,0.5100606083869934,297.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.8310738205909729,0.4145285487174988,0.3968082964420318,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.6633696556091309,0.2075697928667068,0.9573618769645692,284.8754272460937,284.95001220703125,298.8759460449219,295.0302734375,297.6252746582031,299.2191772460937,284.8778076171875,1.0,0.6083041429519653,0.3409620821475982,0.3409620821475982,1.0,1.0,-3.125868558883667,0.7628639936447144,2.363004446029663,0.0547438822686672,0.8670387268066406,0.8670387268066406,0.0,191.0802001953125,193.0,57742.7109375,0.0,2759.84619140625,1.0,279.35919189453125,283.154296875,298.0706481933594,301.8596496582031,293.1499938964844,293.1499938964844,279.3500061035156,38572.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503175973892212,1.0,0.0,0.0,3.633361577987671,3.6333858966827393,8.808673896965047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8931.6337890625,0.0,1533.8975830078125,1895.4371337890625,0.0,2938.24560546875,0.903010904788971,1.0,0.0,3.0,1.0,0.0
17775600,297.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.7421321272850037,0.2922370135784149,0.267613023519516,296.9667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.8783004879951477,0.493264377117157,0.4709564745426178,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.9990000128746032,0.8569392561912537,0.5106832981109619,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8306372165679932,0.4143279492855072,0.396621823310852,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.6629325747489929,0.2074114829301834,0.9567036032676696,284.87969970703125,284.95001220703125,298.8699645996094,295.0275573730469,297.6222839355469,299.2170715332031,284.88165283203125,1.0,0.6083594560623169,0.3410097956657409,0.3410097956657409,1.0,1.0,-3.125062704086304,0.7627522349357605,2.3623104095458984,0.0548154674470424,0.8660193681716919,0.8660193681716919,0.0,191.35899353027344,196.0,57697.34765625,0.0,2759.718994140625,1.0,279.3567810058594,283.1583251953125,298.0636901855469,301.8454284667969,293.1499938964844,293.1499938964844,279.6499938964844,38595.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850504994392395,1.0,0.0,0.0,3.624834537506104,3.624858856201172,8.76737715316267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8408.40625,0.0,1524.635986328125,1895.4371337890625,0.0,2940.000732421875,0.901308536529541,1.0,0.0,3.0,1.0,0.0
17775660,297.0236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.7376803755760193,0.2904530465602875,0.2659165263175964,296.96405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.8728438019752502,0.4906600415706634,0.4683797359466553,297.4066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.9990000128746032,0.8581047058105469,0.5173280835151672,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.826176106929779,0.4125801920890808,0.3948772847652435,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.6583234667778015,0.2058189213275909,0.9496459364891052,284.9879455566406,284.95001220703125,298.7955322265625,294.99334716796875,297.5951538085937,299.2044372558594,284.9866943359375,1.0,0.6091108918190002,0.3415877819061279,0.3415877819061279,1.0,1.0,-3.1173269748687744,0.7620230913162231,2.3553037643432617,0.0558013841509819,0.950714111328125,0.950714111328125,0.0,194.390869140625,199.0,56774.328125,0.0,2760.3857421875,1.0,279.64215087890625,283.2870788574219,297.9765319824219,301.6294860839844,293.1499938964844,293.1499938964844,279.3500061035156,33756.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432822823524475,1.0,0.0,0.0,3.723878860473633,3.723903179168701,9.253038228962396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9295.3466796875,0.0,1599.8006591796875,1895.4371337890625,0.0,2872.396484375,0.9202439188957214,1.0,0.0,3.0,1.0,0.0
17775720,297.0236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.7376803755760193,0.2904530465602875,0.2659165263175964,296.96405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.8728438019752502,0.4906600415706634,0.4683797359466553,297.4066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.9990000128746032,0.8581047058105469,0.5173280835151672,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.826176106929779,0.4125801920890808,0.3948772847652435,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.6583234667778015,0.2058189213275909,0.9496459364891052,284.9879455566406,284.95001220703125,298.7955322265625,294.99334716796875,297.5951538085937,299.2044372558594,284.9866943359375,1.0,0.6091108918190002,0.3415877819061279,0.3415877819061279,1.0,1.0,-3.1173269748687744,0.7620230913162231,2.3553037643432617,0.0558013841509819,0.950714111328125,0.950714111328125,0.0,194.390869140625,199.0,56774.328125,0.0,2760.3857421875,1.0,279.64215087890625,283.2870788574219,297.9765319824219,301.6294860839844,293.1499938964844,293.1499938964844,279.3500061035156,33756.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432822823524475,1.0,0.0,0.0,3.723878860473633,3.723903179168701,9.253038228962396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9295.3466796875,0.0,1599.8006591796875,1895.4371337890625,0.0,2872.396484375,0.9202439188957214,1.0,0.0,3.0,1.0,0.0
17775780,297.01483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.7330093383789062,0.287963718175888,0.2640067338943481,296.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.8671959042549133,0.4872816801071167,0.4655725955963135,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.9990000128746032,0.8576996326446533,0.5242688655853271,297.02008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8215150833129883,0.4101922512054443,0.3929693698883056,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.6536092162132263,0.2038718611001968,0.9421647191047668,284.88623046875,284.95001220703125,298.72149658203125,294.9590759277344,297.5593566894531,299.180419921875,284.8883361816406,1.0,0.6098276376724243,0.3421657383441925,0.3421657383441925,1.0,1.0,-3.108717203140259,0.7610082626342773,2.347708940505981,0.0568060688674449,0.8461524844169617,0.8461524844169617,0.0,197.5890045166016,202.0,57004.203125,0.0,2760.16650390625,1.0,279.3572998046875,283.1769104003906,297.97955322265625,301.7175598144531,293.1499938964844,293.1499938964844,279.6499938964844,39891.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512575030326843,1.0,0.0,0.0,3.5643649101257324,3.5643887519836426,8.477301207676646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8326.5263671875,0.0,1468.397216796875,1895.4371337890625,0.0,2947.05029296875,0.8895450234413147,1.0,0.0,3.0,1.0,0.0
17775840,297.01483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.7330093383789062,0.287963718175888,0.2640067338943481,296.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.8671959042549133,0.4872816801071167,0.4655725955963135,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.9990000128746032,0.8576996326446533,0.5242688655853271,297.02008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8215150833129883,0.4101922512054443,0.3929693698883056,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.6536092162132263,0.2038718611001968,0.9421647191047668,284.88623046875,284.95001220703125,298.72149658203125,294.9590759277344,297.5593566894531,299.180419921875,284.8883361816406,1.0,0.6098276376724243,0.3421657383441925,0.3421657383441925,1.0,1.0,-3.108717203140259,0.7610082626342773,2.347708940505981,0.0568060688674449,0.8461524844169617,0.8461524844169617,0.0,197.5890045166016,202.0,57004.203125,0.0,2760.16650390625,1.0,279.3572998046875,283.1769104003906,297.97955322265625,301.7175598144531,293.1499938964844,293.1499938964844,279.6499938964844,39891.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512575030326843,1.0,0.0,0.0,3.5643649101257324,3.5643887519836426,8.477301207676646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8326.5263671875,0.0,1468.397216796875,1895.4371337890625,0.0,2947.05029296875,0.8895450234413147,1.0,0.0,3.0,1.0,0.0
17775900,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.730757474899292,0.2870568931102752,0.2630741596221924,296.9530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.8644714951515198,0.485953152179718,0.4641790390014648,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.9990000128746032,0.8579393029212952,0.5276579856872559,297.0193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8192316293716431,0.409297376871109,0.3920110166072845,297.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.6512963175773621,0.203026071190834,0.9382591843605042,285.0043334960937,284.95001220703125,298.68463134765625,294.94195556640625,297.5458984375,299.1741638183594,285.0065612792969,1.0,0.6101444959640503,0.342454731464386,0.342454731464386,1.0,1.0,-3.10414457321167,0.7604175806045532,2.3437271118164062,0.0572211816906929,0.9233627915382384,0.9233627915382384,0.0,199.1498413085937,202.0,56094.375,0.0,2759.3203125,1.0,279.5995788574219,283.3118896484375,297.9069519042969,301.4782409667969,293.1499938964844,293.1499938964844,279.6499938964844,34766.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447228074073792,1.0,0.0,0.0,3.6047072410583496,3.6047306060791016,8.670284046274901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.07421875,0.0,1474.2415771484375,1895.4371337890625,0.0,2885.870849609375,0.8961730003356934,1.0,0.0,3.0,1.0,0.0
17775960,297.01483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.7289444804191589,0.2862458825111389,0.2624027729034424,296.95343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.8622252941131592,0.4847444593906402,0.4630955159664154,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.9990000128746032,0.8582874536514282,0.530571699142456,297.0199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.8173617720603943,0.4085256457328796,0.3913278579711914,297.0470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.6493655443191528,0.2022641897201538,0.9350420832633972,284.9913024902344,284.95001220703125,298.6479187011719,294.9248352050781,297.5339660644531,299.169921875,284.9896545410156,1.0,0.6105182766914368,0.3427746593952179,0.3427746593952179,1.0,1.0,-3.1008474826812744,0.7603023052215576,2.340545177459717,0.0578460209071636,0.9315121173858644,0.9315121173858644,0.0,200.52761840820312,205.0,56109.6640625,0.0,2760.040771484375,1.0,279.6423034667969,283.3016052246094,297.8992919921875,301.5077209472656,293.1499938964844,293.1499938964844,279.3500061035156,33863.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423755168914795,1.0,0.0,0.0,3.666239261627197,3.6662631034851074,8.968811471277149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9192.830078125,0.0,1535.250732421875,1895.4371337890625,0.0,2863.91748046875,0.9072152972221376,1.0,0.0,3.0,1.0,0.0
17776020,297.0072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.7244808673858643,0.2837642729282379,0.2605057060718536,296.944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8569363355636597,0.4813615381717682,0.4602918624877929,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9990000128746032,0.8571047186851501,0.5373108983039856,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8128145337104797,0.4061407446861267,0.3894355893135071,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.6449494957923889,0.2002899795770645,0.9274359345436096,284.8964538574219,284.95001220703125,298.5747985839844,294.890625,297.49908447265625,299.1468200683594,284.8981018066406,1.0,0.6111829280853271,0.3434145152568817,0.3434145152568817,1.0,1.0,-3.091883659362793,0.7593361735343933,2.332547426223755,0.0589786916971206,0.8366159200668335,0.8366159200668335,0.0,203.6971130371093,208.0,56304.04296875,0.0,2758.936767578125,1.0,279.3578186035156,283.19830322265625,297.9082336425781,301.6001281738281,293.1499938964844,293.1499938964844,279.6499938964844,39766.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498805165290833,1.0,0.0,0.0,3.502239227294922,3.502262592315674,8.18436376448517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8248.5048828125,0.0,1401.94970703125,1895.4371337890625,0.0,2934.15185546875,0.8758158087730408,1.0,0.0,3.0,1.0,0.0
17776080,297.0072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.7244808673858643,0.2837642729282379,0.2605057060718536,296.944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8569363355636597,0.4813615381717682,0.4602918624877929,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9990000128746032,0.8571047186851501,0.5373108983039856,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8128145337104797,0.4061407446861267,0.3894355893135071,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.6449494957923889,0.2002899795770645,0.9274359345436096,284.8964538574219,284.95001220703125,298.5747985839844,294.890625,297.49908447265625,299.1468200683594,284.8981018066406,1.0,0.6111829280853271,0.3434145152568817,0.3434145152568817,1.0,1.0,-3.091883659362793,0.7593361735343933,2.332547426223755,0.0589786916971206,0.8366159200668335,0.8366159200668335,0.0,203.6971130371093,208.0,56304.04296875,0.0,2758.936767578125,1.0,279.3578186035156,283.19830322265625,297.9082336425781,301.6001281738281,293.1499938964844,293.1499938964844,279.6499938964844,39766.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498805165290833,1.0,0.0,0.0,3.502239227294922,3.502262592315674,8.18436376448517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8248.5048828125,0.0,1401.94970703125,1895.4371337890625,0.0,2934.15185546875,0.8758158087730408,1.0,0.0,3.0,1.0,0.0
17776140,297.0074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.7204567193984985,0.2819728851318359,0.2588638067245483,296.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.852196216583252,0.4787217676639557,0.4577536880970001,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.9990000128746032,0.856675386428833,0.5435311794281006,297.01226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.8085885047912598,0.4043608903884887,0.3877259194850921,297.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.6409026384353638,0.1986096501350402,0.9200788140296936,284.9911193847656,284.95001220703125,298.5022888183594,294.8564758300781,297.4726867675781,299.1347351074219,284.9899597167969,1.0,0.6118156313896179,0.3440543711185455,0.3440543711185455,1.0,1.0,-3.083432674407959,0.7585246562957764,2.3249080181121826,0.0600494071841239,0.9178702235221864,0.9178702235221864,0.0,206.6508331298828,196.0,55453.1328125,0.0,2757.710693359375,1.0,279.6412658691406,283.3138122558594,297.8310546875,301.3973693847656,293.1499938964844,293.1499938964844,279.3500061035156,33845.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409780859947205,1.0,0.0,0.0,3.609542608261109,3.609565973281861,8.693559720995836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9090.3828125,0.0,1472.6807861328125,1895.4371337890625,0.0,2850.854736328125,0.8946243524551392,1.0,0.0,3.0,1.0,0.0
17776200,297.0074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.7204567193984985,0.2819728851318359,0.2588638067245483,296.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.852196216583252,0.4787217676639557,0.4577536880970001,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.9990000128746032,0.856675386428833,0.5435311794281006,297.01226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.8085885047912598,0.4043608903884887,0.3877259194850921,297.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.6409026384353638,0.1986096501350402,0.9200788140296936,284.9911193847656,284.95001220703125,298.5022888183594,294.8564758300781,297.4726867675781,299.1347351074219,284.9899597167969,1.0,0.6118156313896179,0.3440543711185455,0.3440543711185455,1.0,1.0,-3.083432674407959,0.7585246562957764,2.3249080181121826,0.0600494071841239,0.9178702235221864,0.9178702235221864,0.0,206.6508331298828,196.0,55453.1328125,0.0,2757.710693359375,1.0,279.6412658691406,283.3138122558594,297.8310546875,301.3973693847656,293.1499938964844,293.1499938964844,279.3500061035156,33845.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409780859947205,1.0,0.0,0.0,3.609542608261109,3.609565973281861,8.693559720995836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9090.3828125,0.0,1472.6807861328125,1895.4371337890625,0.0,2850.854736328125,0.8946243524551392,1.0,0.0,3.0,1.0,0.0
17776260,296.9999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.7194958329200745,0.2794122397899627,0.2567047774791717,296.935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8514554500579834,0.475214272737503,0.4546351432800293,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.9990000128746032,0.8554482460021973,0.5412814617156982,297.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8081538677215576,0.4018283188343048,0.3854987621307373,297.0311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.6397491097450256,0.1965386718511581,0.911130964756012,284.8961181640625,284.95001220703125,298.43035888671875,294.82244873046875,297.4404296875,299.1152648925781,284.8966064453125,1.0,0.6074510216712952,0.3446962237358093,0.3446962237358093,1.0,1.0,-3.0609726905822754,0.753318727016449,2.3076539039611816,0.0601768642663955,0.8231238126754761,0.8231238126754761,0.0,204.5672912597656,184.0,55439.40625,0.0,2702.52392578125,1.0,279.3588256835937,283.2123413085937,297.8380126953125,301.4794616699219,293.1499938964844,293.1499938964844,279.6499938964844,39856.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481823205947876,1.0,0.0,0.0,3.438110589981079,3.4381332397460938,7.887383617344312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8155.90869140625,0.0,1337.1439208984375,1895.4371337890625,0.0,2918.24853515625,0.8617070317268372,1.0,0.0,3.0,1.0,0.0
17776320,296.9999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.7194958329200745,0.2794122397899627,0.2567047774791717,296.935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8514554500579834,0.475214272737503,0.4546351432800293,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.9990000128746032,0.8554482460021973,0.5412814617156982,297.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8081538677215576,0.4018283188343048,0.3854987621307373,297.0311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.6397491097450256,0.1965386718511581,0.911130964756012,284.8961181640625,284.95001220703125,298.43035888671875,294.82244873046875,297.4404296875,299.1152648925781,284.8966064453125,1.0,0.6074510216712952,0.3446962237358093,0.3446962237358093,1.0,1.0,-3.0609726905822754,0.753318727016449,2.3076539039611816,0.0601768642663955,0.8231238126754761,0.8231238126754761,0.0,204.5672912597656,184.0,55439.40625,0.0,2702.52392578125,1.0,279.3588256835937,283.2123413085937,297.8380126953125,301.4794616699219,293.1499938964844,293.1499938964844,279.6499938964844,39856.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481823205947876,1.0,0.0,0.0,3.438110589981079,3.4381332397460938,7.887383617344312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8155.90869140625,0.0,1337.1439208984375,1895.4371337890625,0.0,2918.24853515625,0.8617070317268372,1.0,0.0,3.0,1.0,0.0
17776380,297.0004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.976318359375,0.7215295433998108,0.2775576412677765,0.2547091543674469,296.93487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.8542830944061279,0.4724448025226593,0.4516696035861969,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.9990000128746032,0.8573684096336365,0.5322805047035217,297.003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760437011719,0.8111383318901062,0.3999017775058746,0.383345365524292,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767150878906,0.6411182880401611,0.1948002129793167,0.9019784927368164,284.9759826660156,284.95001220703125,298.3591003417969,294.7886047363281,297.4246826171875,299.1177673339844,284.9746398925781,1.0,0.6001833081245422,0.3453380763530731,0.3453380763530731,1.0,1.0,-3.030600070953369,0.7456201910972595,2.284979820251465,0.0593271702527999,0.8886034488677979,0.8886034488677979,0.0,198.62237548828125,187.0,54274.48828125,0.0,2612.85888671875,1.0,279.6406555175781,283.3197631835937,297.75750732421875,301.2569580078125,293.1499938964844,293.1499938964844,279.95001220703125,34443.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381986021995544,1.0,0.0,0.0,3.5261387825012207,3.526161432266236,8.296446480926534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7969.755859375,0.0,1388.4302978515625,1895.4371337890625,0.0,2824.889404296875,0.8762649893760681,1.0,0.0,3.0,1.0,0.0
17776440,297.0004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.976318359375,0.7215295433998108,0.2775576412677765,0.2547091543674469,296.93487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.8542830944061279,0.4724448025226593,0.4516696035861969,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.9990000128746032,0.8573684096336365,0.5322805047035217,297.003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760437011719,0.8111383318901062,0.3999017775058746,0.383345365524292,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767150878906,0.6411182880401611,0.1948002129793167,0.9019784927368164,284.9759826660156,284.95001220703125,298.3591003417969,294.7886047363281,297.4246826171875,299.1177673339844,284.9746398925781,1.0,0.6001833081245422,0.3453380763530731,0.3453380763530731,1.0,1.0,-3.030600070953369,0.7456201910972595,2.284979820251465,0.0593271702527999,0.8886034488677979,0.8886034488677979,0.0,198.62237548828125,187.0,54274.48828125,0.0,2612.85888671875,1.0,279.6406555175781,283.3197631835937,297.75750732421875,301.2569580078125,293.1499938964844,293.1499938964844,279.95001220703125,34443.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381986021995544,1.0,0.0,0.0,3.5261387825012207,3.526161432266236,8.296446480926534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7969.755859375,0.0,1388.4302978515625,1895.4371337890625,0.0,2824.889404296875,0.8762649893760681,1.0,0.0,3.0,1.0,0.0
17776500,297.00177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630187988281,0.7219458818435669,0.2767396867275238,0.2538548111915588,296.9359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638732910156,0.8549172878265381,0.4711875319480896,0.450351357460022,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641784667969,0.9990000128746032,0.8589847087860107,0.5295186042785645,297.0044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.8118749856948853,0.3990530371665954,0.3824203908443451,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.061767578125,0.6412913203239441,0.19403737783432,0.8980523347854614,285.0638122558594,284.95001220703125,298.3237609863281,294.771728515625,297.4201354980469,299.12322998046875,285.0648498535156,1.0,0.5978953242301941,0.3456590175628662,0.3456590175628662,1.0,1.0,-3.0188233852386475,0.74283367395401,2.2759897708892822,0.0590337440371513,0.969569981098175,0.969569981098175,0.0,196.7113800048828,187.0,53410.375,0.0,2580.55908203125,1.0,279.8963928222656,283.4298400878906,297.71893310546875,301.0948181152344,293.1499938964844,293.1499938964844,279.95001220703125,31757.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317463994026184,1.0,0.0,0.0,3.606964588165283,3.606987237930298,8.681145118316635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8239.83984375,0.0,1454.4449462890625,1895.4371337890625,0.0,2764.708740234375,0.8938080072402954,1.0,0.0,3.0,1.0,0.0
17776560,297.0030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.7219706177711487,0.2759253084659576,0.25313201546669,296.93707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.8550228476524353,0.469942569732666,0.4491901099681854,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.9990000128746032,0.8604119420051575,0.527953028678894,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.8121146559715271,0.3982196450233459,0.3816364109516144,297.02935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.6411215662956238,0.1933100372552871,0.8946596384048462,285.0334777832031,284.95001220703125,298.2886047363281,294.75494384765625,297.41522216796875,299.1278991699219,285.0296936035156,1.0,0.59615558385849,0.3461619019508362,0.3461619019508362,1.0,1.0,-3.0096523761749268,0.7413255572319031,2.268326759338379,0.0595480613410472,0.9833276271820068,0.9833276271820068,0.0,195.53668212890625,190.0,53502.1015625,0.0,2557.15869140625,1.0,279.9419860839844,283.4019775390625,297.7288818359375,301.1604919433594,293.1499938964844,293.1499938964844,279.6499938964844,31590.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303268551826477,1.0,0.0,0.0,3.700913667678833,3.700937509536743,9.139263852375734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8840.6640625,0.0,1557.1031494140625,1895.4371337890625,0.0,2751.48876953125,0.9133723378181458,1.0,0.0,3.0,1.0,0.0
