time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17776620,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.7197750210762024,0.273222953081131,0.2509888410568237,296.92694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.8527396321296692,0.4662284255027771,0.4460389018058777,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.9990000128746032,0.8604208827018738,0.5285801291465759,296.9961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.8102092146873474,0.3954609930515289,0.379350870847702,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.6389716267585754,0.1912626326084137,0.8863683938980103,284.876708984375,284.95001220703125,298.2188720703125,294.7215270996094,297.38885498046875,299.1151428222656,284.8789978027344,1.0,0.593747079372406,0.3471677005290985,0.3471677005290985,1.0,1.0,-2.9913296699523926,0.7383503317832947,2.252979278564453,0.0607211776077747,0.8531672954559326,0.8531672954559326,0.0,195.14454650878903,193.0,53883.62109375,0.0,2520.746337890625,1.0,279.6569519042969,283.24298095703125,297.7514953613281,301.2915954589844,293.1499938964844,293.1499938964844,279.95001220703125,39310.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408035039901733,1.0,0.0,0.0,3.588054895401001,3.5880789756774902,8.590361630922416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7939.41748046875,0.0,1489.6839599609375,1895.4371337890625,0.0,2849.223388671875,0.8937402367591858,1.0,0.0,3.0,1.0,0.0
17776680,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.7197750210762024,0.273222953081131,0.2509888410568237,296.92694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.8527396321296692,0.4662284255027771,0.4460389018058777,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.9990000128746032,0.8604208827018738,0.5285801291465759,296.9961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.8102092146873474,0.3954609930515289,0.379350870847702,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.6389716267585754,0.1912626326084137,0.8863683938980103,284.876708984375,284.95001220703125,298.2188720703125,294.7215270996094,297.38885498046875,299.1151428222656,284.8789978027344,1.0,0.593747079372406,0.3471677005290985,0.3471677005290985,1.0,1.0,-2.9913296699523926,0.7383503317832947,2.252979278564453,0.0607211776077747,0.8531672954559326,0.8531672954559326,0.0,195.14454650878903,193.0,53883.62109375,0.0,2520.746337890625,1.0,279.6569519042969,283.24298095703125,297.7514953613281,301.2915954589844,293.1499938964844,293.1499938964844,279.95001220703125,39310.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408035039901733,1.0,0.0,0.0,3.588054895401001,3.5880789756774902,8.590361630922416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7939.41748046875,0.0,1489.6839599609375,1895.4371337890625,0.0,2849.223388671875,0.8937402367591858,1.0,0.0,3.0,1.0,0.0
17776740,296.994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.7169188261032104,0.2712725400924682,0.2490767240524292,296.9261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.8495963215827942,0.4633135795593261,0.4431029260158539,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.9990000128746032,0.8607628345489502,0.5311391353607178,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.8073849678039551,0.3933545649051666,0.3772020936012268,297.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.6360886693000793,0.1894675195217132,0.8780616521835327,284.9864501953125,284.95001220703125,298.1499938964844,294.6884155273437,297.3685302734375,299.1099548339844,284.9851379394531,1.0,0.5923558473587036,0.3481734991073608,0.3481734991073608,1.0,1.0,-2.9760029315948486,0.7362937331199646,2.23970913887024,0.0620380863547325,0.9375141263008118,0.9375141263008118,0.0,195.8726501464844,196.0,52897.0546875,0.0,2495.93798828125,1.0,279.9418640136719,283.37322998046875,297.66387939453125,301.0722045898437,293.1499938964844,293.1499938964844,279.6499938964844,33869.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318967819213867,1.0,0.0,0.0,3.6853976249694815,3.685421705245972,9.0627918325481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8750.7197265625,0.0,1556.811767578125,1895.4371337890625,0.0,2766.10986328125,0.9116552472114564,1.0,0.0,3.0,1.0,0.0
17776800,296.994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.7169188261032104,0.2712725400924682,0.2490767240524292,296.9261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.8495963215827942,0.4633135795593261,0.4431029260158539,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.9990000128746032,0.8607628345489502,0.5311391353607178,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.8073849678039551,0.3933545649051666,0.3772020936012268,297.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.6360886693000793,0.1894675195217132,0.8780616521835327,284.9864501953125,284.95001220703125,298.1499938964844,294.6884155273437,297.3685302734375,299.1099548339844,284.9851379394531,1.0,0.5923558473587036,0.3481734991073608,0.3481734991073608,1.0,1.0,-2.9760029315948486,0.7362937331199646,2.23970913887024,0.0620380863547325,0.9375141263008118,0.9375141263008118,0.0,195.8726501464844,196.0,52897.0546875,0.0,2495.93798828125,1.0,279.9418640136719,283.37322998046875,297.66387939453125,301.0722045898437,293.1499938964844,293.1499938964844,279.6499938964844,33869.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318967819213867,1.0,0.0,0.0,3.6853976249694815,3.685421705245972,9.0627918325481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8750.7197265625,0.0,1556.811767578125,1895.4371337890625,0.0,2766.10986328125,0.9116552472114564,1.0,0.0,3.0,1.0,0.0
17776860,296.9894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.7139604091644287,0.2691509425640106,0.2474550157785415,296.9193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.846408486366272,0.4603600800037384,0.4406511783599853,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.9990000128746032,0.8593867421150208,0.5344299077987671,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.8043934106826782,0.3911497890949249,0.3754182755947113,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.6333130598068237,0.1877597868442535,0.8713228702545166,284.8705444335937,284.95001220703125,298.0948181152344,294.6614990234375,297.3437805175781,299.0948181152344,284.8746032714844,1.0,0.59175705909729,0.3488722145557403,0.3488722145557403,1.0,1.0,-2.964820623397827,0.734686553478241,2.2301340103149414,0.0629888698458671,0.8322736024856567,0.8322736024856567,0.0,197.15956115722656,196.0,53148.10546875,0.0,2481.78125,1.0,279.66607666015625,283.253662109375,297.68914794921875,301.1967163085937,293.1499938964844,293.1499938964844,279.6499938964844,40876.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396619558334351,1.0,0.0,0.0,3.5356225967407227,3.535646438598633,8.341134503098147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8330.6396484375,0.0,1444.9444580078125,1895.4371337890625,0.0,2838.556884765625,0.8833197355270386,1.0,0.0,3.0,1.0,0.0
17776920,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.7130710482597351,0.26865154504776,0.2469943463802337,296.91796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.845478355884552,0.4596536457538605,0.4399724006652832,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.9990000128746032,0.8590011596679688,0.5354485511779785,296.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.8034977316856384,0.3906193077564239,0.3749110102653503,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.6325121521949768,0.1873345375061035,0.8694710731506348,284.88494873046875,284.95001220703125,298.0812683105469,294.6547546386719,297.3377685546875,299.0911560058594,284.8873291015625,1.0,0.5916420221328735,0.3490431904792785,0.3490431904792785,1.0,1.0,-2.961839199066162,0.7342115044593811,2.227627754211426,0.0631784573197364,0.8327929377555847,0.8327929377555847,0.0,197.5780029296875,199.0,53030.82421875,0.0,2478.40234375,1.0,279.6586303710937,283.2666931152344,297.6729736328125,301.1600036621094,293.1499938964844,293.1499938964844,279.95001220703125,40276.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395549058914185,1.0,0.0,0.0,3.509694814682007,3.509718179702759,8.219246296903293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7851.66015625,0.0,1413.366943359375,1895.4371337890625,0.0,2837.556884765625,0.877659797668457,1.0,0.0,3.0,1.0,0.0
17776980,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.7092077136039734,0.2667359411716461,0.2452005892992019,296.91851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.8414214849472046,0.4567636549472809,0.4371540546417236,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.9990000128746032,0.8578877449035645,0.5401442646980286,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.7996057868003845,0.3885461091995239,0.3728767931461334,297.015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.6289116144180298,0.1854963451623916,0.8612440824508667,284.9894714355469,284.95001220703125,298.01202392578125,294.619873046875,297.3139343261719,299.0816650390625,284.98828125,1.0,0.5913514494895935,0.3499128818511963,0.3499128818511963,1.0,1.0,-2.9496006965637207,0.7327113747596741,2.2168893814086914,0.0643731728196144,0.9171919226646424,0.9171919226646424,0.0,199.5780639648437,202.0,52120.4375,0.0,2466.0009765625,1.0,279.9413146972656,283.39068603515625,297.59051513671875,300.9482421875,293.1499938964844,293.1499938964844,279.6499938964844,33937.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297016024589539,1.0,0.0,0.0,3.6120312213897705,3.6120545864105225,8.705551977072901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8639.2353515625,0.0,1476.065673828125,1895.4371337890625,0.0,2745.66796875,0.895251989364624,1.0,0.0,3.0,1.0,0.0
17777040,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.7092077136039734,0.2667359411716461,0.2452005892992019,296.91851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.8414214849472046,0.4567636549472809,0.4371540546417236,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.9990000128746032,0.8578877449035645,0.5401442646980286,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.7996057868003845,0.3885461091995239,0.3728767931461334,297.015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.6289116144180298,0.1854963451623916,0.8612440824508667,284.9894714355469,284.95001220703125,298.01202392578125,294.619873046875,297.3139343261719,299.0816650390625,284.98828125,1.0,0.5913514494895935,0.3499128818511963,0.3499128818511963,1.0,1.0,-2.9496006965637207,0.7327113747596741,2.2168893814086914,0.0643731728196144,0.9171919226646424,0.9171919226646424,0.0,199.5780639648437,202.0,52120.4375,0.0,2466.0009765625,1.0,279.9413146972656,283.39068603515625,297.59051513671875,300.9482421875,293.1499938964844,293.1499938964844,279.6499938964844,33937.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297016024589539,1.0,0.0,0.0,3.6120312213897705,3.6120545864105225,8.705551977072901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8639.2353515625,0.0,1476.065673828125,1895.4371337890625,0.0,2745.66796875,0.895251989364624,1.0,0.0,3.0,1.0,0.0
17777100,296.98712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.7071120738983154,0.2654685378074646,0.2443007230758667,296.91522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86102294921875,0.8393011689186096,0.4549781382083893,0.4357474446296692,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603515625,0.9990000128746032,0.8564929962158203,0.5427325963973999,296.98406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.7975606918334961,0.3872282207012176,0.371876984834671,297.0135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.6270590424537659,0.184447169303894,0.8572469353675842,284.8611145019531,284.95001220703125,297.9772644042969,294.6019897460937,297.2980041503906,299.0718078613281,284.8586120605469,1.0,0.5913420915603638,0.3503477275371551,0.3503477275371551,1.0,1.0,-2.9439356327056885,0.7320955991744995,2.2118399143218994,0.0650585442781448,0.8242824673652649,0.8242824673652649,0.0,200.735107421875,202.0,52710.01953125,0.0,2461.440673828125,1.0,279.6993103027344,283.2511901855469,297.6317138671875,301.13360595703125,293.1499938964844,293.1499938964844,279.6499938964844,39113.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835856020450592,1.0,0.0,0.0,3.5505616664886475,3.5505852699279785,8.41177097754553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8337.9921875,0.0,1447.989013671875,1895.4371337890625,0.0,2803.023681640625,0.8826245069503784,1.0,0.0,3.0,1.0,0.0
17777160,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.7044653296470642,0.2642388045787811,0.2431667745113372,296.9125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.8367004990577698,0.4532225728034973,0.4340582489967346,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.9990000128746032,0.8550100922584534,0.5460013151168823,296.9815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.7950020432472229,0.3859239816665649,0.3706305027008056,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.6248236894607544,0.1833813786506652,0.8526402115821838,285.0009765625,284.95001220703125,297.9424133300781,294.5838623046875,297.3750915527344,299.061767578125,285.01318359375,1.0,0.59126877784729,0.4802781641483307,0.4802781641483307,0.800000011920929,1.0,-2.937438726425171,1.052573800086975,1.884864926338196,0.3866788148880005,0.9040169715881348,0.9040169715881348,0.0,202.2742156982422,190.0,55404.4296875,0.0,2455.744384765625,1.0,279.6585693359375,283.4208984375,297.6107788085937,301.11676025390625,293.1499938964844,293.1499938964844,279.95001220703125,35993.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384730219841003,1.0,0.0,0.0,3.5075020790100098,3.5075247287750244,8.208979238588654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.16943359375,0.0,1380.2908935546875,1895.4371337890625,0.0,2827.4521484375,0.87680983543396,1.0,0.0,3.0,1.0,0.0
17777220,296.9991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4145812988281,0.7055349349975586,0.263548344373703,0.241962119936943,296.9275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.42095947265625,0.8378594517707825,0.4517168998718261,0.4319551289081573,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4248046875,0.9990000128746032,0.8564316034317017,0.5409615635871887,296.9945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4194030761719,0.7964900732040405,0.385088562965393,0.3692154884338379,297.01739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4080505371094,0.6249837875366211,0.1822072714567184,0.8454592227935791,285.4205017089844,284.95001220703125,297.8725891113281,294.54693603515625,297.57440185546875,299.0745849609375,285.4423217773437,1.0,0.586598813533783,0.7401390671730042,0.7401390671730042,0.4000000059604645,1.0,-2.917080402374268,1.842659950256348,1.0744203329086304,1.180122971534729,1.0,1.0,0.0,199.014389038086,178.0,62562.91796875,0.0,2403.165771484375,1.0,279.94305419921875,283.8965148925781,297.6294860839844,301.43212890625,293.1499938964844,293.1499938964844,279.6499938964844,31660.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511516451835632,1.0,0.0,0.0,3.749140739440918,3.7491648197174072,9.379004950460512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9808.1611328125,0.0,1612.9378662109375,1895.4371337890625,0.0,2946.058349609375,0.9242515563964844,1.0,0.0,3.0,1.0,0.0
17777280,296.9991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4145812988281,0.7055349349975586,0.263548344373703,0.241962119936943,296.9275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.42095947265625,0.8378594517707825,0.4517168998718261,0.4319551289081573,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4248046875,0.9990000128746032,0.8564316034317017,0.5409615635871887,296.9945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4194030761719,0.7964900732040405,0.385088562965393,0.3692154884338379,297.01739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4080505371094,0.6249837875366211,0.1822072714567184,0.8454592227935791,285.4205017089844,284.95001220703125,297.8725891113281,294.54693603515625,297.57440185546875,299.0745849609375,285.4423217773437,1.0,0.586598813533783,0.7401390671730042,0.7401390671730042,0.4000000059604645,1.0,-2.917080402374268,1.842659950256348,1.0744203329086304,1.180122971534729,1.0,1.0,0.0,199.014389038086,178.0,62562.91796875,0.0,2403.165771484375,1.0,279.94305419921875,283.8965148925781,297.6294860839844,301.43212890625,293.1499938964844,293.1499938964844,279.6499938964844,31660.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511516451835632,1.0,0.0,0.0,3.749140739440918,3.7491648197174072,9.379004950460512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9808.1611328125,0.0,1612.9378662109375,1895.4371337890625,0.0,2946.058349609375,0.9242515563964844,1.0,0.0,3.0,1.0,0.0
17777340,297.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8308410644531,0.7120528817176819,0.2641309201717376,0.2419588565826416,296.955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8380126953125,0.8445361256599426,0.4516787230968475,0.4313376545906067,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8418884277344,0.9990000128746032,0.8628880381584167,0.5267814993858337,297.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8363037109375,0.8037391901016235,0.3856456875801086,0.3691665530204773,297.0321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8229675292969,0.6294437050819397,0.1820170879364013,0.842212438583374,285.83746337890625,284.95001220703125,297.8026733398437,294.5092468261719,297.8046875,299.1191101074219,285.8574523925781,1.0,0.579969048500061,1.0,1.0,0.0,1.0,-2.895349264144897,2.8953170776367188,3.2183783332584426e-05,2.234095811843872,1.0,1.0,0.0,191.399658203125,181.0,75162.1015625,0.0,2331.89013671875,1.0,279.6564025878906,284.3130798339844,297.7336120605469,302.3805236816406,293.1499938964844,293.1499938964844,279.3500061035156,33376.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900183379650116,1.0,0.0,0.0,3.8480801582336426,3.8481056690216064,9.88055944617372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11645.8662109375,0.0,1744.2156982421875,1895.4371337890625,0.0,3405.29345703125,0.9478968381881714,1.0,0.0,3.0,1.0,0.0
17777400,297.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8308410644531,0.7120528817176819,0.2641309201717376,0.2419588565826416,296.955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8380126953125,0.8445361256599426,0.4516787230968475,0.4313376545906067,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8418884277344,0.9990000128746032,0.8628880381584167,0.5267814993858337,297.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8363037109375,0.8037391901016235,0.3856456875801086,0.3691665530204773,297.0321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8229675292969,0.6294437050819397,0.1820170879364013,0.842212438583374,285.83746337890625,284.95001220703125,297.8026733398437,294.5092468261719,297.8046875,299.1191101074219,285.8574523925781,1.0,0.579969048500061,1.0,1.0,0.0,1.0,-2.895349264144897,2.8953170776367188,3.2183783332584426e-05,2.234095811843872,1.0,1.0,0.0,191.399658203125,181.0,75162.1015625,0.0,2331.89013671875,1.0,279.6564025878906,284.3130798339844,297.7336120605469,302.3805236816406,293.1499938964844,293.1499938964844,279.3500061035156,33376.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900183379650116,1.0,0.0,0.0,3.8480801582336426,3.8481056690216064,9.88055944617372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11645.8662109375,0.0,1744.2156982421875,1895.4371337890625,0.0,3405.29345703125,0.9478968381881714,1.0,0.0,3.0,1.0,0.0
17777460,297.03436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6365051269531,0.7148311138153076,0.2639281749725342,0.2421305775642395,296.9667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6344909667969,0.8473184108734131,0.4508852362632751,0.4310174584388733,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6333923339844,0.9990000128746032,0.8673415780067444,0.5209923982620239,297.0311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63494873046875,0.8069255948066711,0.3854992687702179,0.3693714141845703,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6387939453125,0.6314159035682678,0.1817348152399063,0.8413270115852356,285.6346435546875,284.95001220703125,297.7465515136719,294.4785461425781,297.7478942871094,299.1474304199219,285.6283264160156,1.0,0.5773437023162842,1.0,1.0,0.0,1.0,-2.8873870372772217,2.887380361557007,6.697708613501163e-06,2.2278220653533936,1.0,1.0,0.0,188.114013671875,181.0,76472.7109375,0.0,2301.660400390625,1.0,279.36309814453125,284.06109619140625,297.6747131347656,302.6729736328125,293.1499938964844,293.1499938964844,279.3500061035156,34255.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342911839485168,1.0,0.0,0.0,3.898449182510376,3.898475408554077,1.0140912536371616e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11268.9765625,0.0,1813.6083984375,1895.4371337890625,0.0,3720.410888671875,0.9598847031593324,1.0,0.0,3.0,1.0,0.0
17777520,297.03387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61083984375,0.7148414850234985,0.2635931670665741,0.2419221401214599,296.9661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.609375,0.8473310470581055,0.4503796398639679,0.4306472837924957,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.60858154296875,0.9990000128746032,0.8677882552146912,0.5205207467079163,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6097106933594,0.8070246577262878,0.3851841986179352,0.3691713213920593,297.04180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6124572753906,0.6314252614974976,0.1815214306116104,0.8406051397323608,285.6094970703125,284.95001220703125,297.7328186035156,294.4709777832031,297.7341613769531,299.1488037109375,285.6047668457031,1.0,0.5768744945526123,1.0,1.0,0.0,1.0,-2.885017871856689,2.8850111961364746,6.686731921945466e-06,2.225998640060425,1.0,1.0,0.0,187.78289794921875,184.0,76459.671875,0.0,2295.876953125,1.0,279.3563232421875,284.039306640625,297.6356506347656,302.6247863769531,293.1499938964844,293.1499938964844,279.04998779296875,34422.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382534623146056,1.0,0.0,0.0,3.907929182052612,3.9079556465148926,1.0190293551204377e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11936.259765625,0.0,1826.8714599609373,1895.4371337890625,0.0,3756.5517578125,0.9621406197547911,1.0,0.0,3.0,1.0,0.0
17777580,297.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3374328613281,0.7121235728263855,0.2607133388519287,0.2397764921188354,296.9507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3360595703125,0.8446552753448486,0.4465067982673645,0.4275102019309997,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.33526611328125,0.9990000128746032,0.8669251799583435,0.5218757390975952,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3363647460937,0.8046756982803345,0.3823302686214447,0.3669757544994354,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3388977050781,0.6293067336082458,0.1796594113111496,0.8337885141372681,285.3361511230469,284.95001220703125,297.6631774902344,294.4322509765625,297.66455078125,299.1319274902344,285.3315124511719,1.0,0.575090765953064,1.0,1.0,0.0,1.0,-2.869470357894897,2.8694636821746826,6.614862741116667e-06,2.214005708694458,1.0,1.0,0.0,187.8826599121093,187.0,77453.4765625,0.0,2269.2529296875,1.0,279.05792236328125,283.758544921875,297.5030822753906,302.55633544921875,293.1499938964844,293.1499938964844,278.75,35056.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9531899094581604,1.0,0.0,0.0,3.943737268447876,3.943763971328736,1.0377893886470702e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12136.673828125,0.0,1877.551513671875,1895.4371337890625,0.0,3891.6533203125,0.9706603288650512,1.0,0.0,3.0,1.0,0.0
17777640,297.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3374328613281,0.7121235728263855,0.2607133388519287,0.2397764921188354,296.9507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3360595703125,0.8446552753448486,0.4465067982673645,0.4275102019309997,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.33526611328125,0.9990000128746032,0.8669251799583435,0.5218757390975952,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3363647460937,0.8046756982803345,0.3823302686214447,0.3669757544994354,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3388977050781,0.6293067336082458,0.1796594113111496,0.8337885141372681,285.3361511230469,284.95001220703125,297.6631774902344,294.4322509765625,297.66455078125,299.1319274902344,285.3315124511719,1.0,0.575090765953064,1.0,1.0,0.0,1.0,-2.869470357894897,2.8694636821746826,6.614862741116667e-06,2.214005708694458,1.0,1.0,0.0,187.8826599121093,187.0,77453.4765625,0.0,2269.2529296875,1.0,279.05792236328125,283.758544921875,297.5030822753906,302.55633544921875,293.1499938964844,293.1499938964844,278.75,35056.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9531899094581604,1.0,0.0,0.0,3.943737268447876,3.943763971328736,1.0377893886470702e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12136.673828125,0.0,1877.551513671875,1895.4371337890625,0.0,3891.6533203125,0.9706603288650512,1.0,0.0,3.0,1.0,0.0
17777700,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1522216796875,0.7096125483512878,0.2588832080364227,0.238303080201149,296.93927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1479797363281,0.8422418236732483,0.4441199898719787,0.4254656732082367,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.14569091796875,0.9990000128746032,0.865115761756897,0.5240845680236816,297.00665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1489562988281,0.8023245334625244,0.3804321885108948,0.3653914034366607,297.0311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1571044921875,0.6273012161254883,0.1783838123083114,0.8288143277168274,285.1482849121094,284.95001220703125,297.62847900390625,294.4127502441406,297.6298522949219,299.1148681640625,285.1357727050781,1.0,0.5744171738624573,1.0,1.0,0.0,1.0,-2.860015630722046,2.860008955001831,6.571292487933533e-06,2.2066879272460938,1.0,1.0,0.0,188.655014038086,187.0,78419.703125,0.0,2256.6494140625,1.0,278.7933349609375,283.5516357421875,297.4750366210937,302.6501159667969,293.1499938964844,293.1499938964844,278.75,35271.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589563608169556,1.0,0.0,0.0,3.9557952880859375,3.955822229385376,1.0441451649967348e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11734.1748046875,0.0,1894.826171875,1895.4371337890625,0.0,3943.277099609375,0.9735288023948668,1.0,0.0,3.0,1.0,0.0
17777760,296.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.061767578125,0.706461489200592,0.2568643093109131,0.2366091609001159,296.9262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.060546875,0.8393062949180603,0.4415018856525421,0.423143595457077,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.9990000128746032,0.8625330924987793,0.52702397108078,296.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608215332031,0.7993832230567932,0.3782911300659179,0.3635242879390716,297.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631103515625,0.624795138835907,0.1769144982099533,0.8228852152824402,285.0606384277344,284.95001220703125,297.5939025878906,294.39324951171875,297.5952453613281,299.0936279296875,285.0566711425781,1.0,0.5737949013710022,1.0,1.0,0.0,1.0,-2.849353075027466,2.84934663772583,6.52233120490564e-06,2.1984357833862305,1.0,1.0,0.0,189.7647705078125,190.0,78283.6484375,0.0,2243.671630859375,1.0,278.75396728515625,283.4776611328125,297.4266052246094,302.5279235839844,293.1499938964844,293.1499938964844,278.45001220703125,35436.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607985019683838,1.0,0.0,0.0,3.96507740020752,3.965104579925537,1.0490510931049355e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12320.7685546875,0.0,1908.1961669921875,1895.4371337890625,0.0,3959.70068359375,0.9757368564605712,1.0,0.0,3.0,1.0,0.0
17777820,296.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.6994384527206421,0.2526999413967132,0.2330071032047271,296.9001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.832822859287262,0.4360181391239166,0.4181645810604095,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.9990000128746032,0.8559311032295227,0.5338929295539856,296.9685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.7927432060241699,0.3737290799617767,0.3594196736812591,297.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.6189636588096619,0.1736722588539123,0.809377908706665,284.87969970703125,284.95001220703125,297.5251159667969,294.3541259765625,297.5264587402344,299.0473937988281,284.8822937011719,1.0,0.5726165771484375,1.0,1.0,0.0,1.0,-2.8261289596557617,2.826122522354126,6.416233190975618e-06,2.180422306060791,0.9044076204299928,0.9044076204299928,0.0,192.45851135253903,193.0,78197.859375,0.0,2216.986328125,1.0,278.4557189941406,283.3042907714844,297.3667297363281,302.4690246582031,293.1499938964844,293.1499938964844,278.1499938964844,39526.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649814367294312,1.0,0.0,0.0,3.85186505317688,3.8518917560577393,9.900005579766002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12344.431640625,0.0,1797.4105224609375,1895.4371337890625,0.0,3996.8642578125,0.952912449836731,1.0,0.0,3.0,1.0,0.0
17777880,296.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.6994384527206421,0.2526999413967132,0.2330071032047271,296.9001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.832822859287262,0.4360181391239166,0.4181645810604095,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.9990000128746032,0.8559311032295227,0.5338929295539856,296.9685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.7927432060241699,0.3737290799617767,0.3594196736812591,297.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.6189636588096619,0.1736722588539123,0.809377908706665,284.87969970703125,284.95001220703125,297.5251159667969,294.3541259765625,297.5264587402344,299.0473937988281,284.8822937011719,1.0,0.5726165771484375,1.0,1.0,0.0,1.0,-2.8261289596557617,2.826122522354126,6.416233190975618e-06,2.180422306060791,0.9044076204299928,0.9044076204299928,0.0,192.45851135253903,193.0,78197.859375,0.0,2216.986328125,1.0,278.4557189941406,283.3042907714844,297.3667297363281,302.4690246582031,293.1499938964844,293.1499938964844,278.1499938964844,39526.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649814367294312,1.0,0.0,0.0,3.85186505317688,3.8518917560577393,9.900005579766002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12344.431640625,0.0,1797.4105224609375,1895.4371337890625,0.0,3996.8642578125,0.952912449836731,1.0,0.0,3.0,1.0,0.0
17777940,296.96435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.6930441856384277,0.2492993026971817,0.229862242937088,296.88458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.8268228769302368,0.4312611222267151,0.4135852456092834,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.9990000128746032,0.8495398759841919,0.5404741764068604,296.95263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.7865588068962097,0.3697980344295501,0.3556364178657532,296.9956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.6130475997924805,0.1706489026546478,0.7959922552108765,284.8857116699219,284.95001220703125,297.4569702148437,294.3150634765625,297.45831298828125,299.0141296386719,284.88543701171875,1.0,0.5715841054916382,1.0,1.0,0.0,1.0,-2.8041162490844727,2.804110050201416,6.316311100817984e-06,2.163273811340332,0.83858722448349,0.83858722448349,0.0,195.0948181152344,181.0,77228.171875,0.0,2192.382568359375,1.0,278.15740966796875,283.3069152832031,297.30767822265625,302.343994140625,293.1499938964844,293.1499938964844,278.45001220703125,41271.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651552438735962,1.0,0.0,0.0,3.584723949432373,3.5847482681274414,8.574419325668714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10888.5244140625,0.0,1500.4862060546875,1895.4371337890625,0.0,3998.40478515625,0.8956671357154846,1.0,0.0,3.0,1.0,0.0
17778000,296.96435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.6930441856384277,0.2492993026971817,0.229862242937088,296.88458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.8268228769302368,0.4312611222267151,0.4135852456092834,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.9990000128746032,0.8495398759841919,0.5404741764068604,296.95263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.7865588068962097,0.3697980344295501,0.3556364178657532,296.9956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.6130475997924805,0.1706489026546478,0.7959922552108765,284.8857116699219,284.95001220703125,297.4569702148437,294.3150634765625,297.45831298828125,299.0141296386719,284.88543701171875,1.0,0.5715841054916382,1.0,1.0,0.0,1.0,-2.8041162490844727,2.804110050201416,6.316311100817984e-06,2.163273811340332,0.83858722448349,0.83858722448349,0.0,195.0948181152344,181.0,77228.171875,0.0,2192.382568359375,1.0,278.15740966796875,283.3069152832031,297.30767822265625,302.343994140625,293.1499938964844,293.1499938964844,278.45001220703125,41271.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651552438735962,1.0,0.0,0.0,3.584723949432373,3.5847482681274414,8.574419325668714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10888.5244140625,0.0,1500.4862060546875,1895.4371337890625,0.0,3998.40478515625,0.8956671357154846,1.0,0.0,3.0,1.0,0.0
17778060,296.9652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630432128906,0.6922801733016968,0.2470386922359466,0.2275998443365097,296.8833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96240234375,0.8263551592826843,0.4277745187282562,0.4100372493267059,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620666503906,0.9990000128746032,0.8458808660507202,0.5368146896362305,296.9500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.7862110137939453,0.3670347332954407,0.3527726829051971,296.99169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638671875,0.6113885641098022,0.1682888865470886,0.7844500541687012,284.96246337890625,284.95001220703125,297.3896179199219,294.2762145996094,297.3909606933594,299.002685546875,284.960693359375,1.0,0.5659443736076355,1.0,1.0,0.0,1.0,-2.775433301925659,2.7754271030426025,6.187743110785959e-06,2.1411404609680176,0.8964834809303284,0.8964834809303284,0.0,192.1025238037109,169.0,75638.90625,0.0,2130.30029296875,1.0,278.44219970703125,283.4154357910156,297.2469787597656,302.1057434082031,293.1499938964844,293.1499938964844,278.1499938964844,35630.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563540816307068,1.0,0.0,0.0,3.634832143783569,3.63485598564148,8.815805472295324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11853.1650390625,0.0,1513.6038818359375,1895.4371337890625,0.0,3920.019775390625,0.9011631608009338,1.0,0.0,3.0,1.0,0.0
17778120,296.9652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630432128906,0.6922801733016968,0.2470386922359466,0.2275998443365097,296.8833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96240234375,0.8263551592826843,0.4277745187282562,0.4100372493267059,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620666503906,0.9990000128746032,0.8458808660507202,0.5368146896362305,296.9500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.7862110137939453,0.3670347332954407,0.3527726829051971,296.99169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638671875,0.6113885641098022,0.1682888865470886,0.7844500541687012,284.96246337890625,284.95001220703125,297.3896179199219,294.2762145996094,297.3909606933594,299.002685546875,284.960693359375,1.0,0.5659443736076355,1.0,1.0,0.0,1.0,-2.775433301925659,2.7754271030426025,6.187743110785959e-06,2.1411404609680176,0.8964834809303284,0.8964834809303284,0.0,192.1025238037109,169.0,75638.90625,0.0,2130.30029296875,1.0,278.44219970703125,283.4154357910156,297.2469787597656,302.1057434082031,293.1499938964844,293.1499938964844,278.1499938964844,35630.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563540816307068,1.0,0.0,0.0,3.634832143783569,3.63485598564148,8.815805472295324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11853.1650390625,0.0,1513.6038818359375,1895.4371337890625,0.0,3920.019775390625,0.9011631608009338,1.0,0.0,3.0,1.0,0.0
17778180,296.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.6937919855117798,0.2442897409200668,0.2250506579875946,296.8769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8283900618553162,0.4237425327301025,0.4061722159385681,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.9990000128746032,0.8431103229522705,0.5275603532791138,296.9432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7885090708732605,0.3638149201869964,0.3496562540531158,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.611869215965271,0.1658253818750381,0.7726611495018005,284.9048767089844,284.95001220703125,297.3231811523437,294.2377624511719,297.32452392578125,298.9950256347656,284.9027404785156,1.0,0.5576017498970032,1.0,1.0,0.0,1.0,-2.738697290420532,2.7386913299560547,6.024821232131217e-06,2.1127049922943115,0.820789635181427,0.820789635181427,0.0,185.9292449951172,172.0,74628.1328125,0.0,2041.4444580078125,1.0,278.1584777832031,283.36456298828125,297.23223876953125,302.09881591796875,293.1499938964844,293.1499938964844,278.45001220703125,39940.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9583582878112792,1.0,0.0,0.0,3.4284021854400635,3.428424596786499,7.842902505217353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10536.701171875,0.0,1328.0177001953125,1895.4371337890625,0.0,3937.937744140625,0.859886109828949,1.0,0.0,3.0,1.0,0.0
17778240,296.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.6937919855117798,0.2442897409200668,0.2250506579875946,296.8769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8283900618553162,0.4237425327301025,0.4061722159385681,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.9990000128746032,0.8431103229522705,0.5275603532791138,296.9432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7885090708732605,0.3638149201869964,0.3496562540531158,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.611869215965271,0.1658253818750381,0.7726611495018005,284.9048767089844,284.95001220703125,297.3231811523437,294.2377624511719,297.32452392578125,298.9950256347656,284.9027404785156,1.0,0.5576017498970032,1.0,1.0,0.0,1.0,-2.738697290420532,2.7386913299560547,6.024821232131217e-06,2.1127049922943115,0.820789635181427,0.820789635181427,0.0,185.9292449951172,172.0,74628.1328125,0.0,2041.4444580078125,1.0,278.1584777832031,283.36456298828125,297.23223876953125,302.09881591796875,293.1499938964844,293.1499938964844,278.45001220703125,39940.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9583582878112792,1.0,0.0,0.0,3.4284021854400635,3.428424596786499,7.842902505217353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10536.701171875,0.0,1328.0177001953125,1895.4371337890625,0.0,3937.937744140625,0.859886109828949,1.0,0.0,3.0,1.0,0.0
17778300,296.96246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.6938477754592896,0.2432103902101516,0.2238948345184326,296.8774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.8286301493644714,0.4220556616783142,0.404371976852417,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.9990000128746032,0.8428162932395935,0.5247322916984558,296.9430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.7888405323028564,0.3624811172485351,0.348208338022232,296.9867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.6115071177482605,0.1647542864084243,0.767218291759491,285.00006103515625,284.95001220703125,297.29034423828125,294.2187194824219,297.29168701171875,298.99591064453125,284.9988708496094,1.0,0.5547892451286316,1.0,1.0,0.0,1.0,-2.723452091217041,2.7234461307525635,5.957423582003685e-06,2.100703954696656,0.8838129043579102,0.8838129043579102,0.0,183.90817260742188,172.0,73551.4375,0.0,2007.6961669921875,1.0,278.3956604003906,283.48065185546875,297.17633056640625,301.8480224609375,293.1499938964844,293.1499938964844,278.45001220703125,35102.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952049732208252,1.0,0.0,0.0,3.4571633338928223,3.4571852684021,7.975044127306319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10783.501953125,0.0,1322.6636962890625,1895.4371337890625,0.0,3881.40869140625,0.8637095093727112,1.0,0.0,3.0,1.0,0.0
17778360,296.9637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604187011719,0.6935994625091553,0.2421532124280929,0.2229442447423935,296.8780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.8284724950790405,0.4203991591930389,0.4028133451938629,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596862792969,0.9990000128746032,0.8424140214920044,0.5230300426483154,296.943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.7887583374977112,0.3611765801906585,0.3469732701778412,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.6108640432357788,0.1637266129255294,0.7624455094337463,284.9599609375,284.95001220703125,297.2578125,294.1998291015625,297.2591552734375,298.9971008300781,284.9588928222656,1.0,0.5525661706924438,1.0,1.0,0.0,1.0,-2.711167573928833,2.7111616134643555,5.903555575059727e-06,2.091111660003662,0.8664138317108154,0.8664138317108154,0.0,182.58670043945312,175.0,73152.46875,0.0,1982.15234375,1.0,278.4408264160156,283.4542236328125,297.171142578125,301.8672790527344,293.1499938964844,293.1499938964844,278.75,35416.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497148394584656,1.0,0.0,0.0,3.486210346221924,3.4862325191497803,8.109618647722527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10204.6767578125,0.0,1354.2984619140625,1895.4371337890625,0.0,3860.392578125,0.8677432537078857,1.0,0.0,3.0,1.0,0.0
17778420,296.9665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.691896378993988,0.2400755733251571,0.2210806757211685,296.8799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.8268951177597046,0.4171478450298309,0.3997528851032257,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.9990000128746032,0.841022253036499,0.5222510695457458,296.9437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.787277340888977,0.3586224019527435,0.3445624113082886,296.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.6086090803146362,0.1617375910282135,0.7534146904945374,284.98931884765625,284.95001220703125,297.19366455078125,294.1626281738281,297.1949768066406,298.99786376953125,284.98565673828125,1.0,0.549489438533783,1.0,1.0,0.0,1.0,-2.690560102462769,2.69055438041687,5.813745701743756e-06,2.0750231742858887,0.9263299107551576,0.9263299107551576,0.0,181.44186401367188,178.0,72185.703125,0.0,1944.659423828125,1.0,278.7407531738281,283.5102844238281,297.1448974609375,301.7616882324219,293.1499938964844,293.1499938964844,278.45001220703125,33085.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441197514533995,1.0,0.0,0.0,3.619718074798584,3.619741201400757,8.742644013182144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11236.353515625,0.0,1478.1158447265625,1895.4371337890625,0.0,3809.837158203125,0.8959395289421082,1.0,0.0,3.0,1.0,0.0
