time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17778480,296.9665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.691896378993988,0.2400755733251571,0.2210806757211685,296.8799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.8268951177597046,0.4171478450298309,0.3997528851032257,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.9990000128746032,0.841022253036499,0.5222510695457458,296.9437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.787277340888977,0.3586224019527435,0.3445624113082886,296.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.6086090803146362,0.1617375910282135,0.7534146904945374,284.98931884765625,284.95001220703125,297.19366455078125,294.1626281738281,297.1949768066406,298.99786376953125,284.98565673828125,1.0,0.549489438533783,1.0,1.0,0.0,1.0,-2.690560102462769,2.69055438041687,5.813745701743756e-06,2.0750231742858887,0.9263299107551576,0.9263299107551576,0.0,181.44186401367188,178.0,72185.703125,0.0,1944.659423828125,1.0,278.7407531738281,283.5102844238281,297.1448974609375,301.7616882324219,293.1499938964844,293.1499938964844,278.45001220703125,33085.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441197514533995,1.0,0.0,0.0,3.619718074798584,3.619741201400757,8.742644013182144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11236.353515625,0.0,1478.1158447265625,1895.4371337890625,0.0,3809.837158203125,0.8959395289421082,1.0,0.0,3.0,1.0,0.0
17778540,296.9607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.6879809498786926,0.2371699959039688,0.2186751216650009,296.8723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8232268691062927,0.412956953048706,0.3960471749305725,297.00567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.9990000128746032,0.8365689516067505,0.5248610973358154,296.9361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.7836107015609741,0.3552383482456207,0.3415946066379547,296.9841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.6045776605606079,0.159334197640419,0.7433385252952576,284.9011535644531,284.95001220703125,297.1308898925781,294.12628173828125,297.1321716308594,298.9877014160156,284.9012145996094,1.0,0.5475686192512512,1.0,1.0,0.0,1.0,-2.6706786155700684,2.670672655105591,5.72787348573911e-06,2.059560060501098,0.8323418498039246,0.8323418498039246,0.0,182.06971740722656,181.0,71731.6171875,0.0,1916.8211669921875,1.0,278.458251953125,283.42791748046875,297.1349792480469,301.8034973144531,293.1499938964844,293.1499938964844,278.75,39290.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493642449378968,1.0,0.0,0.0,3.451069593429565,3.45109224319458,7.946954951876251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10050.1884765625,0.0,1346.187255859375,1895.4371337890625,0.0,3857.23291015625,0.8643947839736938,1.0,0.0,3.0,1.0,0.0
17778600,296.9607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.6879809498786926,0.2371699959039688,0.2186751216650009,296.8723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8232268691062927,0.412956953048706,0.3960471749305725,297.00567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.9990000128746032,0.8365689516067505,0.5248610973358154,296.9361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.7836107015609741,0.3552383482456207,0.3415946066379547,296.9841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.6045776605606079,0.159334197640419,0.7433385252952576,284.9011535644531,284.95001220703125,297.1308898925781,294.12628173828125,297.1321716308594,298.9877014160156,284.9012145996094,1.0,0.5475686192512512,1.0,1.0,0.0,1.0,-2.6706786155700684,2.670672655105591,5.72787348573911e-06,2.059560060501098,0.8323418498039246,0.8323418498039246,0.0,182.06971740722656,181.0,71731.6171875,0.0,1916.8211669921875,1.0,278.458251953125,283.42791748046875,297.1349792480469,301.8034973144531,293.1499938964844,293.1499938964844,278.75,39290.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493642449378968,1.0,0.0,0.0,3.451069593429565,3.45109224319458,7.946954951876251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10050.1884765625,0.0,1346.187255859375,1895.4371337890625,0.0,3857.23291015625,0.8643947839736938,1.0,0.0,3.0,1.0,0.0
17778660,296.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96533203125,0.6839342713356018,0.234902411699295,0.2165877074003219,296.8724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96490478515625,0.8192451596260071,0.4094435274600982,0.3926798701286316,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646911621094,0.9990000128746032,0.8321281671524048,0.528530478477478,296.9353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649963378906,0.779649555683136,0.3524456322193146,0.33891361951828,296.98370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659118652344,0.6001628041267395,0.1571834087371826,0.7337471842765808,284.9649353027344,284.95001220703125,297.0696105957031,294.0909729003906,297.07086181640625,298.98297119140625,284.9638977050781,1.0,0.5464285016059875,1.0,1.0,0.0,1.0,-2.653781652450561,2.653775930404663,5.655241693602875e-06,2.046344041824341,0.8845757246017456,0.8845757246017456,0.0,183.3600311279297,169.0,70603.5625,0.0,1896.8414306640625,1.0,278.74078369140625,283.5171203613281,297.0699157714844,301.5936889648437,293.1499938964844,293.1499938964844,279.04998779296875,34802.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420392513275146,1.0,0.0,0.0,3.5324952602386475,3.532517910003662,8.326385341206333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9786.2119140625,0.0,1397.656494140625,1895.4371337890625,0.0,3790.970947265625,0.8778220415115356,1.0,0.0,3.0,1.0,0.0
17778720,296.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96533203125,0.6839342713356018,0.234902411699295,0.2165877074003219,296.8724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96490478515625,0.8192451596260071,0.4094435274600982,0.3926798701286316,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646911621094,0.9990000128746032,0.8321281671524048,0.528530478477478,296.9353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649963378906,0.779649555683136,0.3524456322193146,0.33891361951828,296.98370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659118652344,0.6001628041267395,0.1571834087371826,0.7337471842765808,284.9649353027344,284.95001220703125,297.0696105957031,294.0909729003906,297.07086181640625,298.98297119140625,284.9638977050781,1.0,0.5464285016059875,1.0,1.0,0.0,1.0,-2.653781652450561,2.653775930404663,5.655241693602875e-06,2.046344041824341,0.8845757246017456,0.8845757246017456,0.0,183.3600311279297,169.0,70603.5625,0.0,1896.8414306640625,1.0,278.74078369140625,283.5171203613281,297.0699157714844,301.5936889648437,293.1499938964844,293.1499938964844,279.04998779296875,34802.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420392513275146,1.0,0.0,0.0,3.5324952602386475,3.532517910003662,8.326385341206333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9786.2119140625,0.0,1397.656494140625,1895.4371337890625,0.0,3790.970947265625,0.8778220415115356,1.0,0.0,3.0,1.0,0.0
17778780,296.9641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.6837013363838196,0.2327320873737335,0.2145551592111587,296.87335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.819252073764801,0.4060246050357818,0.3893775939941406,296.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.9990000128746032,0.8280668258666992,0.5240717530250549,296.9354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.7798299789428711,0.3497425317764282,0.3362827003002167,296.9838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.5990493297576904,0.155093103647232,0.7239320874214172,284.9935302734375,284.95001220703125,297.00994873046875,294.0568542480469,297.0111999511719,298.9813842773437,284.9877014160156,1.0,0.5408134460449219,1.0,1.0,0.0,1.0,-2.627072095870972,2.6270666122436523,5.541989594348706e-06,2.0257534980773926,0.9469940662384032,0.9469940662384032,0.0,180.127197265625,157.0,69564.7734375,0.0,1842.014892578125,1.0,279.04205322265625,283.5694580078125,297.0409851074219,301.4894714355469,293.1499938964844,293.1499938964844,278.75,32680.904296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367995262145996,1.0,0.0,0.0,3.676938772201538,3.676962614059448,9.021237588058284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10787.9599609375,0.0,1538.3291015625,1895.4371337890625,0.0,3743.303466796875,0.9083536863327026,1.0,0.0,3.0,1.0,0.0
17778840,296.9641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.6837013363838196,0.2327320873737335,0.2145551592111587,296.87335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.819252073764801,0.4060246050357818,0.3893775939941406,296.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.9990000128746032,0.8280668258666992,0.5240717530250549,296.9354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.7798299789428711,0.3497425317764282,0.3362827003002167,296.9838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.5990493297576904,0.155093103647232,0.7239320874214172,284.9935302734375,284.95001220703125,297.00994873046875,294.0568542480469,297.0111999511719,298.9813842773437,284.9877014160156,1.0,0.5408134460449219,1.0,1.0,0.0,1.0,-2.627072095870972,2.6270666122436523,5.541989594348706e-06,2.0257534980773926,0.9469940662384032,0.9469940662384032,0.0,180.127197265625,157.0,69564.7734375,0.0,1842.014892578125,1.0,279.04205322265625,283.5694580078125,297.0409851074219,301.4894714355469,293.1499938964844,293.1499938964844,278.75,32680.904296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367995262145996,1.0,0.0,0.0,3.676938772201538,3.676962614059448,9.021237588058284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10787.9599609375,0.0,1538.3291015625,1895.4371337890625,0.0,3743.303466796875,0.9083536863327026,1.0,0.0,3.0,1.0,0.0
17778900,296.96099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8372802734375,0.6842991709709167,0.2312508821487426,0.2133390754461288,296.8691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8346252441406,0.8200947046279907,0.4038592875003814,0.387488842010498,296.9501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334350585937,0.9990000128746032,0.8257828950881958,0.5198239088058472,296.931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83514404296875,0.7807794809341431,0.3479844629764557,0.3347496092319488,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84130859375,0.5991790294647217,0.1538630127906799,0.7184816002845764,284.83477783203125,284.95001220703125,296.9808044433594,294.0403137207031,296.9820556640625,298.97967529296875,284.83062744140625,1.0,0.5369088649749756,1.0,1.0,0.0,1.0,-2.609851598739624,2.6098461151123047,5.469508323585615e-06,2.0124435424804688,0.8296533226966858,0.8296533226966858,0.0,177.35623168945312,157.0,69676.7109375,0.0,1804.1141357421875,1.0,278.7973937988281,283.4128112792969,297.068359375,301.65948486328125,293.1499938964844,293.1499938964844,278.75,38983.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421173334121704,1.0,0.0,0.0,3.6089508533477774,3.608975172042847,8.690709591974155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10345.65625,0.0,1510.0498046875,1895.4371337890625,0.0,3791.6796875,0.8951740264892578,1.0,0.0,3.0,1.0,0.0
17778960,296.9576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.6849310398101807,0.2297254353761673,0.2118478864431381,296.8645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.8210855722427368,0.4016338586807251,0.3852676153182983,296.9430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.9990000128746032,0.8238215446472168,0.5148544311523438,296.9269104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.7818735837936401,0.3461573123931885,0.3329126834869385,296.97979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.5993815064430237,0.1525778919458389,0.71225905418396,284.8828125,284.95001220703125,296.9521179199219,294.02410888671875,296.9533386230469,298.977783203125,284.884765625,1.0,0.5323749780654907,1.0,1.0,0.0,1.0,-2.589738368988037,2.5897328853607178,5.385377789934864e-06,1.99685800075531,0.8298779129981995,0.8298779129981995,0.0,174.14144897460938,160.0,68717.3203125,0.0,1760.4903564453125,1.0,278.7579040527344,283.4778137207031,297.0316162109375,301.5129699707031,293.1499938964844,293.1499938964844,279.04998779296875,40348.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420573115348816,1.0,0.0,0.0,3.479022979736328,3.479046106338501,8.076215181063162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9576.3232421875,0.0,1382.15185546875,1895.4371337890625,0.0,3791.135009765625,0.8714249134063721,1.0,0.0,3.0,1.0,0.0
17779020,296.9595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.6844442486763,0.22747802734375,0.2095829993486404,296.86529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.8209072351455688,0.3980847001075744,0.3816451132297516,296.9501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.9990000128746032,0.8219170570373535,0.5103678107261658,296.9263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.7818130254745483,0.3432677984237671,0.3299367427825928,296.9796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95849609375,0.5979772210121155,0.150401309132576,0.7016289234161377,284.9566345214844,284.95001220703125,296.8962097167969,293.9928894042969,296.8973999023437,298.9776306152344,284.9546203613281,1.0,0.5271787643432617,1.0,1.0,0.0,1.0,-2.560908555984497,2.560903310775757,5.26539724887698e-06,1.9742504358291624,0.8814606666564941,0.8814606666564941,0.0,170.88882446289062,163.0,67336.2890625,0.0,1704.9053955078125,1.0,279.0414428710937,283.57684326171875,296.9627380371094,301.27850341796875,293.1499938964844,293.1499938964844,279.3500061035156,35158.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326589703559875,1.0,0.0,0.0,3.5481441020965576,3.548166990280152,8.400319302381831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9309.7021484375,0.0,1416.6568603515625,1895.4371337890625,0.0,3705.4892578125,0.8813401460647583,1.0,0.0,3.0,1.0,0.0
17779080,296.9595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.6844442486763,0.22747802734375,0.2095829993486404,296.86529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.8209072351455688,0.3980847001075744,0.3816451132297516,296.9501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.9990000128746032,0.8219170570373535,0.5103678107261658,296.9263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.7818130254745483,0.3432677984237671,0.3299367427825928,296.9796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95849609375,0.5979772210121155,0.150401309132576,0.7016289234161377,284.9566345214844,284.95001220703125,296.8962097167969,293.9928894042969,296.8973999023437,298.9776306152344,284.9546203613281,1.0,0.5271787643432617,1.0,1.0,0.0,1.0,-2.560908555984497,2.560903310775757,5.26539724887698e-06,1.9742504358291624,0.8814606666564941,0.8814606666564941,0.0,170.88882446289062,163.0,67336.2890625,0.0,1704.9053955078125,1.0,279.0414428710937,283.57684326171875,296.9627380371094,301.27850341796875,293.1499938964844,293.1499938964844,279.3500061035156,35158.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326589703559875,1.0,0.0,0.0,3.5481441020965576,3.548166990280152,8.400319302381831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9309.7021484375,0.0,1416.6568603515625,1895.4371337890625,0.0,3705.4892578125,0.8813401460647583,1.0,0.0,3.0,1.0,0.0
17779140,296.962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.6826725602149963,0.2254008650779724,0.2076905369758606,296.8680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8192238807678223,0.3947565257549286,0.3784761428833008,296.95220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.9990000128746032,0.8196045160293579,0.5094549655914307,296.9276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.7802011370658875,0.3405711948871612,0.3273603022098541,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.5953915119171143,0.1483734548091888,0.6923546195030212,285.0032043457031,284.95001220703125,296.8423767089844,293.9633483886719,296.8435363769531,298.9787902832031,284.997802734375,1.0,0.5239711999893188,1.0,1.0,0.0,1.0,-2.5394861698150635,2.5394811630249023,5.177277671464253e-06,1.9575270414352417,0.9557846784591676,0.9557846784591676,0.0,169.701416015625,166.0,66367.7890625,0.0,1669.6029052734375,1.0,279.3421630859375,283.6454772949219,296.9404296875,301.1763916015625,293.1499938964844,293.1499938964844,279.04998779296875,32532.873046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258084893226624,1.0,0.0,0.0,3.690479278564453,3.6905031204223633,9.08780123154429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10277.0654296875,0.0,1552.4423828125,1895.4371337890625,0.0,3642.6630859375,0.911387860774994,1.0,0.0,3.0,1.0,0.0
17779200,296.962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.6826725602149963,0.2254008650779724,0.2076905369758606,296.8680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8192238807678223,0.3947565257549286,0.3784761428833008,296.95220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.9990000128746032,0.8196045160293579,0.5094549655914307,296.9276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.7802011370658875,0.3405711948871612,0.3273603022098541,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.5953915119171143,0.1483734548091888,0.6923546195030212,285.0032043457031,284.95001220703125,296.8423767089844,293.9633483886719,296.8435363769531,298.9787902832031,284.997802734375,1.0,0.5239711999893188,1.0,1.0,0.0,1.0,-2.5394861698150635,2.5394811630249023,5.177277671464253e-06,1.9575270414352417,0.9557846784591676,0.9557846784591676,0.0,169.701416015625,166.0,66367.7890625,0.0,1669.6029052734375,1.0,279.3421630859375,283.6454772949219,296.9404296875,301.1763916015625,293.1499938964844,293.1499938964844,279.04998779296875,32532.873046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258084893226624,1.0,0.0,0.0,3.690479278564453,3.6905031204223633,9.08780123154429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10277.0654296875,0.0,1552.4423828125,1895.4371337890625,0.0,3642.6630859375,0.911387860774994,1.0,0.0,3.0,1.0,0.0
17779260,296.9571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.6786720156669617,0.2224522531032562,0.2052788883447647,296.8605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8153625726699829,0.3904247581958771,0.3746815919876098,296.92205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.9990000128746032,0.8140636682510376,0.5119365453720093,296.9201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.7763884663581848,0.3370026350021362,0.3242516815662384,296.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.5909088850021362,0.1459057480096817,0.6820807456970215,284.8861083984375,284.95001220703125,296.790771484375,293.9356689453125,296.7919006347656,298.9769897460937,284.8880310058594,1.0,0.5219660997390747,1.0,1.0,0.0,1.0,-2.5189332962036133,2.518928289413452,5.093591425975319e-06,1.941558003425598,0.8397603034973145,0.8397603034973145,0.0,170.25115966796875,169.0,66046.4375,0.0,1643.439453125,1.0,279.0580444335937,283.540283203125,296.9458923339844,301.2431640625,293.1499938964844,293.1499938964844,279.3500061035156,39774.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318188428878784,1.0,0.0,0.0,3.5204882621765137,3.5205118656158447,8.269878435385181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9180.8896484375,0.0,1421.0360107421875,1895.4371337890625,0.0,3697.801513671875,0.8798826336860657,1.0,0.0,3.0,1.0,0.0
17779320,296.9571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.6786720156669617,0.2224522531032562,0.2052788883447647,296.8605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8153625726699829,0.3904247581958771,0.3746815919876098,296.92205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.9990000128746032,0.8140636682510376,0.5119365453720093,296.9201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.7763884663581848,0.3370026350021362,0.3242516815662384,296.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.5909088850021362,0.1459057480096817,0.6820807456970215,284.8861083984375,284.95001220703125,296.790771484375,293.9356689453125,296.7919006347656,298.9769897460937,284.8880310058594,1.0,0.5219660997390747,1.0,1.0,0.0,1.0,-2.5189332962036133,2.518928289413452,5.093591425975319e-06,1.941558003425598,0.8397603034973145,0.8397603034973145,0.0,170.25115966796875,169.0,66046.4375,0.0,1643.439453125,1.0,279.0580444335937,283.540283203125,296.9458923339844,301.2431640625,293.1499938964844,293.1499938964844,279.3500061035156,39774.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318188428878784,1.0,0.0,0.0,3.5204882621765137,3.5205118656158447,8.269878435385181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9180.8896484375,0.0,1421.0360107421875,1895.4371337890625,0.0,3697.801513671875,0.8798826336860657,1.0,0.0,3.0,1.0,0.0
17779380,296.9587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.972412109375,0.6744486093521118,0.2201694995164871,0.2031465917825698,296.8610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714660644531,0.811008870601654,0.3868087232112884,0.371173620223999,296.8978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.9990000128746032,0.8087214827537537,0.5156318545341492,296.9198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716491699219,0.7721834778785706,0.3340554535388946,0.3213924467563629,296.9769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736633300781,0.5858604907989502,0.1436468064785003,0.6719816327095032,284.9715270996094,284.95001220703125,296.74151611328125,293.9100036621094,296.7425842285156,298.9769592285156,284.9689636230469,1.0,0.5207508206367493,1.0,1.0,0.0,1.0,-2.5010228157043457,2.501017808914185,5.021099696023157e-06,1.9275740385055544,0.9066084623336792,0.9066084623336792,0.0,171.51040649414062,157.0,64990.57421875,0.0,1624.236328125,1.0,279.3416748046875,283.64361572265625,296.88385009765625,301.0408630371094,293.1499938964844,293.1499938964844,279.04998779296875,34387.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231483340263368,1.0,0.0,0.0,3.611559629440308,3.611582756042481,8.70327767188428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10064.724609375,0.0,1478.8846435546875,1895.4371337890625,0.0,3618.1845703125,0.8950289487838745,1.0,0.0,3.0,1.0,0.0
17779440,296.9587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.972412109375,0.6744486093521118,0.2201694995164871,0.2031465917825698,296.8610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714660644531,0.811008870601654,0.3868087232112884,0.371173620223999,296.8978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.9990000128746032,0.8087214827537537,0.5156318545341492,296.9198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716491699219,0.7721834778785706,0.3340554535388946,0.3213924467563629,296.9769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736633300781,0.5858604907989502,0.1436468064785003,0.6719816327095032,284.9715270996094,284.95001220703125,296.74151611328125,293.9100036621094,296.7425842285156,298.9769592285156,284.9689636230469,1.0,0.5207508206367493,1.0,1.0,0.0,1.0,-2.5010228157043457,2.501017808914185,5.021099696023157e-06,1.9275740385055544,0.9066084623336792,0.9066084623336792,0.0,171.51040649414062,157.0,64990.57421875,0.0,1624.236328125,1.0,279.3416748046875,283.64361572265625,296.88385009765625,301.0408630371094,293.1499938964844,293.1499938964844,279.04998779296875,34387.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231483340263368,1.0,0.0,0.0,3.611559629440308,3.611582756042481,8.70327767188428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10064.724609375,0.0,1478.8846435546875,1895.4371337890625,0.0,3618.1845703125,0.8950289487838745,1.0,0.0,3.0,1.0,0.0
17779500,296.956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446350097656,0.6736342906951904,0.2187676280736923,0.2020241469144821,296.8583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84234619140625,0.8102744221687317,0.3847211897373199,0.3693659007549286,296.8793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414001464844,0.9990000128746032,0.8053122758865356,0.5145412087440491,296.91705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427429199219,0.7715256810188293,0.3323220610618591,0.3199029862880707,296.97528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485412597656,0.5845126509666443,0.1423898041248321,0.6666338443756104,284.84246826171875,284.95001220703125,296.71783447265625,293.8979797363281,296.7188720703125,298.9754333496094,284.84002685546875,1.0,0.5182672142982483,1.0,1.0,0.0,1.0,-2.487990140914917,2.487985372543335,4.969086148776114e-06,1.917607069015503,0.8073522448539734,0.8073522448539734,0.0,170.5341339111328,157.0,65091.15625,0.0,1602.354248046875,1.0,279.09918212890625,283.5138854980469,296.9173889160156,301.2069396972656,293.1499938964844,293.1499938964844,279.04998779296875,40289.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276289343833924,1.0,0.0,0.0,3.522268533706665,3.522292137145996,8.278244649773114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9660.4658203125,0.0,1426.6207275390625,1895.4371337890625,0.0,3659.388671875,0.8770005702972412,1.0,0.0,3.0,1.0,0.0
17779560,296.9547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.6732764840126038,0.217336505651474,0.2006585448980331,296.8558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8101778626441956,0.3826169371604919,0.3672890961170196,296.8652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9990000128746032,0.8022101521492004,0.511833906173706,296.9139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.7714679837226868,0.3305413126945495,0.31814906001091,296.9732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.5836125016212463,0.1410860121250152,0.6605345010757446,284.89910888671875,284.95001220703125,296.6947937011719,293.8865051269531,296.6958312988281,298.9733581542969,284.8998718261719,1.0,0.5149140954017639,1.0,1.0,0.0,1.0,-2.471170425415039,2.471165418624878,4.902090040559415e-06,1.904598355293274,0.8182318210601807,0.8182318210601807,0.0,168.62045288085938,145.0,64348.47265625,0.0,1571.6480712890625,1.0,279.0587463378906,283.5819702148437,296.8876037597656,301.078125,293.1499938964844,293.1499938964844,279.3500061035156,40223.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270430207252502,1.0,0.0,0.0,3.401224374771118,3.4012467861175537,7.71904979046667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.037109375,0.0,1303.0501708984375,1895.4371337890625,0.0,3654.0078125,0.8545219898223877,1.0,0.0,3.0,1.0,0.0
17779620,296.9569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.6752084493637085,0.2150885760784149,0.1983420997858047,296.8575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.8127509951591492,0.379069060087204,0.3636350929737091,296.86737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.9990000128746032,0.7987895607948303,0.5018349885940552,296.91412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.7740499973297119,0.327564537525177,0.315036416053772,296.9727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96063232421875,0.5840854048728943,0.1387922763824463,0.6489639282226562,284.9588623046875,284.95001220703125,296.65069580078125,293.8653564453125,296.6517028808594,298.9727783203125,284.95703125,1.0,0.5062876343727112,1.0,1.0,0.0,1.0,-2.434346437454224,2.4343416690826416,4.75691649626242e-06,1.8760483264923096,0.865629255771637,0.865629255771637,0.0,162.45681762695312,148.0,62926.453125,0.0,1497.4619140625,1.0,279.3403015136719,283.6689453125,296.8302307128906,300.8638916015625,293.1499938964844,293.1499938964844,279.6499938964844,35231.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91664057970047,1.0,0.0,0.0,3.473840951919556,3.473863124847412,8.052173825490172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8740.62109375,0.0,1340.399169921875,1895.4371337890625,0.0,3558.1240234375,0.8649343252182007,1.0,0.0,3.0,1.0,0.0
17779680,296.9569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.6752084493637085,0.2150885760784149,0.1983420997858047,296.8575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.8127509951591492,0.379069060087204,0.3636350929737091,296.86737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.9990000128746032,0.7987895607948303,0.5018349885940552,296.91412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.7740499973297119,0.327564537525177,0.315036416053772,296.9727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96063232421875,0.5840854048728943,0.1387922763824463,0.6489639282226562,284.9588623046875,284.95001220703125,296.65069580078125,293.8653564453125,296.6517028808594,298.9727783203125,284.95703125,1.0,0.5062876343727112,1.0,1.0,0.0,1.0,-2.434346437454224,2.4343416690826416,4.75691649626242e-06,1.8760483264923096,0.865629255771637,0.865629255771637,0.0,162.45681762695312,148.0,62926.453125,0.0,1497.4619140625,1.0,279.3403015136719,283.6689453125,296.8302307128906,300.8638916015625,293.1499938964844,293.1499938964844,279.6499938964844,35231.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91664057970047,1.0,0.0,0.0,3.473840951919556,3.473863124847412,8.052173825490172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8740.62109375,0.0,1340.399169921875,1895.4371337890625,0.0,3558.1240234375,0.8649343252182007,1.0,0.0,3.0,1.0,0.0
17779740,296.9603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.6752310395240784,0.2129853963851928,0.1963438987731933,296.8602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.8130114078521729,0.3756376802921295,0.3602947890758514,296.8811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.9990000128746032,0.7966164946556091,0.496732234954834,296.91571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.7744045257568359,0.3247387409210205,0.3122553527355194,296.9742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.5828475952148438,0.1366977989673614,0.6389183402061462,285.001220703125,284.95001220703125,296.60943603515625,293.84674072265625,296.6103515625,298.9742431640625,284.9953308105469,1.0,0.501021146774292,1.0,1.0,0.0,1.0,-2.4063796997070312,2.4063751697540283,4.647841706173495e-06,1.8541895151138303,0.9366994500160216,0.9366994500160216,0.0,159.05670166015625,151.0,61935.8046875,0.0,1447.6607666015625,1.0,279.6414794921875,283.732177734375,296.8171691894531,300.7685241699219,293.1499938964844,293.1499938964844,279.3500061035156,32409.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082833528518676,1.0,0.0,0.0,3.623326301574707,3.62334942817688,8.760081868786074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9630.8603515625,0.0,1477.025634765625,1895.4371337890625,0.0,3480.66552734375,0.8961248993873596,1.0,0.0,3.0,1.0,0.0
17779800,296.9603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.6752310395240784,0.2129853963851928,0.1963438987731933,296.8602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.8130114078521729,0.3756376802921295,0.3602947890758514,296.8811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.9990000128746032,0.7966164946556091,0.496732234954834,296.91571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.7744045257568359,0.3247387409210205,0.3122553527355194,296.9742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.5828475952148438,0.1366977989673614,0.6389183402061462,285.001220703125,284.95001220703125,296.60943603515625,293.84674072265625,296.6103515625,298.9742431640625,284.9953308105469,1.0,0.501021146774292,1.0,1.0,0.0,1.0,-2.4063796997070312,2.4063751697540283,4.647841706173495e-06,1.8541895151138303,0.9366994500160216,0.9366994500160216,0.0,159.05670166015625,151.0,61935.8046875,0.0,1447.6607666015625,1.0,279.6414794921875,283.732177734375,296.8171691894531,300.7685241699219,293.1499938964844,293.1499938964844,279.3500061035156,32409.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082833528518676,1.0,0.0,0.0,3.623326301574707,3.62334942817688,8.760081868786074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9630.8603515625,0.0,1477.025634765625,1895.4371337890625,0.0,3480.66552734375,0.8961248993873596,1.0,0.0,3.0,1.0,0.0
17779860,296.9553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.6723905205726624,0.2100811600685119,0.1939064115285873,296.8539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8103014230728149,0.3713274896144867,0.3564244210720062,296.8647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.9990000128746032,0.7915654182434082,0.496462881565094,296.908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.7718145847320557,0.3210887014865875,0.3090063035488128,296.97186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.5791206359863281,0.1342333257198333,0.6283404231071472,284.891357421875,284.95001220703125,296.5710754394531,293.83074951171875,296.57196044921875,298.9719543457031,284.89459228515625,1.0,0.4976209104061126,1.0,1.0,0.0,1.0,-2.3818671703338623,2.38186264038086,4.553579401544994e-06,1.835171818733216,0.8260316848754883,0.8260316848754883,0.0,158.14903259277344,154.0,61538.09765625,0.0,1413.2156982421875,1.0,279.358154296875,283.6397399902344,296.8382263183594,300.84429931640625,293.1499938964844,293.1499938964844,279.6499938964844,40107.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139347672462464,1.0,0.0,0.0,3.434216022491455,3.4342386722564697,7.869525120440812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8619.6884765625,0.0,1335.0064697265625,1895.4371337890625,0.0,3533.0830078125,0.8614742159843445,1.0,0.0,3.0,1.0,0.0
17779920,296.9553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.6723905205726624,0.2100811600685119,0.1939064115285873,296.8539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8103014230728149,0.3713274896144867,0.3564244210720062,296.8647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.9990000128746032,0.7915654182434082,0.496462881565094,296.908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.7718145847320557,0.3210887014865875,0.3090063035488128,296.97186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.5791206359863281,0.1342333257198333,0.6283404231071472,284.891357421875,284.95001220703125,296.5710754394531,293.83074951171875,296.57196044921875,298.9719543457031,284.89459228515625,1.0,0.4976209104061126,1.0,1.0,0.0,1.0,-2.3818671703338623,2.38186264038086,4.553579401544994e-06,1.835171818733216,0.8260316848754883,0.8260316848754883,0.0,158.14903259277344,154.0,61538.09765625,0.0,1413.2156982421875,1.0,279.358154296875,283.6397399902344,296.8382263183594,300.84429931640625,293.1499938964844,293.1499938964844,279.6499938964844,40107.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139347672462464,1.0,0.0,0.0,3.434216022491455,3.4342386722564697,7.869525120440812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8619.6884765625,0.0,1335.0064697265625,1895.4371337890625,0.0,3533.0830078125,0.8614742159843445,1.0,0.0,3.0,1.0,0.0
17779980,296.9572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737548828125,0.66887366771698,0.2078037559986114,0.1917515844106674,296.855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725952148437,0.8066316843032837,0.3677559494972229,0.3529277145862579,296.8515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9719543457031,0.9990000128746032,0.7866243720054626,0.4983358383178711,296.9088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97283935546875,0.7683106660842896,0.3180181384086609,0.3060009181499481,296.9717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.574417769908905,0.1319646537303924,0.6180353164672852,284.9726867675781,284.95001220703125,296.53582763671875,293.817626953125,296.53662109375,298.9717712402344,284.9696655273437,1.0,0.4954929947853088,1.0,1.0,0.0,1.0,-2.361332654953003,2.361328363418579,4.4753123802365735e-06,1.8191972970962524,0.8913552165031433,0.8913552165031433,0.0,158.41641235351562,142.0,60595.3125,0.0,1388.9368896484375,1.0,279.6410827636719,283.7342529296875,296.7857666015625,300.6597900390625,293.1499938964844,293.1499938964844,279.95001220703125,34200.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039552807807922,1.0,0.0,0.0,3.539318799972534,3.539341449737549,8.358582590517472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8442.2470703125,0.0,1400.4283447265625,1895.4371337890625,0.0,3440.424560546875,0.8786603212356567,1.0,0.0,3.0,1.0,0.0
17780040,296.9572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737548828125,0.66887366771698,0.2078037559986114,0.1917515844106674,296.855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725952148437,0.8066316843032837,0.3677559494972229,0.3529277145862579,296.8515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9719543457031,0.9990000128746032,0.7866243720054626,0.4983358383178711,296.9088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97283935546875,0.7683106660842896,0.3180181384086609,0.3060009181499481,296.9717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.574417769908905,0.1319646537303924,0.6180353164672852,284.9726867675781,284.95001220703125,296.53582763671875,293.817626953125,296.53662109375,298.9717712402344,284.9696655273437,1.0,0.4954929947853088,1.0,1.0,0.0,1.0,-2.361332654953003,2.361328363418579,4.4753123802365735e-06,1.8191972970962524,0.8913552165031433,0.8913552165031433,0.0,158.41641235351562,142.0,60595.3125,0.0,1388.9368896484375,1.0,279.6410827636719,283.7342529296875,296.7857666015625,300.6597900390625,293.1499938964844,293.1499938964844,279.95001220703125,34200.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039552807807922,1.0,0.0,0.0,3.539318799972534,3.539341449737549,8.358582590517472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8442.2470703125,0.0,1400.4283447265625,1895.4371337890625,0.0,3440.424560546875,0.8786603212356567,1.0,0.0,3.0,1.0,0.0
17780100,296.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.6684895157814026,0.2067207992076873,0.1907084733247757,296.85711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625305175781,0.8063496947288513,0.3660281598567962,0.3512221574783325,296.8455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634155273437,0.9990000128746032,0.7841363549232483,0.496439665555954,296.9094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06219482421875,0.768059253692627,0.3165508508682251,0.3045387864112854,296.9719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567932128906,0.5733322501182556,0.1308536827564239,0.6128106117248535,285.0624084472656,284.95001220703125,296.5194091796875,293.8121643066406,296.5201721191406,298.971923828125,285.0648498535156,1.0,0.4926770329475403,1.0,1.0,0.0,1.0,-2.347729682922364,2.3477251529693604,4.424139206093969e-06,1.808772325515747,0.9715214371681212,0.9715214371681212,0.0,157.07444763183594,142.0,59729.45703125,0.0,1366.948486328125,1.0,279.8971862792969,283.8465576171875,296.76153564453125,300.50994873046875,293.1499938964844,293.1499938964844,279.95001220703125,31874.580078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979020714759827,1.0,0.0,0.0,3.61100697517395,3.611029863357544,8.700615126144839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8718.43359375,0.0,1459.6806640625,1895.4371337890625,0.0,3384.0205078125,0.894980788230896,1.0,0.0,3.0,1.0,0.0
17780160,296.9600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.6690697073936462,0.2056517601013183,0.1897074282169342,296.85845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8071728944778442,0.3643067181110382,0.3495670855045318,296.8440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.9990000128746032,0.7820563316345215,0.49261075258255,296.91015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.768855631351471,0.3150973916053772,0.3031260073184967,296.9723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.5731453895568848,0.1297624260187149,0.6075949668884277,285.01873779296875,284.95001220703125,296.5037841796875,293.8074951171875,296.5045166015625,298.9723205566406,285.0117492675781,1.0,0.48910653591156,1.0,1.0,0.0,1.0,-2.331979513168335,2.331975221633911,4.365097083791625e-06,1.7966028451919556,0.9745140671730042,0.9745140671730042,0.0,154.73475646972656,145.0,59644.6484375,0.0,1338.636474609375,1.0,279.94207763671875,283.7983703613281,296.7812805175781,300.5858764648437,293.1499938964844,293.1499938964844,279.6499938964844,31827.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963730931282043,1.0,0.0,0.0,3.703048706054688,3.7030725479125977,9.149811717179546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9324.853515625,0.0,1561.320556640625,1895.4371337890625,0.0,3369.75341796875,0.9138541221618652,1.0,0.0,3.0,1.0,0.0
17780220,296.9543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.6666239500045776,0.2026644349098205,0.1872008740901947,296.8511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.8048284649848938,0.3598798811435699,0.3456158339977264,296.8226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.9990000128746032,0.7760295271873474,0.4912271201610565,296.9027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.7667063474655151,0.3113157451152801,0.2997567057609558,296.968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.5694813132286072,0.1271774768829345,0.5964069366455078,284.871337890625,284.95001220703125,296.4751281738281,293.8005065917969,296.4757995605469,298.9690856933594,284.8766784667969,1.0,0.4852133393287658,1.0,1.0,0.0,1.0,-2.3050665855407715,2.305062294006348,4.264959898137022e-06,1.7756874561309814,0.837077260017395,0.837077260017395,0.0,153.2440643310547,133.0,59341.046875,0.0,1300.8629150390625,1.0,279.6573486328125,283.673828125,296.81207275390625,300.6791076660156,293.1499938964844,293.1499938964844,279.95001220703125,40532.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030110836029052,1.0,0.0,0.0,3.52706241607666,3.527086019515991,8.300792728732631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8330.75,0.0,1433.4149169921875,1895.4371337890625,0.0,3431.635498046875,0.8818551898002625,1.0,0.0,3.0,1.0,0.0
17780280,296.9543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.6666239500045776,0.2026644349098205,0.1872008740901947,296.8511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.8048284649848938,0.3598798811435699,0.3456158339977264,296.8226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.9990000128746032,0.7760295271873474,0.4912271201610565,296.9027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.7667063474655151,0.3113157451152801,0.2997567057609558,296.968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.5694813132286072,0.1271774768829345,0.5964069366455078,284.871337890625,284.95001220703125,296.4751281738281,293.8005065917969,296.4757995605469,298.9690856933594,284.8766784667969,1.0,0.4852133393287658,1.0,1.0,0.0,1.0,-2.3050665855407715,2.305062294006348,4.264959898137022e-06,1.7756874561309814,0.837077260017395,0.837077260017395,0.0,153.2440643310547,133.0,59341.046875,0.0,1300.8629150390625,1.0,279.6573486328125,283.673828125,296.81207275390625,300.6791076660156,293.1499938964844,293.1499938964844,279.95001220703125,40532.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030110836029052,1.0,0.0,0.0,3.52706241607666,3.527086019515991,8.300792728732631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8330.75,0.0,1433.4149169921875,1895.4371337890625,0.0,3431.635498046875,0.8818551898002625,1.0,0.0,3.0,1.0,0.0
