time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17780340,296.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9685974121094,0.6672734022140503,0.0,0.1848000884056091,296.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9672241210937,0.8060855865478516,0.0,0.3417903482913971,296.8206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9664306640625,0.9990000128746032,0.0,0.4835743308067322,296.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9674987792969,0.7678819894790649,0.0,0.2964421510696411,296.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.97052001953125,0.5685253143310547,0.0,0.5847054123878479,284.96734619140625,294.1499938964844,296.45001220703125,293.7968444824219,296.4505920410156,298.9682922363281,284.9634094238281,0.0,0.0,1.0,1.0,0.0,1.0,-2.2703657150268555,2.2703616619110107,4.137994437769521e-06,1.748914361000061,0.0,0.0,0.0,148.5509033203125,60.0,58139.375,0.0,1242.4818115234375,0.0,279.9418029785156,283.78192138671875,296.7605895996094,300.4840087890625,293.1499938964844,293.1499938964844,278.1499938964844,34443.3046875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.620431900024414,3.620455265045166,8.74609213497024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1488.967529296875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780400,296.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9685974121094,0.6672734022140503,0.0,0.1848000884056091,296.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9672241210937,0.8060855865478516,0.0,0.3417903482913971,296.8206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9664306640625,0.9990000128746032,0.0,0.4835743308067322,296.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9674987792969,0.7678819894790649,0.0,0.2964421510696411,296.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.97052001953125,0.5685253143310547,0.0,0.5847054123878479,284.96734619140625,294.1499938964844,296.45001220703125,293.7968444824219,296.4505920410156,298.9682922363281,284.9634094238281,0.0,0.0,1.0,1.0,0.0,1.0,-2.2703657150268555,2.2703616619110107,4.137994437769521e-06,1.748914361000061,0.0,0.0,0.0,148.5509033203125,60.0,58139.375,0.0,1242.4818115234375,0.0,279.9418029785156,283.78192138671875,296.7605895996094,300.4840087890625,293.1499938964844,293.1499938964844,278.1499938964844,34443.3046875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.620431900024414,3.620455265045166,8.74609213497024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1488.967529296875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,284.9951171875,0.0,0.0,0.0013847672380506,297.21026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9989013671875,0.4015824198722839,0.0,0.001458236365579,297.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.99835205078125,0.4015824198722839,0.0,0.001077048596926,297.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.99822998046875,0.0506542101502418,0.0,0.0014582346193492,297.0911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9926452636719,0.0,0.0,0.0069171669892966,285.02276611328125,294.1499938964844,296.4367980957031,293.7958374023437,296.4968566894531,298.89501953125,284.0156555175781,0.0,0.0,0.7707830667495728,0.7707830667495728,0.2292169332504272,1.0,-0.0147584918886423,0.0148660046979784,-0.0001075129621312,-0.0185658857226371,0.0,0.0,0.0,-0.0777629911899566,60.0,2862.22900390625,0.0,-1.4847624697722496e-05,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,7.034104783087969e-06,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.116065123628166e-12,5.1173353748934494e-12,2.436622456238881e-17,3.6263558822469117e-10,3.626346722906959e-10,9.387109230256589e-16,0.0,0.0,-0.0,0.0,0.0,7.697733733130526e-20,4.4781999128166256e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780520,297.4530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.99365234375,0.0,0.0,0.0007568417931906,297.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9963684082031,0.0,0.0,0.0013373608235269,298.01434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99566650390625,0.0,0.0,0.0020504719577729,297.4171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9960632324219,0.0,0.0,0.0011707131052389,297.2197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.991943359375,0.0,0.0,0.0025399846490472,285.01806640625,294.1499938964844,296.4272155761719,293.7951965332031,296.486083984375,298.8276062011719,283.5888671875,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0053604152053594,0.0077201030217111,-0.0023596878163516,-0.023648202419281,0.0,0.0,0.0,-0.0292921215295791,60.0,1504.9298095703125,0.0,-6.060285613784799e-06,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.103654933830682e-22,4.82656656250424e-22,5.5035245900912535e-25,2.683044327346708e-19,2.679758869351224e-19,3.2853042622708483e-22,0.0,0.0,-0.0,0.0,0.0,4.076414451208105e-37,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780580,297.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9885559082031,0.0,0.0,0.0001272896042792,297.6683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9906005859375,0.0,0.0,0.0001495864271419,298.304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9881286621094,0.0,0.0,0.0001410532713634,297.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.990478515625,0.0,0.0,0.0001447927061235,297.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872131347656,0.0,0.0,0.0006001482252031,285.00946044921875,294.1499938964844,296.41619873046875,293.7945861816406,296.2040100097656,298.4806213378906,283.3563842773437,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,0.018904834985733,-0.0002757107431534,-0.0186291243880987,-0.0288445223122835,0.0,0.0,0.0,0.0955962687730789,60.0,702.2625732421875,-0.0,-1.3280693167416757e-07,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7074200086600175e-34,-2.292018833674125e-34,-5.301193684226725e-35,-9.10441591864675e-21,-7.35737492201781e-21,-1.7470407946805484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780640,297.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9755859375,0.0,0.0,9.89935579127632e-05,297.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9775695800781,0.0,0.0,0.0001047280093189,298.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9743957519531,0.0,0.0,7.830000686226413e-05,297.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9775085449219,0.0,0.0,0.0001045790995704,297.4913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9745483398437,0.0,0.0,0.000493383326102,284.9906921386719,294.1499938964844,296.4054260253906,293.7940979003906,295.7543029785156,298.0768127441406,283.2864685058594,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0076858522370457,0.0019392952090129,0.0057465569116175,-0.03818254545331,0.0,0.0,0.0,-0.0463540591299533,60.0,349.3177185058594,0.0,-7.60516911668674e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9069573387586916e-21,3.0482805146025985e-21,2.858677026104485e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780700,297.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239929199219,0.0,0.0,9.74355498328805e-05,297.96453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268615722656,0.0,0.0,0.0001026174868457,298.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1312866210937,0.0,0.0,7.581712998216972e-05,297.8737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.125732421875,0.0,0.0,0.000102613485069,297.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197204589844,0.0,0.0,0.0004866795788984,285.2015991210937,294.1499938964844,296.3949279785156,293.7937316894531,294.8866577148437,297.6318054199219,283.302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0038649039342999,6.241394601147476e-08,0.0038648415356874,-0.0307186506688594,0.0,0.0,0.0,-0.0254282653331756,60.0,236.5481414794922,0.0,-7.351111008802037e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.03882761907876e-21,3.021905650745018e-21,3.0169219683337425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780760,297.9775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1232604980469,0.0,0.0,9.851314825937152e-05,298.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260986328125,0.0,0.0,0.0001037402980728,298.72076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304931640625,0.0,0.0,7.662289863219485e-05,297.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249694824219,0.0,0.0,0.0001037399779306,297.70562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189880371094,0.0,0.0,0.0004920898936688,285.1997985839844,294.1499938964844,296.3846435546875,293.7934875488281,294.8907470703125,297.7982482910156,283.330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498099727556,1.1690143963960509e-08,0.0010497983312234,-0.0296653937548398,0.0,0.0,0.0,-0.0106070982292294,60.0,121.746337890625,0.0,-7.5141571187487e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.042319306771886e-21,3.0212069093096093e-21,3.0211123974622765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780820,298.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1215209960937,0.0,0.0,9.824687731452286e-05,298.22711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12432861328125,0.0,0.0,0.0001034596425597,298.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.128662109375,0.0,0.0,7.641513366252184e-05,298.1141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12322998046875,0.0,0.0,0.0001034594024531,297.87237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1173095703125,0.0,0.0,0.0004907603724859,285.1958923339844,294.1499938964844,296.3647155761719,293.79327392578125,294.91827392578125,298.0254821777344,283.4367370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469697881489,1.1356346973911968e-08,0.0010469583794474,-0.0287972800433635,0.0,0.0,0.0,-0.0104426415637135,60.0,47.11922836303711,0.0,-7.473552443570952e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.042388777018642e-21,3.0211927729221877e-21,3.021196004096456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780880,298.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1215209960937,0.0,0.0,9.824687731452286e-05,298.22711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12432861328125,0.0,0.0,0.0001034596425597,298.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.128662109375,0.0,0.0,7.641513366252184e-05,298.1141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12322998046875,0.0,0.0,0.0001034594024531,297.87237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1173095703125,0.0,0.0,0.0004907603724859,285.1958923339844,294.1499938964844,296.3647155761719,293.79327392578125,294.91827392578125,298.0254821777344,283.4367370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469697881489,1.1356346973911968e-08,0.0010469583794474,-0.0287972800433635,0.0,0.0,0.0,-0.0104426415637135,60.0,47.11922836303711,0.0,-7.473552443570952e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.042388777018642e-21,3.0211927729221877e-21,3.021196004096456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780940,298.2260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194763183594,0.0,0.0,9.796606900636108e-05,298.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12225341796875,0.0,0.0,0.0001031639258144,298.97247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12652587890625,0.0,0.0,7.619673851877451e-05,298.2193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1211853027344,0.0,0.0,0.0001031636857078,298.006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153564453125,0.0,0.0,0.0004893576842732,285.1916198730469,294.1499938964844,296.3456420898437,293.7934265136719,294.9448547363281,298.1510314941406,283.55419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439752368256,1.1006154210235763e-08,0.0010439642937853,-0.0278807245194911,0.0,0.0,0.0,-0.01026904117316,60.0,33.960968017578125,0.0,-7.43086232546375e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.0211931768189708e-21,3.02119297487058e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781000,298.2260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194763183594,0.0,0.0,9.796606900636108e-05,298.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12225341796875,0.0,0.0,0.0001031639258144,298.97247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12652587890625,0.0,0.0,7.619673851877451e-05,298.2193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1211853027344,0.0,0.0,0.0001031636857078,298.006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153564453125,0.0,0.0,0.0004893576842732,285.1916198730469,294.1499938964844,296.3456420898437,293.7934265136719,294.9448547363281,298.1510314941406,283.55419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439752368256,1.1006154210235763e-08,0.0010439642937853,-0.0278807245194911,0.0,0.0,0.0,-0.01026904117316,60.0,33.960968017578125,0.0,-7.43086232546375e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.0211931768189708e-21,3.02119297487058e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781060,298.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171875,0.0,0.0,9.767914161784574e-05,298.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11993408203125,0.0,0.0,0.0001028617698466,299.0565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241760253906,0.0,0.0,7.597355579491705e-05,298.2997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188659667969,0.0,0.0,0.00010286152974,298.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131286621094,0.0,0.0,0.00048792452435,285.1870422363281,294.1499938964844,296.3273620605469,293.7938537597656,294.9704895019531,298.2188415527344,283.66748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409156093373,1.06483710737848e-08,0.0010409050155431,-0.0269442070275545,0.0,0.0,0.0,-0.0100916735827922,60.0,30.832820892333984,0.0,-7.387370004607875e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.042385949741159e-21,3.0211931768189708e-21,3.02119297487058e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781120,298.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171875,0.0,0.0,9.767914161784574e-05,298.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11993408203125,0.0,0.0,0.0001028617698466,299.0565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241760253906,0.0,0.0,7.597355579491705e-05,298.2997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188659667969,0.0,0.0,0.00010286152974,298.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131286621094,0.0,0.0,0.00048792452435,285.1870422363281,294.1499938964844,296.3273620605469,293.7938537597656,294.9704895019531,298.2188415527344,283.66748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409156093373,1.06483710737848e-08,0.0010409050155431,-0.0269442070275545,0.0,0.0,0.0,-0.0100916735827922,60.0,30.832820892333984,0.0,-7.387370004607875e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.042385949741159e-21,3.0211931768189708e-21,3.02119297487058e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781180,298.37615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,9.739391680341214e-05,298.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1174011230469,0.0,0.0,0.0001025613964884,299.1237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12158203125,0.0,0.0,7.575170457130298e-05,298.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1163330078125,0.0,0.0,0.0001025611636578,298.2016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,0.0004864998045377,285.1822204589844,294.1499938964844,296.30975341796875,293.7945251464844,294.9952087402344,298.2533569335937,283.7750549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378741426393,1.0292716012827441e-08,0.001037863898091,-0.0260131880640983,0.0,0.0,0.0,-0.0099153602495789,60.0,29.478296279907227,0.0,-7.344262087372044e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.02119297487058e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781240,298.37615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,9.739391680341214e-05,298.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1174011230469,0.0,0.0,0.0001025613964884,299.1237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12158203125,0.0,0.0,7.575170457130298e-05,298.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1163330078125,0.0,0.0,0.0001025611636578,298.2016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,0.0004864998045377,285.1822204589844,294.1499938964844,296.30975341796875,293.7945251464844,294.9952087402344,298.2533569335937,283.7750549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378741426393,1.0292716012827441e-08,0.001037863898091,-0.0260131880640983,0.0,0.0,0.0,-0.0099153602495789,60.0,29.478296279907227,0.0,-7.344262087372044e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.02119297487058e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781300,298.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1133728027344,0.0,0.0,9.725434210849926e-05,298.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1160583496094,0.0,0.0,0.0001024144148686,299.1517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202087402344,0.0,0.0,7.564314000774175e-05,298.38946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150207519531,0.0,0.0,0.000102414182038,298.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.109375,0.0,0.0,0.0004858026513829,285.1796875,294.1499938964844,296.3012084960937,293.7948913574219,295.0072326660156,298.2627868652344,283.8266906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363857727497,1.0118676563308782e-08,0.0010363756446167,-0.0255575720220804,0.0,0.0,0.0,-0.009829081594944,60.0,28.954235076904297,0.0,-7.323213679910624e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781360,298.42926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11199951171875,0.0,0.0,9.711742313811556e-05,298.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,0.0001022702199406,299.1766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,7.553663454018533e-05,298.4131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136474609375,0.0,0.0,0.000102269994386,298.26776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080322265625,0.0,0.0,0.0004851187113672,285.1771545410156,294.1499938964844,296.29278564453125,293.7953186035156,295.0190734863281,298.2687072753906,283.8769836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349255753681,9.947942025689828e-09,0.0010349156800657,-0.0251105930656194,0.0,0.0,0.0,-0.0097444402053952,60.0,28.46791648864746,0.0,-7.302593729718866e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781420,298.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1091613769531,0.0,0.0,9.685461554909124e-05,298.5986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11181640625,0.0,0.0,0.0001019934570649,299.2182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158752441406,0.0,0.0,7.533221651101485e-05,298.4534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107788085937,0.0,0.0,0.0001019932315102,298.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1052551269531,0.0,0.0,0.0004838059539906,285.1719055175781,294.1499938964844,296.27642822265625,293.79620361328125,295.0421447753906,298.2734069824219,283.9739685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321231093257,9.620229057816232e-09,0.001032113446854,-0.0242526046931743,0.0,0.0,0.0,-0.0095819793641567,60.0,27.55184364318848,0.0,-7.263096790666168e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781480,298.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1091613769531,0.0,0.0,9.685461554909124e-05,298.5986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11181640625,0.0,0.0,0.0001019934570649,299.2182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158752441406,0.0,0.0,7.533221651101485e-05,298.4534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107788085937,0.0,0.0,0.0001019932315102,298.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1052551269531,0.0,0.0,0.0004838059539906,285.1719055175781,294.1499938964844,296.27642822265625,293.79620361328125,295.0421447753906,298.2734069824219,283.9739685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321231093257,9.620229057816232e-09,0.001032113446854,-0.0242526046931743,0.0,0.0,0.0,-0.0095819793641567,60.0,27.55184364318848,0.0,-7.263096790666168e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781540,298.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.106201171875,0.0,0.0,9.66104562394321e-05,298.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088256835937,0.0,0.0,0.0001017363319988,299.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1128234863281,0.0,0.0,7.514229946536943e-05,298.486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1077880859375,0.0,0.0,0.0001017361064441,298.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023254394531,0.0,0.0,0.0004825863870792,285.1665344238281,294.1499938964844,296.2605285644531,293.7971496582031,295.06451416015625,298.271484375,284.0663146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295192478224,9.31575794282935e-09,0.0010295099345967,-0.0234554186463356,0.0,0.0,0.0,-0.0094310399144887,60.0,26.689529418945312,0.0,-7.226497444889901e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781600,298.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.106201171875,0.0,0.0,9.66104562394321e-05,298.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088256835937,0.0,0.0,0.0001017363319988,299.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1128234863281,0.0,0.0,7.514229946536943e-05,298.486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1077880859375,0.0,0.0,0.0001017361064441,298.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023254394531,0.0,0.0,0.0004825863870792,285.1665344238281,294.1499938964844,296.2605285644531,293.7971496582031,295.06451416015625,298.271484375,284.0663146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295192478224,9.31575794282935e-09,0.0010295099345967,-0.0234554186463356,0.0,0.0,0.0,-0.0094310399144887,60.0,26.689529418945312,0.0,-7.226497444889901e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781660,298.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031188964844,0.0,0.0,9.638753545004874e-05,298.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.105712890625,0.0,0.0,0.0001015015732264,299.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1096496582031,0.0,0.0,7.496890611946583e-05,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047058105469,0.0,0.0,0.0001015013549476,298.390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09930419921875,0.0,0.0,0.0004814729036297,285.1610717773437,294.1499938964844,296.2451171875,293.7980041503906,295.0861511230469,298.2652282714844,284.15399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271418141201,9.037762538355313e-09,0.001027132733725,-0.0227275136858224,0.0,0.0,0.0,-0.0092932255938649,60.0,25.877534866333008,0.0,-7.193160911356244e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781720,298.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031188964844,0.0,0.0,9.638753545004874e-05,298.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.105712890625,0.0,0.0,0.0001015015732264,299.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1096496582031,0.0,0.0,7.496890611946583e-05,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047058105469,0.0,0.0,0.0001015013549476,298.390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09930419921875,0.0,0.0,0.0004814729036297,285.1610717773437,294.1499938964844,296.2451171875,293.7980041503906,295.0861511230469,298.2652282714844,284.15399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271418141201,9.037762538355313e-09,0.001027132733725,-0.0227275136858224,0.0,0.0,0.0,-0.0092932255938649,60.0,25.877534866333008,0.0,-7.193160911356244e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781780,298.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999755859375,0.0,0.0,9.618753392715008e-05,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025085449219,0.0,0.0,0.0001012909488053,299.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064147949219,0.0,0.0,7.481333886971697e-05,298.5327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015014648437,0.0,0.0,0.0001012907378026,298.4144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09619140625,0.0,0.0,0.0004804738855455,285.155517578125,294.1499938964844,296.2300720214844,293.7987976074219,295.1070251464844,298.2561950683594,284.2369079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250086197629,8.788330951858825e-09,0.0010249998886138,-0.0220743734389543,0.0,0.0,0.0,-0.0091695711016654,60.0,25.115657806396484,0.0,-7.163315274283377e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781840,298.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999755859375,0.0,0.0,9.618753392715008e-05,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025085449219,0.0,0.0,0.0001012909488053,299.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064147949219,0.0,0.0,7.481333886971697e-05,298.5327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015014648437,0.0,0.0,0.0001012907378026,298.4144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09619140625,0.0,0.0,0.0004804738855455,285.155517578125,294.1499938964844,296.2300720214844,293.7987976074219,295.1070251464844,298.2561950683594,284.2369079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250086197629,8.788330951858825e-09,0.0010249998886138,-0.0220743734389543,0.0,0.0,0.0,-0.0091695711016654,60.0,25.115657806396484,0.0,-7.163315274283377e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781900,298.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0983581542969,0.0,0.0,9.609694097889589e-05,298.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1008605957031,0.0,0.0,0.0001011955464491,299.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,7.47428712202236e-05,298.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998840332031,0.0,0.0,0.0001011953281704,298.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,0.0004800213791895,285.1527099609375,294.1499938964844,296.22265625,293.7991027832031,295.1171569824219,298.2510070800781,284.276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240422561764,8.675336893304575e-09,0.0010240336414426,-0.0217784866690635,0.0,0.0,0.0,-0.0091135557740926,60.0,24.75362014770508,0.0,-7.149815672846671e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781960,298.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0967102050781,0.0,0.0,9.6011339337565e-05,298.7055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,0.0001011053973343,299.3101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10308837890625,0.0,0.0,7.467628893209621e-05,298.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,0.0001011051863315,298.4329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0929870605469,0.0,0.0,0.0004795938148163,285.1498718261719,294.1499938964844,296.21533203125,293.79937744140625,295.12713623046875,298.2455444335937,284.31524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231289779767,8.568568077294003e-09,0.0010231203632429,-0.0214988961815834,0.0,0.0,0.0,-0.0090606240555644,60.0,24.403038024902344,0.0,-7.137071378338079e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782020,298.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0934143066406,0.0,0.0,9.58574892138131e-05,298.7205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0959167480469,0.0,0.0,0.0001009433763101,299.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997009277344,0.0,0.0,7.455661398125812e-05,298.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0949401855469,0.0,0.0,0.0001009431653073,298.4478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,0.0004788253281731,285.14422607421875,294.1499938964844,296.2008361816406,293.7997436523437,295.1466369628906,298.2339782714844,284.3896789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214878711849,8.376653148900461e-09,0.0010214794892817,-0.0209963265806436,0.0,0.0,0.0,-0.0089654847979545,60.0,23.73075485229492,0.0,-7.114191902246604e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782080,298.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0934143066406,0.0,0.0,9.58574892138131e-05,298.7205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0959167480469,0.0,0.0,0.0001009433763101,299.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997009277344,0.0,0.0,7.455661398125812e-05,298.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0949401855469,0.0,0.0,0.0001009431653073,298.4478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,0.0004788253281731,285.14422607421875,294.1499938964844,296.2008361816406,293.7997436523437,295.1466369628906,298.2339782714844,284.3896789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214878711849,8.376653148900461e-09,0.0010214794892817,-0.0209963265806436,0.0,0.0,0.0,-0.0089654847979545,60.0,23.73075485229492,0.0,-7.114191902246604e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782140,298.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.090087890625,0.0,0.0,9.57260053837672e-05,298.7328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.092529296875,0.0,0.0,0.0001008049075608,299.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963134765625,0.0,0.0,7.445433584507555e-05,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915832519531,0.0,0.0,0.000100804696558,298.4599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0864562988281,0.0,0.0,0.0004781686002388,285.1385803222656,294.1499938964844,296.1865234375,293.7998046875,295.1654663085937,298.2218322753906,284.46026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200849501416,8.212612812030784e-09,0.001020076801069,-0.0205667354166507,0.0,0.0,0.0,-0.0088841626420617,60.0,23.100486755371094,0.0,-7.094664766782445e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782200,298.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.090087890625,0.0,0.0,9.57260053837672e-05,298.7328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.092529296875,0.0,0.0,0.0001008049075608,299.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963134765625,0.0,0.0,7.445433584507555e-05,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915832519531,0.0,0.0,0.000100804696558,298.4599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0864562988281,0.0,0.0,0.0004781686002388,285.1385803222656,294.1499938964844,296.1865234375,293.7998046875,295.1654663085937,298.2218322753906,284.46026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200849501416,8.212612812030784e-09,0.001020076801069,-0.0205667354166507,0.0,0.0,0.0,-0.0088841626420617,60.0,23.100486755371094,0.0,-7.094664766782445e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782260,298.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867614746094,0.0,0.0,9.561501792632043e-05,298.74298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08917236328125,0.0,0.0,0.0001006880120257,299.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928955078125,0.0,0.0,7.436799933202565e-05,298.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882263183594,0.0,0.0,0.0001006878082989,298.4698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0831604003906,0.0,0.0,0.0004776142013724,285.1329345703125,294.1499938964844,296.17236328125,293.79949951171875,295.1837158203125,298.20928955078125,284.5271911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018900424242,8.074108492905907e-09,0.0010188923915848,-0.0202040150761604,0.0,0.0,0.0,-0.0088154999539256,60.0,22.51029396057129,0.0,-7.078198649423939e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782320,298.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867614746094,0.0,0.0,9.561501792632043e-05,298.74298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08917236328125,0.0,0.0,0.0001006880120257,299.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928955078125,0.0,0.0,7.436799933202565e-05,298.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882263183594,0.0,0.0,0.0001006878082989,298.4698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0831604003906,0.0,0.0,0.0004776142013724,285.1329345703125,294.1499938964844,296.17236328125,293.79949951171875,295.1837158203125,298.20928955078125,284.5271911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018900424242,8.074108492905907e-09,0.0010188923915848,-0.0202040150761604,0.0,0.0,0.0,-0.0088154999539256,60.0,22.51029396057129,0.0,-7.078198649423939e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782380,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834045410156,0.0,0.0,9.552241681376472e-05,298.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0857849121094,0.0,0.0,0.0001005904923658,299.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894470214844,0.0,0.0,7.429596735164523e-05,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848388671875,0.0,0.0,0.000100590295915,298.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0798645019531,0.0,0.0,0.0004771516832988,285.1273193359375,294.1499938964844,296.1582336425781,293.7987670898437,295.2013854980469,298.19647216796875,284.5909118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179119417443,7.95852894697191e-09,0.0010179040255025,-0.0199013222008943,0.0,0.0,0.0,-0.0087582012638449,60.0,21.95469284057617,0.0,-7.06447167431179e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782440,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834045410156,0.0,0.0,9.552241681376472e-05,298.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0857849121094,0.0,0.0,0.0001005904923658,299.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894470214844,0.0,0.0,7.429596735164523e-05,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848388671875,0.0,0.0,0.000100590295915,298.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0798645019531,0.0,0.0,0.0004771516832988,285.1273193359375,294.1499938964844,296.1582336425781,293.7987670898437,295.2013854980469,298.19647216796875,284.5909118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179119417443,7.95852894697191e-09,0.0010179040255025,-0.0199013222008943,0.0,0.0,0.0,-0.0087582012638449,60.0,21.95469284057617,0.0,-7.06447167431179e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782500,298.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08172607421875,0.0,0.0,9.548255911795422e-05,298.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0840759277344,0.0,0.0,0.0001005485173664,299.3465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877380371094,0.0,0.0,7.42649644962512e-05,298.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0831604003906,0.0,0.0,0.0001005483209155,298.4818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07818603515625,0.0,0.0,0.0004769526130985,285.1245422363281,294.1499938964844,296.1511535644531,293.7981872558594,295.2099914550781,298.19000244140625,284.62158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174863273277,7.908766974651371e-09,0.0010174784110859,-0.0197709985077381,0.0,0.0,0.0,-0.0087335323914885,60.0,21.689960479736328,0.0,-7.058566353634887e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782560,298.6136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,9.544665226712824e-05,298.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823974609375,0.0,0.0,0.0001005106969387,299.3487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860290527344,0.0,0.0,7.423703209497035e-05,298.5975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814819335937,0.0,0.0,0.0001005105004878,298.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765380859375,0.0,0.0,0.0004767732752952,285.12176513671875,294.1499938964844,296.14410400390625,293.7975158691406,295.21844482421875,298.1834411621094,284.6513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171028552576,7.86392817531123e-09,0.0010170950554311,-0.0196535661816597,0.0,0.0,0.0,-0.0087113035842776,60.0,21.43464469909668,0.0,-7.053247230714987e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782620,298.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766906738281,0.0,0.0,9.53855414991267e-05,298.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,0.0001004463338176,299.3525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826110839844,0.0,0.0,7.418949098791927e-05,298.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.078125,0.0,0.0,0.0001004461373668,298.4911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732421875,0.0,0.0,0.0004764680343214,285.1162414550781,294.1499938964844,296.1298828125,293.7956848144531,295.2349548339844,298.17022705078125,284.70867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164499981328,7.787585687424325e-09,0.0010164421983063,-0.0194536279886961,0.0,0.0,0.0,-0.0086734574288129,60.0,20.948299407958984,0.0,-7.044194916261405e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
