time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17782680,298.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766906738281,0.0,0.0,9.53855414991267e-05,298.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,0.0001004463338176,299.3525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826110839844,0.0,0.0,7.418949098791927e-05,298.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.078125,0.0,0.0,0.0001004461373668,298.4911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732421875,0.0,0.0,0.0004764680343214,285.1162414550781,294.1499938964844,296.1298828125,293.7956848144531,295.2349548339844,298.17022705078125,284.70867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164499981328,7.787585687424325e-09,0.0010164421983063,-0.0194536279886961,0.0,0.0,0.0,-0.0086734574288129,60.0,20.948299407958984,0.0,-7.044194916261405e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782740,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733947753906,0.0,0.0,9.533763659419492e-05,298.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,0.0001003958823275,299.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792236328125,0.0,0.0,7.415222353301942e-05,298.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,0.0001003956858767,298.4963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699768066406,0.0,0.0,0.0004762287717312,285.11083984375,294.1499938964844,296.11553955078125,293.7932434082031,295.2508239746094,298.15679931640625,284.7628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159378871321,7.727705586546563e-09,0.0010159300873056,-0.0192968007177114,0.0,0.0,0.0,-0.0086437724530696,60.0,20.49485206604004,0.0,-7.03709872595937e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782800,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733947753906,0.0,0.0,9.533763659419492e-05,298.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,0.0001003958823275,299.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792236328125,0.0,0.0,7.415222353301942e-05,298.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,0.0001003956858767,298.4963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699768066406,0.0,0.0,0.0004762287717312,285.11083984375,294.1499938964844,296.11553955078125,293.7932434082031,295.2508239746094,298.15679931640625,284.7628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159378871321,7.727705586546563e-09,0.0010159300873056,-0.0192968007177114,0.0,0.0,0.0,-0.0086437724530696,60.0,20.49485206604004,0.0,-7.03709872595937e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782860,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07012939453125,0.0,0.0,9.530090756015852e-05,298.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723876953125,0.0,0.0,0.0001003571887849,299.3578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07586669921875,0.0,0.0,7.412364357151091e-05,298.61279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715026855469,0.0,0.0,0.00010035699961,298.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0667419433594,0.0,0.0,0.0004760453302878,285.1054992675781,294.1499938964844,296.1009826660156,293.7900695800781,295.26617431640625,298.1431884765625,284.814208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155447525903,7.681748570576019e-09,0.0010155370691791,-0.0191764384508132,0.0,0.0,0.0,-0.0086209885776042,60.0,20.06992721557617,0.0,-7.03165525806071e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782920,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07012939453125,0.0,0.0,9.530090756015852e-05,298.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723876953125,0.0,0.0,0.0001003571887849,299.3578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07586669921875,0.0,0.0,7.412364357151091e-05,298.61279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715026855469,0.0,0.0,0.00010035699961,298.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0667419433594,0.0,0.0,0.0004760453302878,285.1054992675781,294.1499938964844,296.1009826660156,293.7900695800781,295.26617431640625,298.1431884765625,284.814208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155447525903,7.681748570576019e-09,0.0010155370691791,-0.0191764384508132,0.0,0.0,0.0,-0.0086209885776042,60.0,20.06992721557617,0.0,-7.03165525806071e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782980,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.06689453125,0.0,0.0,9.527408110443504e-05,298.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0691223144531,0.0,0.0,0.0001003289289656,299.3597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07257080078125,0.0,0.0,7.410276884911582e-05,298.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682678222656,0.0,0.0,0.0001003287397907,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0635681152344,0.0,0.0,0.0004759113362524,285.10028076171875,294.1499938964844,296.0861511230469,293.7861633300781,295.28094482421875,298.1293029785156,284.86297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152572067454,7.648136346460888e-09,0.0010152496397495,-0.0190884061157703,0.0,0.0,0.0,-0.0086043253540992,60.0,19.67109489440918,0.0,-7.027675508197717e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783040,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.06689453125,0.0,0.0,9.527408110443504e-05,298.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0691223144531,0.0,0.0,0.0001003289289656,299.3597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07257080078125,0.0,0.0,7.410276884911582e-05,298.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682678222656,0.0,0.0,0.0001003287397907,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0635681152344,0.0,0.0,0.0004759113362524,285.10028076171875,294.1499938964844,296.0861511230469,293.7861633300781,295.28094482421875,298.1293029785156,284.86297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152572067454,7.648136346460888e-09,0.0010152496397495,-0.0190884061157703,0.0,0.0,0.0,-0.0086043253540992,60.0,19.67109489440918,0.0,-7.027675508197717e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783100,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653076171875,0.0,0.0,9.52638147282414e-05,298.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0675354003906,0.0,0.0,0.0001003181168925,299.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0709533691406,0.0,0.0,7.409477984765545e-05,298.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.066650390625,0.0,0.0,0.0001003179349936,298.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0619812011719,0.0,0.0,0.0004758601135108,285.09771728515625,294.1499938964844,296.07861328125,293.78387451171875,295.2881164550781,298.12225341796875,284.8864440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151470778509,7.635259535732075e-09,0.001015139510855,-0.0190546810626983,0.0,0.0,0.0,-0.0085979420691728,60.0,19.481040954589844,0.0,-7.026150683486776e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783160,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.063720703125,0.0,0.0,9.525548375677316e-05,298.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.06591796875,0.0,0.0,0.0001003093420877,299.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693359375,0.0,0.0,7.408829696942121e-05,298.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0650634765625,0.0,0.0,0.0001003091529128,298.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0604248046875,0.0,0.0,0.0004758184950333,285.0951538085937,294.1499938964844,296.07098388671875,293.7814025878906,295.295166015625,298.1151428222656,284.9093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150575544685,7.62478880034223e-09,0.0010150499874725,-0.019027255475521,0.0,0.0,0.0,-0.0085927508771419,60.0,19.296709060668945,0.0,-7.02491149695561e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783220,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06060791015625,0.0,0.0,9.524356573820114e-05,298.7838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.06280517578125,0.0,0.0,0.0001002967765089,299.3624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.066162109375,0.0,0.0,7.407902012346312e-05,298.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0619506835937,0.0,0.0,0.0001002965946099,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,0.0004757589777,285.0901794433594,294.1499938964844,296.055419921875,293.7757263183594,295.308837890625,298.1007080078125,284.953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149290319532,7.609754604231966e-09,0.0010149213485419,-0.0189878810197114,0.0,0.0,0.0,-0.0085852975025773,60.0,18.94428443908692,0.0,-7.023131587402531e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783280,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06060791015625,0.0,0.0,9.524356573820114e-05,298.7838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.06280517578125,0.0,0.0,0.0001002967765089,299.3624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.066162109375,0.0,0.0,7.407902012346312e-05,298.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0619506835937,0.0,0.0,0.0001002965946099,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,0.0004757589777,285.0901794433594,294.1499938964844,296.055419921875,293.7757263183594,295.308837890625,298.1007080078125,284.953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149290319532,7.609754604231966e-09,0.0010149213485419,-0.0189878810197114,0.0,0.0,0.0,-0.0085852975025773,60.0,18.94428443908692,0.0,-7.023131587402531e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783340,298.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0575866699219,0.0,0.0,9.523709741188212e-05,298.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0597229003906,0.0,0.0,0.0001002899589366,299.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06304931640625,0.0,0.0,7.40739778848365e-05,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.05889892578125,0.0,0.0,0.0001002897770376,298.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05438232421875,0.0,0.0,0.000475726701552,285.0853271484375,294.1499938964844,296.0393981933594,293.76910400390625,295.3219909667969,298.0858764648437,284.9952697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148584842681,7.601515861210828e-09,0.0010148509172722,-0.0189663041383028,0.0,0.0,0.0,-0.0085812136530876,60.0,18.612417221069336,0.0,-7.022156722769068e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783400,298.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0575866699219,0.0,0.0,9.523709741188212e-05,298.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0597229003906,0.0,0.0,0.0001002899589366,299.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06304931640625,0.0,0.0,7.40739778848365e-05,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.05889892578125,0.0,0.0,0.0001002897770376,298.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05438232421875,0.0,0.0,0.000475726701552,285.0853271484375,294.1499938964844,296.0393981933594,293.76910400390625,295.3219909667969,298.0858764648437,284.9952697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148584842681,7.601515861210828e-09,0.0010148509172722,-0.0189663041383028,0.0,0.0,0.0,-0.0085812136530876,60.0,18.612417221069336,0.0,-7.022156722769068e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783460,298.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0546264648437,0.0,0.0,9.523659537080675e-05,298.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0567321777344,0.0,0.0,0.0001002894205157,299.3638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0599975585937,0.0,0.0,7.407357770716771e-05,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.055908203125,0.0,0.0,0.0001002892458927,298.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.05145263671875,0.0,0.0,0.0004757242277264,285.08062744140625,294.1499938964844,296.0228271484375,293.7614440917969,295.3346252441406,298.07061767578125,285.03515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148516157642,7.600719165168357e-09,0.0010148440487682,-0.0189642179757356,0.0,0.0,0.0,-0.0085808178409934,60.0,18.2994441986084,0.0,-7.022062220585212e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783520,298.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0546264648437,0.0,0.0,9.523659537080675e-05,298.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0567321777344,0.0,0.0,0.0001002894205157,299.3638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0599975585937,0.0,0.0,7.407357770716771e-05,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.055908203125,0.0,0.0,0.0001002892458927,298.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.05145263671875,0.0,0.0,0.0004757242277264,285.08062744140625,294.1499938964844,296.0228271484375,293.7614440917969,295.3346252441406,298.07061767578125,285.03515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148516157642,7.600719165168357e-09,0.0010148440487682,-0.0189642179757356,0.0,0.0,0.0,-0.0085808178409934,60.0,18.2994441986084,0.0,-7.022062220585212e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783580,298.6357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0517272949219,0.0,0.0,9.524252527626233e-05,298.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0538330078125,0.0,0.0,0.0001002956560114,299.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570678710937,0.0,0.0,7.407818338833749e-05,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0530090332031,0.0,0.0,0.0001002954813884,298.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0486145019531,0.0,0.0,0.0004757538845296,285.0760498046875,294.1499938964844,296.00567626953125,293.7526550292969,295.3466796875,298.0549011230469,285.0731506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149133158847,7.607938279363681e-09,0.0010149057488888,-0.0189831238240003,0.0,0.0,0.0,-0.0085843969136476,60.0,18.004005432128906,0.0,-7.022917003496333e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783640,298.6357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0517272949219,0.0,0.0,9.524252527626233e-05,298.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0538330078125,0.0,0.0,0.0001002956560114,299.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570678710937,0.0,0.0,7.407818338833749e-05,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0530090332031,0.0,0.0,0.0001002954813884,298.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0486145019531,0.0,0.0,0.0004757538845296,285.0760498046875,294.1499938964844,296.00567626953125,293.7526550292969,295.3466796875,298.0549011230469,285.0731506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149133158847,7.607938279363681e-09,0.0010149057488888,-0.0189831238240003,0.0,0.0,0.0,-0.0085843969136476,60.0,18.004005432128906,0.0,-7.022917003496333e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783700,298.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0503234863281,0.0,0.0,9.524740016786382e-05,298.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0523986816406,0.0,0.0,0.0001003007855615,299.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556335449219,0.0,0.0,7.408197416225448e-05,298.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516052246094,0.0,0.0,0.0001003006109385,298.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0472106933594,0.0,0.0,0.0004757782444357,285.0738220214844,294.1499938964844,295.9968566894531,293.7478332519531,295.3525390625,298.046875,285.09149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149646550416,7.613929042804557e-09,0.0010149569716304,-0.0189988128840923,0.0,0.0,0.0,-0.0085873669013381,60.0,17.862220764160156,0.0,-7.02362612514662e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783760,298.6368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489196777344,0.0,0.0,9.525338828098028e-05,298.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0509948730469,0.0,0.0,0.0001003070865408,299.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05419921875,0.0,0.0,7.408662349916995e-05,298.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0502014160156,0.0,0.0,0.0001003069119178,298.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458374023437,0.0,0.0,0.0004758081631734,285.0716247558594,294.1499938964844,295.98785400390625,293.74273681640625,295.3582458496094,298.0386962890625,285.1094055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150276357308,7.621300035509648e-09,0.0010150200687348,-0.0190181192010641,0.0,0.0,0.0,-0.0085910214111208,60.0,17.72420310974121,0.0,-7.024498671626135e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783820,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462341308594,0.0,0.0,9.526664507575332e-05,298.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0482788085937,0.0,0.0,0.0001003210345515,299.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0514221191406,0.0,0.0,7.409692625515163e-05,298.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0474853515625,0.0,0.0,0.0001003208672045,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0431823730469,0.0,0.0,0.0004758744034916,285.0673828125,294.1499938964844,295.9693298339844,293.7315368652344,295.3692321777344,298.0218505859375,285.1439514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151674505323,7.637648735681069e-09,0.0010151598835363,-0.0190609376877546,0.0,0.0,0.0,-0.0085991257801651,60.0,17.4593563079834,0.0,-7.026433479495608e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783880,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462341308594,0.0,0.0,9.526664507575332e-05,298.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0482788085937,0.0,0.0,0.0001003210345515,299.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0514221191406,0.0,0.0,7.409692625515163e-05,298.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0474853515625,0.0,0.0,0.0001003208672045,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0431823730469,0.0,0.0,0.0004758744034916,285.0673828125,294.1499938964844,295.9693298339844,293.7315368652344,295.3692321777344,298.0218505859375,285.1439514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151674505323,7.637648735681069e-09,0.0010151598835363,-0.0190609376877546,0.0,0.0,0.0,-0.0085991257801651,60.0,17.4593563079834,0.0,-7.026433479495608e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783940,298.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04364013671875,0.0,0.0,9.528007649350911e-05,298.79522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.045654296875,0.0,0.0,0.0001003351717372,299.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487670898437,0.0,0.0,7.410736725432798e-05,298.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0448608398437,0.0,0.0,0.0001003350043902,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406188964844,0.0,0.0,0.0004759415460284,285.06329345703125,294.1499938964844,295.95001220703125,293.71905517578125,295.37969970703125,298.00439453125,285.17694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153092443943,7.654223033171093e-09,0.0010153016773983,-0.0191043484956026,0.0,0.0,0.0,-0.008607342839241,60.0,17.207420349121094,0.0,-7.028395998531779e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784000,298.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04364013671875,0.0,0.0,9.528007649350911e-05,298.79522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.045654296875,0.0,0.0,0.0001003351717372,299.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487670898437,0.0,0.0,7.410736725432798e-05,298.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0448608398437,0.0,0.0,0.0001003350043902,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406188964844,0.0,0.0,0.0004759415460284,285.06329345703125,294.1499938964844,295.95001220703125,293.71905517578125,295.37969970703125,298.00439453125,285.17694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153092443943,7.654223033171093e-09,0.0010153016773983,-0.0191043484956026,0.0,0.0,0.0,-0.008607342839241,60.0,17.207420349121094,0.0,-7.028395998531779e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784060,298.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411376953125,0.0,0.0,9.529275848763064e-05,298.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0431213378906,0.0,0.0,0.0001003485231194,299.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.04620361328125,0.0,0.0,7.411721890093759e-05,298.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0423278808594,0.0,0.0,0.0001003483557724,298.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.03814697265625,0.0,0.0,0.0004760049050673,285.05938720703125,294.1499938964844,295.93023681640625,293.7040710449219,295.3895874023437,297.986328125,285.2084350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154428891837,7.669862966963592e-09,0.0010154352057725,-0.0191453080624341,0.0,0.0,0.0,-0.0086150951683521,60.0,16.96649169921875,0.0,-7.03024767290117e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784120,298.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411376953125,0.0,0.0,9.529275848763064e-05,298.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0431213378906,0.0,0.0,0.0001003485231194,299.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.04620361328125,0.0,0.0,7.411721890093759e-05,298.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0423278808594,0.0,0.0,0.0001003483557724,298.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.03814697265625,0.0,0.0,0.0004760049050673,285.05938720703125,294.1499938964844,295.93023681640625,293.7040710449219,295.3895874023437,297.986328125,285.2084350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154428891837,7.669862966963592e-09,0.0010154352057725,-0.0191453080624341,0.0,0.0,0.0,-0.0086150951683521,60.0,16.96649169921875,0.0,-7.03024767290117e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784180,298.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0387268066406,0.0,0.0,9.53088456299156e-05,298.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.04071044921875,0.0,0.0,0.0001003654542728,299.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0437316894531,0.0,0.0,7.412972627207637e-05,298.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0399169921875,0.0,0.0,0.0001003652942017,298.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0357971191406,0.0,0.0,0.0004760853189509,285.0556640625,294.1499938964844,295.910400390625,293.6855773925781,295.3989562988281,297.9677429199219,285.23858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156129719689,7.689749281780678e-09,0.0010156052885577,-0.0191973913460969,0.0,0.0,0.0,-0.008624954149127,60.0,16.73661994934082,0.0,-7.032603122070213e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784240,298.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0387268066406,0.0,0.0,9.53088456299156e-05,298.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.04071044921875,0.0,0.0,0.0001003654542728,299.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0437316894531,0.0,0.0,7.412972627207637e-05,298.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0399169921875,0.0,0.0,0.0001003652942017,298.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0357971191406,0.0,0.0,0.0004760853189509,285.0556640625,294.1499938964844,295.910400390625,293.6855773925781,295.3989562988281,297.9677429199219,285.23858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156129719689,7.689749281780678e-09,0.0010156052885577,-0.0191973913460969,0.0,0.0,0.0,-0.008624954149127,60.0,16.73661994934082,0.0,-7.032603122070213e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784300,298.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0375671386719,0.0,0.0,9.531769319437444e-05,298.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0395202636719,0.0,0.0,0.0001003747674985,299.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04254150390625,0.0,0.0,7.413660932797939e-05,298.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.03875732421875,0.0,0.0,0.0001003746074275,298.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03466796875,0.0,0.0,0.0004761295276694,285.0538635253906,294.1499938964844,295.90045166015625,293.67510986328125,295.4034729003906,297.9583435058594,285.253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015706686303,7.700692528089803e-09,0.0010156988864764,-0.0192260537296533,0.0,0.0,0.0,-0.0086303800344467,60.0,16.640474319458008,0.0,-7.03389915202024e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784360,298.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03643798828125,0.0,0.0,9.532709373161195e-05,298.79833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03839111328125,0.0,0.0,0.0001003846628009,299.3628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0413818359375,0.0,0.0,7.414391438942403e-05,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0376281738281,0.0,0.0,0.0001003845027298,298.53033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0335388183594,0.0,0.0,0.0004761765012517,285.0520935058594,294.1499938964844,295.8905029296875,293.6638488769531,295.4078369140625,297.9488220214844,285.2674865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158061049878,7.712325889031035e-09,0.0010157984215766,-0.0192565210163593,0.0,0.0,0.0,-0.0086361467838287,60.0,16.54912757873535,0.0,-7.03527689438488e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784420,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.03424072265625,0.0,0.0,9.534686978440732e-05,298.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0361633300781,0.0,0.0,0.0001004054793156,299.3620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.03912353515625,0.0,0.0,7.415928121190518e-05,298.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0354309082031,0.0,0.0,0.0001004053192446,298.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0314025878906,0.0,0.0,0.0004762752796523,285.0487060546875,294.1499938964844,295.8705444335937,293.6390991210937,295.4161376953125,297.9295349121094,285.2951354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160154197365,7.73680586263481e-09,0.0010160077363252,-0.0193206332623958,0.0,0.0,0.0,-0.0086482819169759,60.0,16.371170043945312,0.0,-7.038177329832251e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784480,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.03424072265625,0.0,0.0,9.534686978440732e-05,298.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0361633300781,0.0,0.0,0.0001004054793156,299.3620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.03912353515625,0.0,0.0,7.415928121190518e-05,298.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0354309082031,0.0,0.0,0.0001004053192446,298.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0314025878906,0.0,0.0,0.0004762752796523,285.0487060546875,294.1499938964844,295.8705444335937,293.6390991210937,295.4161376953125,297.9295349121094,285.2951354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160154197365,7.73680586263481e-09,0.0010160077363252,-0.0193206332623958,0.0,0.0,0.0,-0.0086482819169759,60.0,16.371170043945312,0.0,-7.038177329832251e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784540,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321960449219,0.0,0.0,9.536728612147272e-05,298.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0340881347656,0.0,0.0,0.0001004269724944,299.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0370178222656,0.0,0.0,7.417515735141933e-05,298.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0333251953125,0.0,0.0,0.0001004268124233,298.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.02935791015625,0.0,0.0,0.0004763773176819,285.0455017089844,294.1499938964844,295.8505554199219,293.61163330078125,295.4239501953125,297.9100341796875,285.3216552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162317194044,7.762093190422092e-09,0.0010162239195778,-0.019386863335967,0.0,0.0,0.0,-0.0086608184501528,60.0,16.19676399230957,0.0,-7.041173688548953e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784600,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321960449219,0.0,0.0,9.536728612147272e-05,298.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0340881347656,0.0,0.0,0.0001004269724944,299.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0370178222656,0.0,0.0,7.417515735141933e-05,298.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0333251953125,0.0,0.0,0.0001004268124233,298.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.02935791015625,0.0,0.0,0.0004763773176819,285.0455017089844,294.1499938964844,295.8505554199219,293.61163330078125,295.4239501953125,297.9100341796875,285.3216552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162317194044,7.762093190422092e-09,0.0010162239195778,-0.019386863335967,0.0,0.0,0.0,-0.0086608184501528,60.0,16.19676399230957,0.0,-7.041173688548953e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784660,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0302429199219,0.0,0.0,9.538757876725867e-05,298.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321044921875,0.0,0.0,0.000100448334706,299.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0350036621094,0.0,0.0,7.419093162752688e-05,298.6437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0313720703125,0.0,0.0,0.0001004481746349,298.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0274353027344,0.0,0.0,0.0004764786863233,285.0425109863281,294.1499938964844,295.8305358886719,293.5816345214844,295.4312438964844,297.8903503417969,285.3471069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164466220885,7.787224198807507e-09,0.0010164388222619,-0.0194526799023151,0.0,0.0,0.0,-0.0086732767522335,60.0,16.024503707885742,0.0,-7.044152283697258e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784720,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0302429199219,0.0,0.0,9.538757876725867e-05,298.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321044921875,0.0,0.0,0.000100448334706,299.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0350036621094,0.0,0.0,7.419093162752688e-05,298.6437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0313720703125,0.0,0.0,0.0001004481746349,298.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0274353027344,0.0,0.0,0.0004764786863233,285.0425109863281,294.1499938964844,295.8305358886719,293.5816345214844,295.4312438964844,297.8903503417969,285.3471069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164466220885,7.787224198807507e-09,0.0010164388222619,-0.0194526799023151,0.0,0.0,0.0,-0.0086732767522335,60.0,16.024503707885742,0.0,-7.044152283697258e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784780,298.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284118652344,0.0,0.0,9.540697647025807e-05,298.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0302429199219,0.0,0.0,0.0001004687437671,299.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0331115722656,0.0,0.0,7.420600741170347e-05,298.6444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,0.000100468590972,298.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0256652832031,0.0,0.0,0.0004765756020788,285.0396728515625,294.1499938964844,295.8104553222656,293.5494384765625,295.43804931640625,297.8705139160156,285.3716125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166519787162,7.81123521420568e-09,0.0010166441788896,-0.0195155665278434,0.0,0.0,0.0,-0.0086851799860596,60.0,15.854118347167969,0.0,-7.046998717896713e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784840,298.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284118652344,0.0,0.0,9.540697647025807e-05,298.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0302429199219,0.0,0.0,0.0001004687437671,299.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0331115722656,0.0,0.0,7.420600741170347e-05,298.6444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,0.000100468590972,298.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0256652832031,0.0,0.0,0.0004765756020788,285.0396728515625,294.1499938964844,295.8104553222656,293.5494384765625,295.43804931640625,297.8705139160156,285.3716125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166519787162,7.81123521420568e-09,0.0010166441788896,-0.0195155665278434,0.0,0.0,0.0,-0.0086851799860596,60.0,15.854118347167969,0.0,-7.046998717896713e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784900,298.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.02752685546875,0.0,0.0,9.541613690089434e-05,298.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02935791015625,0.0,0.0,0.0001004783989628,299.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321960449219,0.0,0.0,7.421313785016537e-05,298.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0286560058594,0.0,0.0,0.0001004782388918,298.5357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0248107910156,0.0,0.0,0.0004766213824041,285.038330078125,294.1499938964844,295.8004150390625,293.5325622558594,295.4412536621094,297.86053466796875,285.38348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167489526793,7.822581693517351e-09,0.0010167411528527,-0.0195452813059091,0.0,0.0,0.0,-0.0086908042430877,60.0,15.769662857055664,0.0,-7.048343775295507e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784960,298.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0267028808594,0.0,0.0,9.542476618662477e-05,298.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0285339355469,0.0,0.0,0.000100487472082,299.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0313415527344,0.0,0.0,7.421983900712803e-05,298.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0278015136719,0.0,0.0,0.0001004873192869,298.5362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.02398681640625,0.0,0.0,0.000476664485177,285.0370483398437,294.1499938964844,295.79034423828125,293.5152282714844,295.4443359375,297.8505554199219,285.3951110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168402222916,7.833254045408466e-09,0.001016832422465,-0.0195732340216636,0.0,0.0,0.0,-0.0086960960179567,60.0,15.68568992614746,0.0,-7.049609251907897e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
