time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17785020,298.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0251159667969,0.0,0.0,9.544023487251252e-05,298.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.02691650390625,0.0,0.0,0.0001005037556751,299.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0296936035156,0.0,0.0,7.423186616506428e-05,298.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262145996094,0.0,0.0,0.00010050360288,298.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0224304199219,0.0,0.0,0.0004767417849507,285.0346069335937,294.1499938964844,295.7702331542969,293.47930908203125,295.4501953125,297.8305053710937,285.4178161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170039022341,7.85237741496303e-09,0.0010169959859922,-0.0196233168244361,0.0,0.0,0.0,-0.0087055768817663,60.0,15.518977165222168,0.0,-7.051877304320443e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785080,298.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0251159667969,0.0,0.0,9.544023487251252e-05,298.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.02691650390625,0.0,0.0,0.0001005037556751,299.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0296936035156,0.0,0.0,7.423186616506428e-05,298.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262145996094,0.0,0.0,0.00010050360288,298.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0224304199219,0.0,0.0,0.0004767417849507,285.0346069335937,294.1499938964844,295.7702331542969,293.47930908203125,295.4501953125,297.8305053710937,285.4178161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170039022341,7.85237741496303e-09,0.0010169959859922,-0.0196233168244361,0.0,0.0,0.0,-0.0087055768817663,60.0,15.518977165222168,0.0,-7.051877304320443e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785140,298.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02362060546875,0.0,0.0,9.545282955514268e-05,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0254211425781,0.0,0.0,0.0001005170124699,299.3555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0281677246094,0.0,0.0,7.424165232805535e-05,298.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.02471923828125,0.0,0.0,0.0001005168669507,298.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.02099609375,0.0,0.0,0.0004768047365359,285.0323486328125,294.1499938964844,295.7500915527344,293.4418640136719,295.45556640625,297.8103942871094,285.4397277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171368485316,7.867930307270399e-09,0.0010171290487051,-0.0196640491485595,0.0,0.0,0.0,-0.0087132863700389,60.0,15.354019165039062,0.0,-7.053721873262475e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785200,298.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02362060546875,0.0,0.0,9.545282955514268e-05,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0254211425781,0.0,0.0,0.0001005170124699,299.3555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0281677246094,0.0,0.0,7.424165232805535e-05,298.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.02471923828125,0.0,0.0,0.0001005168669507,298.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.02099609375,0.0,0.0,0.0004768047365359,285.0323486328125,294.1499938964844,295.7500915527344,293.4418640136719,295.45556640625,297.8103942871094,285.4397277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171368485316,7.867930307270399e-09,0.0010171290487051,-0.0196640491485595,0.0,0.0,0.0,-0.0087132863700389,60.0,15.354019165039062,0.0,-7.053721873262475e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785260,298.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0228881835937,0.0,0.0,9.545827197143808e-05,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0246276855469,0.0,0.0,0.0001005227386485,299.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0273742675781,0.0,0.0,7.424587965942919e-05,298.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0239562988281,0.0,0.0,0.0001005225931294,298.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0202331542969,0.0,0.0,0.0004768319195136,285.0311889648437,294.1499938964844,295.7388000488281,293.4203491210937,295.4583435058594,297.79913330078125,285.4516296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171940084546,7.874626284376518e-09,0.0010171862086281,-0.0196815859526395,0.0,0.0,0.0,-0.0087166056036949,60.0,15.262571334838867,0.0,-7.054516260041056e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785320,298.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02227783203125,0.0,0.0,9.5462026365567e-05,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240478515625,0.0,0.0,0.0001005266894935,299.3542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0267639160156,0.0,0.0,7.424879731843248e-05,298.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0233459472656,0.0,0.0,0.0001005265439744,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0196838378906,0.0,0.0,0.0004768506914842,285.0302734375,294.1499938964844,295.7299194335937,293.4031982421875,295.4604797363281,297.7902526855469,285.4608764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172335896641,7.879243923980539e-09,0.0010172257898375,-0.0196936782449483,0.0,0.0,0.0,-0.0087188947945833,60.0,15.190924644470217,0.0,-7.05506337794759e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785380,298.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.02105712890625,0.0,0.0,9.54672650550492e-05,298.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0227966308594,0.0,0.0,0.0001005321973934,299.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0254821777344,0.0,0.0,7.425286457873881e-05,298.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0221252441406,0.0,0.0,0.0001005320518743,298.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0184936523437,0.0,0.0,0.0004768768849316,285.0284118652344,294.1499938964844,295.7097473144531,293.3635559082031,295.4649353027344,297.7701110839844,285.4813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101728818845,7.885627262282924e-09,0.0010172803886234,-0.0197103973478078,0.0,0.0,0.0,-0.0087220594286918,60.0,15.029796600341797,0.0,-7.05582081650391e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785440,298.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.02105712890625,0.0,0.0,9.54672650550492e-05,298.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0227966308594,0.0,0.0,0.0001005321973934,299.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0254821777344,0.0,0.0,7.425286457873881e-05,298.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0221252441406,0.0,0.0,0.0001005320518743,298.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0184936523437,0.0,0.0,0.0004768768849316,285.0284118652344,294.1499938964844,295.7097473144531,293.3635559082031,295.4649353027344,297.7701110839844,285.4813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101728818845,7.885627262282924e-09,0.0010172803886234,-0.0197103973478078,0.0,0.0,0.0,-0.0087220594286918,60.0,15.029796600341797,0.0,-7.05582081650391e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785500,298.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0205078125,0.0,0.0,9.54677234403789e-05,298.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0222473144531,0.0,0.0,0.0001005326848826,299.3520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.02490234375,0.0,0.0,7.42532211006619e-05,298.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0215759277344,0.0,0.0,0.0001005325393634,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0179443359375,0.0,0.0,0.0004768791841343,285.0275573730469,294.1499938964844,295.6996459960937,293.3434143066406,295.4669494628906,297.760009765625,285.4912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172924958169,7.886132635803733e-09,0.001017284579575,-0.0197117198258638,0.0,0.0,0.0,-0.0087223099544644,60.0,14.950237274169922,0.0,-7.05588121263645e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785560,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0199890136719,0.0,0.0,9.546719229547308e-05,298.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0216979980469,0.0,0.0,0.0001005321173579,299.35125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0243530273437,0.0,0.0,7.42528063710779e-05,298.6465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0210266113281,0.0,0.0,0.0001005319718387,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174560546875,0.0,0.0,0.0004768765356857,285.0267639160156,294.1499938964844,295.6895446777344,293.3231506347656,295.4688415527344,297.7499389648437,285.5009460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172859765589,7.885397224072221e-09,0.0010172781767323,-0.0197097938507795,0.0,0.0,0.0,-0.0087219448760151,60.0,14.871298789978027,0.0,-7.055793815879954e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785620,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0190124511719,0.0,0.0,9.546369255986065e-05,298.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0207214355469,0.0,0.0,0.0001005284211714,299.34967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0233154296875,0.0,0.0,7.425007061101496e-05,298.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0200500488281,0.0,0.0,0.0001005282756523,298.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0165100097656,0.0,0.0,0.0004768590733874,285.0252380371094,294.1499938964844,295.6693725585937,293.2822570800781,295.472412109375,297.7297668457031,285.5201110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172477923333,7.880893271305922e-09,0.0010172398760914,-0.0196979995816946,0.0,0.0,0.0,-0.0087197134271264,60.0,14.714656829833984,0.0,-7.05525948774266e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785680,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0190124511719,0.0,0.0,9.546369255986065e-05,298.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0207214355469,0.0,0.0,0.0001005284211714,299.34967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0233154296875,0.0,0.0,7.425007061101496e-05,298.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0200500488281,0.0,0.0,0.0001005282756523,298.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0165100097656,0.0,0.0,0.0004768590733874,285.0252380371094,294.1499938964844,295.6693725585937,293.2822570800781,295.472412109375,297.7297668457031,285.5201110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172477923333,7.880893271305922e-09,0.0010172398760914,-0.0196979995816946,0.0,0.0,0.0,-0.0087197134271264,60.0,14.714656829833984,0.0,-7.05525948774266e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785740,298.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0181884765625,0.0,0.0,9.545388456899671e-05,298.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0198669433594,0.0,0.0,0.0001005180893116,299.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0224304199219,0.0,0.0,7.424243813147768e-05,298.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0191955566406,0.0,0.0,0.0001005179510684,298.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0157165527344,0.0,0.0,0.0004768101207446,285.0239562988281,294.1499938964844,295.649169921875,293.2411499023437,295.4755554199219,297.7096252441406,285.53863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171420872211,7.868541374023152e-09,0.0010171342873945,-0.0196656491607427,0.0,0.0,0.0,-0.0087135899811983,60.0,14.56042194366455,0.0,-7.053794348621524e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785800,298.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0181884765625,0.0,0.0,9.545388456899671e-05,298.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0198669433594,0.0,0.0,0.0001005180893116,299.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0224304199219,0.0,0.0,7.424243813147768e-05,298.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0191955566406,0.0,0.0,0.0001005179510684,298.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0157165527344,0.0,0.0,0.0004768101207446,285.0239562988281,294.1499938964844,295.649169921875,293.2411499023437,295.4755554199219,297.7096252441406,285.53863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171420872211,7.868541374023152e-09,0.0010171342873945,-0.0196656491607427,0.0,0.0,0.0,-0.0087135899811983,60.0,14.56042194366455,0.0,-7.053794348621524e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785860,298.640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174865722656,0.0,0.0,9.543841588310896e-05,298.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0191345214844,0.0,0.0,0.0001005017911666,299.3463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.02166748046875,0.0,0.0,7.423040369758382e-05,298.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0184936523437,0.0,0.0,0.0001005016529234,298.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0150146484375,0.0,0.0,0.0004767328791785,285.0228576660156,294.1499938964844,295.6289978027344,293.2000427246094,295.47821044921875,297.68951416015625,285.5565795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169760789722,7.849130234660606e-09,0.0010169682791456,-0.0196148119866848,0.0,0.0,0.0,-0.0087039666250348,60.0,14.40891456604004,0.0,-7.05149219015766e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785920,298.640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174865722656,0.0,0.0,9.543841588310896e-05,298.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0191345214844,0.0,0.0,0.0001005017911666,299.3463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.02166748046875,0.0,0.0,7.423040369758382e-05,298.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0184936523437,0.0,0.0,0.0001005016529234,298.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0150146484375,0.0,0.0,0.0004767328791785,285.0228576660156,294.1499938964844,295.6289978027344,293.2000427246094,295.47821044921875,297.68951416015625,285.5565795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169760789722,7.849130234660606e-09,0.0010169682791456,-0.0196148119866848,0.0,0.0,0.0,-0.0087039666250348,60.0,14.40891456604004,0.0,-7.05149219015766e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785980,298.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01690673828125,0.0,0.0,9.541711915517226e-05,298.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0185546875,0.0,0.0,0.0001004793593892,299.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02105712890625,0.0,0.0,7.421383634209633e-05,298.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0179138183594,0.0,0.0,0.000100479221146,298.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0144958496094,0.0,0.0,0.0004766265337821,285.0219421386719,294.1499938964844,295.6088256835937,293.1591796875,295.48046875,297.66943359375,285.573974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167480213567,7.82246267760911e-09,0.0010167402215301,-0.0195449702441692,0.0,0.0,0.0,-0.0086907465010881,60.0,14.260412216186523,0.0,-7.048329564440793e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786040,298.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01690673828125,0.0,0.0,9.541711915517226e-05,298.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0185546875,0.0,0.0,0.0001004793593892,299.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02105712890625,0.0,0.0,7.421383634209633e-05,298.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0179138183594,0.0,0.0,0.000100479221146,298.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0144958496094,0.0,0.0,0.0004766265337821,285.0219421386719,294.1499938964844,295.6088256835937,293.1591796875,295.48046875,297.66943359375,285.573974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167480213567,7.82246267760911e-09,0.0010167402215301,-0.0195449702441692,0.0,0.0,0.0,-0.0086907465010881,60.0,14.260412216186523,0.0,-7.048329564440793e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786100,298.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0166931152344,0.0,0.0,9.540356404613703e-05,298.7994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.018310546875,0.0,0.0,0.0001004650839604,299.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.02081298828125,0.0,0.0,7.420328620355576e-05,298.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0176696777344,0.0,0.0,0.0001004649457172,298.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0142822265625,0.0,0.0,0.0004765588091686,285.0215759277344,294.1499938964844,295.5987548828125,293.138916015625,295.4813537597656,297.6594543457031,285.5824279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166027350351,7.805507351577035e-09,0.0010165949352085,-0.0195005647838115,0.0,0.0,0.0,-0.008682339452207,60.0,14.18779182434082,0.0,-7.046319439041326e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786160,298.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0165100097656,0.0,0.0,9.538896119920536e-05,298.7992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.01812744140625,0.0,0.0,0.000100449702586,299.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0205993652344,0.0,0.0,7.419192843372002e-05,298.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174865722656,0.0,0.0,0.0001004495643428,298.54254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0140991210937,0.0,0.0,0.0004764858749695,285.0212707519531,294.1499938964844,295.58868408203125,293.11883544921875,295.482177734375,297.6494445800781,285.5907592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164460400119,7.78724551508958e-09,0.0010164383566007,-0.0194527357816696,0.0,0.0,0.0,-0.0086732832714915,60.0,14.115924835205078,0.0,-7.044154415325465e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786220,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0162048339844,0.0,0.0,9.535700519336388e-05,298.7986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0177917480469,0.0,0.0,0.0001004160440061,299.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0202331542969,0.0,0.0,7.416706648655236e-05,298.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.01715087890625,0.0,0.0,0.0001004159130388,298.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0138244628906,0.0,0.0,0.0004763262695632,285.020751953125,294.1499938964844,295.56854248046875,293.07928466796875,295.48358154296875,297.6295166015625,285.6072082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161049431189,7.747297914306728e-09,0.0010160971432924,-0.0193481128662824,0.0,0.0,0.0,-0.0086534824222326,60.0,13.973816871643066,0.0,-7.039420069077097e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786280,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0162048339844,0.0,0.0,9.535700519336388e-05,298.7986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0177917480469,0.0,0.0,0.0001004160440061,299.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0202331542969,0.0,0.0,7.416706648655236e-05,298.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.01715087890625,0.0,0.0,0.0001004159130388,298.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0138244628906,0.0,0.0,0.0004763262695632,285.020751953125,294.1499938964844,295.56854248046875,293.07928466796875,295.48358154296875,297.6295166015625,285.6072082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161049431189,7.747297914306728e-09,0.0010160971432924,-0.0193481128662824,0.0,0.0,0.0,-0.0086534824222326,60.0,13.973816871643066,0.0,-7.039420069077097e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786340,298.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0160217285156,0.0,0.0,9.531800606055184e-05,298.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.017578125,0.0,0.0,0.0001003749712253,299.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02001953125,0.0,0.0,7.413672574330121e-05,298.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169677734375,0.0,0.0,0.0001003748329821,298.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.013671875,0.0,0.0,0.000476131477626,285.0204162597656,294.1499938964844,295.5484619140625,293.04071044921875,295.48455810546875,297.609619140625,285.6231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156884090974,7.698575998915658e-09,0.0010156806092709,-0.0192205104976892,0.0,0.0,0.0,-0.0086293295025825,60.0,13.835891723632812,0.0,-7.033648330434519e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786400,298.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0160217285156,0.0,0.0,9.531800606055184e-05,298.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.017578125,0.0,0.0,0.0001003749712253,299.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02001953125,0.0,0.0,7.413672574330121e-05,298.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169677734375,0.0,0.0,0.0001003748329821,298.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.013671875,0.0,0.0,0.000476131477626,285.0204162597656,294.1499938964844,295.5484619140625,293.04071044921875,295.48455810546875,297.609619140625,285.6231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156884090974,7.698575998915658e-09,0.0010156806092709,-0.0192205104976892,0.0,0.0,0.0,-0.0086293295025825,60.0,13.835891723632812,0.0,-7.033648330434519e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786460,298.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0159912109375,0.0,0.0,9.528973168926314e-05,298.79766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0175476074219,0.0,0.0,0.0001003451834549,299.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0199279785156,0.0,0.0,7.411472324747592e-05,298.6444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169372558594,0.0,0.0,0.0001003450524876,298.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.013671875,0.0,0.0,0.0004759902658406,285.02032470703125,294.1499938964844,295.5356140136719,293.0166931152344,295.4849548339844,297.5969543457031,285.6331481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015385845676,7.663261136769961e-09,0.0010153781622648,-0.019128018990159,0.0,0.0,0.0,-0.0086118197068572,60.0,13.750051498413086,0.0,-7.029466075891835e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786520,298.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0159606933594,0.0,0.0,9.527368820272386e-05,298.79742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0175170898437,0.0,0.0,0.0001003282959572,299.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0198974609375,0.0,0.0,7.410225225612521e-05,298.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01690673828125,0.0,0.0,0.00010032816499,298.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.013671875,0.0,0.0,0.0004759101429954,285.020263671875,294.1499938964844,295.52838134765625,293.0034484863281,295.48516845703125,297.58984375,285.63873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152149479836,7.643230048870464e-09,0.0010152072645723,-0.0190755557268857,0.0,0.0,0.0,-0.0086018918082118,60.0,13.701766967773438,0.0,-7.027094284239865e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786580,298.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0160522460937,0.0,0.0,9.522160689812154e-05,298.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.017578125,0.0,0.0,0.0001002734352368,299.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0199279785156,0.0,0.0,7.406173244817182e-05,298.6435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169982910156,0.0,0.0,0.0001002733115456,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0137634277344,0.0,0.0,0.0004756499838549,285.02032470703125,294.1499938964844,295.50836181640625,292.9676818847656,295.4853820800781,297.57012939453125,285.6539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146595304831,7.578208283121057e-09,0.0010146519634872,-0.018905259668827,0.0,0.0,0.0,-0.0085696605965495,60.0,13.571575164794922,0.0,-7.019398395868849e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786640,298.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0160522460937,0.0,0.0,9.522160689812154e-05,298.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.017578125,0.0,0.0,0.0001002734352368,299.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0199279785156,0.0,0.0,7.406173244817182e-05,298.6435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169982910156,0.0,0.0,0.0001002733115456,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0137634277344,0.0,0.0,0.0004756499838549,285.02032470703125,294.1499938964844,295.50836181640625,292.9676818847656,295.4853820800781,297.57012939453125,285.6539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146595304831,7.578208283121057e-09,0.0010146519634872,-0.018905259668827,0.0,0.0,0.0,-0.0085696605965495,60.0,13.571575164794922,0.0,-7.019398395868849e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786700,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.01611328125,0.0,0.0,9.51944457483478e-05,298.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01763916015625,0.0,0.0,0.0001002448334475,299.3341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0199890136719,0.0,0.0,7.404060306726024e-05,298.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0170593261719,0.0,0.0,0.0001002447024802,298.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.01385498046875,0.0,0.0,0.0004755143309012,285.0203857421875,294.1499938964844,295.49835205078125,292.950439453125,295.48541259765625,297.560302734375,285.6614074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143684921786,7.544302960127425e-09,0.0010143609251827,-0.0188164580613374,0.0,0.0,0.0,-0.0085528464987874,60.0,13.507869720458984,0.0,-7.015387382125482e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786760,298.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0162353515625,0.0,0.0,9.51662368606776e-05,298.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0177307128906,0.0,0.0,0.0001002151257125,299.33319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0200500488281,0.0,0.0,7.401865877909586e-05,298.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01715087890625,0.0,0.0,0.0001002150020212,298.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.01397705078125,0.0,0.0,0.0004753734392579,285.0204772949219,294.1499938964844,295.4883728027344,292.9336853027344,295.4853210449219,297.55047607421875,285.6688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140674421563,7.509097343927351e-09,0.0010140598751604,-0.018724251538515,0.0,0.0,0.0,-0.0085353935137391,60.0,13.44528102874756,0.0,-7.011223601693929e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786820,298.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0164794921875,0.0,0.0,9.51068359427154e-05,298.7952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0179748535156,0.0,0.0,0.0001001525670289,299.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0202941894531,0.0,0.0,7.39724564482458e-05,298.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.01739501953125,0.0,0.0,0.0001001524433377,298.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0142822265625,0.0,0.0,0.0004750767257064,285.0207824707031,294.1499938964844,295.4684143066406,292.9017028808594,295.4850158691406,297.5308837890625,285.6834411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134362382814,7.434961535324191e-09,0.0010134287877008,-0.0185300782322883,0.0,0.0,0.0,-0.0084986556321382,60.0,13.322757720947266,0.0,-7.002459057048327e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786880,298.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0164794921875,0.0,0.0,9.51068359427154e-05,298.7952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0179748535156,0.0,0.0,0.0001001525670289,299.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0202941894531,0.0,0.0,7.39724564482458e-05,298.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.01739501953125,0.0,0.0,0.0001001524433377,298.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0142822265625,0.0,0.0,0.0004750767257064,285.0207824707031,294.1499938964844,295.4684143066406,292.9017028808594,295.4850158691406,297.5308837890625,285.6834411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134362382814,7.434961535324191e-09,0.0010134287877008,-0.0185300782322883,0.0,0.0,0.0,-0.0084986556321382,60.0,13.322757720947266,0.0,-7.002459057048327e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786940,298.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0168762207031,0.0,0.0,9.50421454035677e-05,298.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0183410644531,0.0,0.0,0.0001000844349619,299.3291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0206298828125,0.0,0.0,7.392212864942849e-05,298.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0177917480469,0.0,0.0,0.0001000843112706,298.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0146789550781,0.0,0.0,0.0004747535858768,285.0212707519531,294.1499938964844,295.4485168457031,292.8720092773437,295.4843139648437,297.5114440917969,285.6977233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127453133463,7.354235886936067e-09,0.0010127378627657,-0.018318647518754,0.0,0.0,0.0,-0.0084586339071393,60.0,13.206595420837402,0.0,-6.992922152448956e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787000,298.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0168762207031,0.0,0.0,9.50421454035677e-05,298.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0183410644531,0.0,0.0,0.0001000844349619,299.3291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0206298828125,0.0,0.0,7.392212864942849e-05,298.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0177917480469,0.0,0.0,0.0001000843112706,298.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0146789550781,0.0,0.0,0.0004747535858768,285.0212707519531,294.1499938964844,295.4485168457031,292.8720092773437,295.4843139648437,297.5114440917969,285.6977233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127453133463,7.354235886936067e-09,0.0010127378627657,-0.018318647518754,0.0,0.0,0.0,-0.0084586339071393,60.0,13.206595420837402,0.0,-6.992922152448956e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787060,298.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01739501953125,0.0,0.0,9.497353312326597e-05,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0188293457031,0.0,0.0,0.0001000121774268,299.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0210876464844,0.0,0.0,7.386875950032845e-05,298.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0182800292969,0.0,0.0,0.0001000120610115,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0152282714844,0.0,0.0,0.0004744108882732,285.0219116210937,294.1499938964844,295.4286804199219,292.8448486328125,295.4832763671875,297.4920654296875,285.7117004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012013410218,7.268629254042481e-09,0.0010120060760527,-0.0180944260209798,0.0,0.0,0.0,-0.0084161963313817,60.0,13.096064567565918,0.0,-6.982815392575503e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787120,298.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01739501953125,0.0,0.0,9.497353312326597e-05,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0188293457031,0.0,0.0,0.0001000121774268,299.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0210876464844,0.0,0.0,7.386875950032845e-05,298.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0182800292969,0.0,0.0,0.0001000120610115,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0152282714844,0.0,0.0,0.0004744108882732,285.0219116210937,294.1499938964844,295.4286804199219,292.8448486328125,295.4832763671875,297.4920654296875,285.7117004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012013410218,7.268629254042481e-09,0.0010120060760527,-0.0180944260209798,0.0,0.0,0.0,-0.0084161963313817,60.0,13.096064567565918,0.0,-6.982815392575503e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787180,298.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0180053710937,0.0,0.0,9.490115189692006e-05,298.79278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0194396972656,0.0,0.0,9.993595449486747e-05,299.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.02166748046875,0.0,0.0,7.38124581403099e-05,298.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0188903808594,0.0,0.0,9.993583080358805e-05,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.015869140625,0.0,0.0,0.0004740493313875,285.022705078125,294.1499938964844,295.4089050292969,292.8204345703125,295.48193359375,297.4728088378906,285.7253723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011241110973,7.178323713219471e-09,0.0010112338932231,-0.0178578961640596,0.0,0.0,0.0,-0.00837142765522,60.0,12.991792678833008,0.0,-6.972162225338252e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787240,298.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0180053710937,0.0,0.0,9.490115189692006e-05,298.79278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0194396972656,0.0,0.0,9.993595449486747e-05,299.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.02166748046875,0.0,0.0,7.38124581403099e-05,298.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0188903808594,0.0,0.0,9.993583080358805e-05,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.015869140625,0.0,0.0,0.0004740493313875,285.022705078125,294.1499938964844,295.4089050292969,292.8204345703125,295.48193359375,297.4728088378906,285.7253723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011241110973,7.178323713219471e-09,0.0010112338932231,-0.0178578961640596,0.0,0.0,0.0,-0.00837142765522,60.0,12.991792678833008,0.0,-6.972162225338252e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787300,298.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.01837158203125,0.0,0.0,9.486360795563088e-05,298.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0198059082031,0.0,0.0,9.9896416941192e-05,299.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0220031738281,0.0,0.0,7.378325972240418e-05,298.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0192565917969,0.0,0.0,9.989630052587016e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0162658691406,0.0,0.0,0.0004738618445117,285.023193359375,294.1499938964844,295.3990478515625,292.8093566894531,295.4811096191406,297.4632263183594,285.7320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108381975442,7.131491841505522e-09,0.0010108310962095,-0.0177352353930473,0.0,0.0,0.0,-0.0083481995388865,60.0,12.942879676818848,0.0,-6.96664059773866e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
