time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17787360,298.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0187683105469,0.0,0.0,9.482542373007163e-05,298.7919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.02020263671875,0.0,0.0,9.98562027234584e-05,299.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0223693847656,0.0,0.0,7.375355198746547e-05,298.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0196533203125,0.0,0.0,9.985608630813658e-05,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01666259765625,0.0,0.0,0.0004736710980068,285.0237121582031,294.1499938964844,295.3891906738281,292.799072265625,295.4801940917969,297.45367431640625,285.7387084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104308603331,7.083855724232535e-09,0.0010104237589985,-0.0176104642450809,0.0,0.0,0.0,-0.008324583992362,60.0,12.89540195465088,0.0,-6.96102659958342e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787420,298.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0196228027344,0.0,0.0,9.474724356550725e-05,298.7909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0210266113281,0.0,0.0,9.977386798709632e-05,299.3207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.023193359375,0.0,0.0,7.369273953372613e-05,298.6366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0204772949219,0.0,0.0,9.977375157177448e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0175476074219,0.0,0.0,0.0004732806119136,285.0248413085937,294.1499938964844,295.3695678710937,292.7809753417969,295.47821044921875,297.43463134765625,285.7518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095993056893,6.986334177838671e-09,0.00100959232077,-0.0173550248146057,0.0,0.0,0.0,-0.0082762502133846,60.0,12.803929328918455,0.0,-6.949539965717122e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787480,298.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0196228027344,0.0,0.0,9.474724356550725e-05,298.7909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0210266113281,0.0,0.0,9.977386798709632e-05,299.3207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.023193359375,0.0,0.0,7.369273953372613e-05,298.6366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0204772949219,0.0,0.0,9.977375157177448e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0175476074219,0.0,0.0,0.0004732806119136,285.0248413085937,294.1499938964844,295.3695678710937,292.7809753417969,295.47821044921875,297.43463134765625,285.7518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095993056893,6.986334177838671e-09,0.00100959232077,-0.0173550248146057,0.0,0.0,0.0,-0.0082762502133846,60.0,12.803929328918455,0.0,-6.949539965717122e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787540,298.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0205993652344,0.0,0.0,9.466661140322684e-05,298.7900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.02197265625,0.0,0.0,9.968895028578116e-05,299.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02410888671875,0.0,0.0,7.363002077909186e-05,298.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0214233398437,0.0,0.0,9.968883387045936e-05,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0185241699219,0.0,0.0,0.0004728778440039,285.026123046875,294.1499938964844,295.3500061035156,292.7663879394531,295.4759216308594,297.41571044921875,285.7646789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087388800457,6.885750192253681e-09,0.0010087320115417,-0.0170915629714727,0.0,0.0,0.0,-0.0082263853400945,60.0,12.720422744750977,0.0,-6.93770232373936e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787600,298.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0205993652344,0.0,0.0,9.466661140322684e-05,298.7900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.02197265625,0.0,0.0,9.968895028578116e-05,299.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02410888671875,0.0,0.0,7.363002077909186e-05,298.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0214233398437,0.0,0.0,9.968883387045936e-05,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0185241699219,0.0,0.0,0.0004728778440039,285.026123046875,294.1499938964844,295.3500061035156,292.7663879394531,295.4759216308594,297.41571044921875,285.7646789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087388800457,6.885750192253681e-09,0.0010087320115417,-0.0170915629714727,0.0,0.0,0.0,-0.0082263853400945,60.0,12.720422744750977,0.0,-6.93770232373936e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787660,298.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0213623046875,0.0,0.0,9.460243018111214e-05,298.7893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0227355957031,0.0,0.0,9.962136391550304e-05,299.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0248413085937,0.0,0.0,7.358010043390095e-05,298.63446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.022216796875,0.0,0.0,9.96212547761388e-05,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0193176269531,0.0,0.0,0.0004725572653114,285.02716064453125,294.1499938964844,295.3360900878906,292.75738525390625,295.4740600585937,297.4022521972656,285.7737731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080531938001,6.805707108981096e-09,0.0010080463252961,-0.0168819054961204,0.0,0.0,0.0,-0.0081866988912224,60.0,12.66427993774414,0.0,-6.928289764118746e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787720,298.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.02166748046875,0.0,0.0,9.457725536776708e-05,298.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0230407714844,0.0,0.0,9.959485032595694e-05,299.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.025146484375,0.0,0.0,7.356051355600357e-05,298.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0224914550781,0.0,0.0,9.959473391063511e-05,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0196533203125,0.0,0.0,0.00047243150766,285.0275573730469,294.1499938964844,295.3307800292969,292.7540283203125,295.47332763671875,297.3970031738281,285.7773132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077859042212,6.774303340506549e-09,0.0010077791521325,-0.0167996454983949,0.0,0.0,0.0,-0.0081711374223232,60.0,12.642448425292969,0.0,-6.924598494606471e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787780,298.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0228576660156,0.0,0.0,9.447625052416696e-05,298.7881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0242004394531,0.0,0.0,9.94884831015952e-05,299.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262756347656,0.0,0.0,7.348195504164323e-05,298.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.023681640625,0.0,0.0,9.948837396223098e-05,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0208435058594,0.0,0.0,0.0004719269927591,285.0291442871094,294.1499938964844,295.3121032714844,292.7424011230469,295.470458984375,297.378662109375,285.7897033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067087132483,6.6483498706304545e-09,0.001006702077575,-0.0164697244763374,0.0,0.0,0.0,-0.0081086969003081,60.0,12.56786060333252,-0.0,-6.90980428430521e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787840,298.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0228576660156,0.0,0.0,9.447625052416696e-05,298.7881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0242004394531,0.0,0.0,9.94884831015952e-05,299.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262756347656,0.0,0.0,7.348195504164323e-05,298.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.023681640625,0.0,0.0,9.948837396223098e-05,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0208435058594,0.0,0.0,0.0004719269927591,285.0291442871094,294.1499938964844,295.3121032714844,292.7424011230469,295.470458984375,297.378662109375,285.7897033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067087132483,6.6483498706304545e-09,0.001006702077575,-0.0164697244763374,0.0,0.0,0.0,-0.0081086969003081,60.0,12.56786060333252,-0.0,-6.90980428430521e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787900,298.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.02349853515625,0.0,0.0,9.442226291866972e-05,298.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0248413085937,0.0,0.0,9.943162876879796e-05,299.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.02691650390625,0.0,0.0,7.343995821429417e-05,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0243225097656,0.0,0.0,9.943151962943376e-05,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0215148925781,0.0,0.0,0.0004716573457699,285.0299987792969,294.1499938964844,295.302978515625,292.7368469238281,295.4689025878906,297.3696594238281,285.7957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061308275908,6.581028610952444e-09,0.0010061241919174,-0.0162933822721242,0.0,0.0,0.0,-0.0080753117799758,60.0,12.531906127929688,-0.0,-6.90190304908356e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787960,298.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.024169921875,0.0,0.0,9.436753316549584e-05,298.7872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0255126953125,0.0,0.0,9.93739886325784e-05,299.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0275573730469,0.0,0.0,7.339738658629358e-05,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0249938964844,0.0,0.0,9.93738794932142e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0221862792969,0.0,0.0,0.0004713839443866,285.0308837890625,294.1499938964844,295.2939453125,292.7314758300781,295.4672546386719,297.3607482910156,285.80181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055471211671,6.512778316647427e-09,0.0010055406019091,-0.0161146037280559,0.0,0.0,0.0,-0.0080414768308401,60.0,12.496456146240234,-0.0,-6.89389736407975e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788020,298.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.02557373046875,0.0,0.0,9.425955067854376e-05,298.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0268859863281,0.0,0.0,9.926027269102632e-05,299.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0289306640625,0.0,0.0,7.331339293159544e-05,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0263977050781,0.0,0.0,9.926016355166212e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.02362060546875,0.0,0.0,0.0004708445630967,285.03277587890625,294.1499938964844,295.2762756347656,292.72125244140625,295.4638977050781,297.3431396484375,285.81378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043962392956,6.3781300241316785e-09,0.0010043899528682,-0.0157618951052427,0.0,0.0,0.0,-0.0079747289419174,60.0,12.427201271057127,-0.0,-6.878116920461252e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788080,298.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.02557373046875,0.0,0.0,9.425955067854376e-05,298.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0268859863281,0.0,0.0,9.926027269102632e-05,299.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0289306640625,0.0,0.0,7.331339293159544e-05,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0263977050781,0.0,0.0,9.926016355166212e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.02362060546875,0.0,0.0,0.0004708445630967,285.03277587890625,294.1499938964844,295.2762756347656,292.72125244140625,295.4638977050781,297.3431396484375,285.81378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043962392956,6.3781300241316785e-09,0.0010043899528682,-0.0157618951052427,0.0,0.0,0.0,-0.0079747289419174,60.0,12.427201271057127,-0.0,-6.878116920461252e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788140,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0271301269531,0.0,0.0,9.415140812052414e-05,298.7852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,9.914638940244912e-05,299.3077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0304260253906,0.0,0.0,7.322928286157548e-05,298.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0279235839844,0.0,0.0,9.914628753904252e-05,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0251770019531,0.0,0.0,0.0004703043960034,285.0348205566406,294.1499938964844,295.2590637207031,292.71160888671875,295.460205078125,297.3260803222656,285.82550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032432619482,6.243289885077273e-09,0.0010032370919361,-0.0154086770489811,0.0,0.0,0.0,-0.0079078841954469,60.0,12.361119270324709,-0.0,-6.862332213586343e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788200,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0271301269531,0.0,0.0,9.415140812052414e-05,298.7852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,9.914638940244912e-05,299.3077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0304260253906,0.0,0.0,7.322928286157548e-05,298.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0279235839844,0.0,0.0,9.914628753904252e-05,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0251770019531,0.0,0.0,0.0004703043960034,285.0348205566406,294.1499938964844,295.2590637207031,292.71160888671875,295.460205078125,297.3260803222656,285.82550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032432619482,6.243289885077273e-09,0.0010032370919361,-0.0154086770489811,0.0,0.0,0.0,-0.0079078841954469,60.0,12.361119270324709,-0.0,-6.862332213586343e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788260,298.6356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0287475585937,0.0,0.0,9.404908632859588e-05,298.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0300598144531,0.0,0.0,9.903863974614068e-05,299.3055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320129394531,0.0,0.0,7.314969116123393e-05,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,9.903853060677648e-05,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.02685546875,0.0,0.0,0.0004697933036368,285.0370178222656,294.1499938964844,295.2422180175781,292.7025756835937,295.456298828125,297.3092956542969,285.8370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021523339673,6.115697281927623e-09,0.0010021461639553,-0.0150744402781128,0.0,0.0,0.0,-0.0078446315601468,60.0,12.297492980957031,-0.0,-6.847412947763587e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788320,298.6356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0287475585937,0.0,0.0,9.404908632859588e-05,298.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0300598144531,0.0,0.0,9.903863974614068e-05,299.3055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320129394531,0.0,0.0,7.314969116123393e-05,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,9.903853060677648e-05,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.02685546875,0.0,0.0,0.0004697933036368,285.0370178222656,294.1499938964844,295.2422180175781,292.7025756835937,295.456298828125,297.3092956542969,285.8370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021523339673,6.115697281927623e-09,0.0010021461639553,-0.0150744402781128,0.0,0.0,0.0,-0.0078446315601468,60.0,12.297492980957031,-0.0,-6.847412947763587e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788380,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0304870605469,0.0,0.0,9.395710367243736e-05,298.7833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0317687988281,0.0,0.0,9.894176764646544e-05,299.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0337219238281,0.0,0.0,7.307814667001367e-05,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0312805175781,0.0,0.0,9.894166578305884e-05,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0285949707031,0.0,0.0,0.0004693338414654,285.0393371582031,294.1499938964844,295.2257385253906,292.694091796875,295.45220947265625,297.2928771972656,285.8484191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011713020503,6.000989483112562e-09,0.0010011652484536,-0.0147739518433809,0.0,0.0,0.0,-0.0077877659350633,60.0,12.236781120300291,-0.0,-6.83401424339536e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788440,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0304870605469,0.0,0.0,9.395710367243736e-05,298.7833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0317687988281,0.0,0.0,9.894176764646544e-05,299.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0337219238281,0.0,0.0,7.307814667001367e-05,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0312805175781,0.0,0.0,9.894166578305884e-05,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0285949707031,0.0,0.0,0.0004693338414654,285.0393371582031,294.1499938964844,295.2257385253906,292.694091796875,295.45220947265625,297.2928771972656,285.8484191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011713020503,6.000989483112562e-09,0.0010011652484536,-0.0147739518433809,0.0,0.0,0.0,-0.0077877659350633,60.0,12.236781120300291,-0.0,-6.83401424339536e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788500,298.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0314025878906,0.0,0.0,9.391824278282002e-05,298.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0326843261719,0.0,0.0,9.890084038488568e-05,299.3022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0346069335937,0.0,0.0,7.304791506612673e-05,298.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321655273437,0.0,0.0,9.890073124552146e-05,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,0.0004691397189162,285.0405578613281,294.1499938964844,295.2176208496094,292.6900329589844,295.4500732421875,297.2847900390625,285.85400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007572127506,5.9525149254113785e-09,0.0010007512755692,-0.0146469650790095,0.0,0.0,0.0,-0.0077637378126382,60.0,12.208085060119627,-0.0,-6.828355481047765e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788560,298.6368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0323486328125,0.0,0.0,9.3881601060275e-05,298.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0335998535156,0.0,0.0,9.886224870570004e-05,299.3011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0355224609375,0.0,0.0,7.301940786419436e-05,298.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0331115722656,0.0,0.0,9.886214684229344e-05,298.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0304870605469,0.0,0.0,0.0004689566849265,285.04180908203125,294.1499938964844,295.2095947265625,292.6860656738281,295.4478759765625,297.2767333984375,285.8595886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003671050071,5.906811484379659e-09,0.0010003611678257,-0.0145272379741072,0.0,0.0,0.0,-0.007741083856672,60.0,12.179922103881836,-0.0,-6.823022857815887e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788620,298.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0342712402344,0.0,0.0,9.381875133840369e-05,298.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0354919433594,0.0,0.0,9.879606659524144e-05,299.29888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03741455078125,0.0,0.0,7.297052798094228e-05,298.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0350036621094,0.0,0.0,9.879596473183484e-05,298.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.03240966796875,0.0,0.0,0.000468642800115,285.0443420410156,294.1499938964844,295.1936950683594,292.67852783203125,295.44342041015625,297.2607727050781,285.87066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996950393542,5.828409754826681e-09,0.0009996892185881,-0.0143218534067273,0.0,0.0,0.0,-0.0077022090554237,60.0,12.125592231750488,-0.0,-6.813879593892126e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788680,298.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0342712402344,0.0,0.0,9.381875133840369e-05,298.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0354919433594,0.0,0.0,9.879606659524144e-05,299.29888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03741455078125,0.0,0.0,7.297052798094228e-05,298.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0350036621094,0.0,0.0,9.879596473183484e-05,298.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.03240966796875,0.0,0.0,0.000468642800115,285.0443420410156,294.1499938964844,295.1936950683594,292.67852783203125,295.44342041015625,297.2607727050781,285.87066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996950393542,5.828409754826681e-09,0.0009996892185881,-0.0143218534067273,0.0,0.0,0.0,-0.0077022090554237,60.0,12.125592231750488,-0.0,-6.813879593892126e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788740,298.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0362854003906,0.0,0.0,9.378130198456348e-05,298.7803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0375061035156,0.0,0.0,9.875662362901494e-05,299.2966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0393981933594,0.0,0.0,7.294139504665509e-05,298.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0370483398437,0.0,0.0,9.875652176560834e-05,298.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03448486328125,0.0,0.0,0.0004684557206928,285.04705810546875,294.1499938964844,295.17803955078125,292.6714172363281,295.438720703125,297.2449951171875,285.8815612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992951527237,5.781650713743147e-09,0.0009992893319576,-0.0141993602737784,0.0,0.0,0.0,-0.0076790284365415,60.0,12.07594108581543,-0.0,-6.808429731108846e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788800,298.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0362854003906,0.0,0.0,9.378130198456348e-05,298.7803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0375061035156,0.0,0.0,9.875662362901494e-05,299.2966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0393981933594,0.0,0.0,7.294139504665509e-05,298.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0370483398437,0.0,0.0,9.875652176560834e-05,298.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03448486328125,0.0,0.0,0.0004684557206928,285.04705810546875,294.1499938964844,295.17803955078125,292.6714172363281,295.438720703125,297.2449951171875,285.8815612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992951527237,5.781650713743147e-09,0.0009992893319576,-0.0141993602737784,0.0,0.0,0.0,-0.0076790284365415,60.0,12.07594108581543,-0.0,-6.808429731108846e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788860,298.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,9.376686648465692e-05,298.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0392150878906,0.0,0.0,9.87414168776013e-05,299.2948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.04107666015625,0.0,0.0,7.293016096809879e-05,298.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0387268066406,0.0,0.0,9.874132229015232e-05,298.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.03619384765625,0.0,0.0,0.0004683836305048,285.0493469238281,294.1499938964844,295.1656494140625,292.6659851074219,295.4348449707031,297.2324523925781,285.8901672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991410188376,5.7635913819353846e-09,0.0009991353144869,-0.0141520490869879,0.0,0.0,0.0,-0.0076700774952769,60.0,12.039027214050291,-0.0,-6.806325103525523e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788920,298.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0384216308594,0.0,0.0,9.376334492117168e-05,298.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03961181640625,0.0,0.0,9.873771341517568e-05,299.2944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414733886719,0.0,0.0,7.292742520803586e-05,298.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0391540527344,0.0,0.0,9.873761155176908e-05,298.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.03662109375,0.0,0.0,0.0004683660517912,285.0498962402344,294.1499938964844,295.1625671386719,292.6646423339844,295.4338684082031,297.2293395996094,285.892333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991030674427,5.759184684706042e-09,0.0009990972466766,-0.0141405053436756,0.0,0.0,0.0,-0.0076678907498717,60.0,12.02979850769043,-0.0,-6.80581138112757e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788980,298.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,9.377155947731808e-05,298.7782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0418395996094,0.0,0.0,9.874634997686373e-05,299.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0436706542969,0.0,0.0,7.29338062228635e-05,298.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0413818359375,0.0,0.0,9.874625538941471e-05,298.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.03887939453125,0.0,0.0,0.0004684070881921,285.0528564453125,294.1499938964844,295.1472473144531,292.6582336425781,295.4288330078125,297.2137145996094,285.9029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991895640268,5.769321465010081e-09,0.0009991838596761,-0.0141670610755682,0.0,0.0,0.0,-0.007672915700823,60.0,11.98807144165039,-0.0,-6.806992303154402e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789040,298.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,9.377155947731808e-05,298.7782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0418395996094,0.0,0.0,9.874634997686373e-05,299.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0436706542969,0.0,0.0,7.29338062228635e-05,298.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0413818359375,0.0,0.0,9.874625538941471e-05,298.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.03887939453125,0.0,0.0,0.0004684070881921,285.0528564453125,294.1499938964844,295.1472473144531,292.6582336425781,295.4288330078125,297.2137145996094,285.9029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991895640268,5.769321465010081e-09,0.0009991838596761,-0.0141670610755682,0.0,0.0,0.0,-0.007672915700823,60.0,11.98807144165039,-0.0,-6.806992303154402e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789100,298.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.04180908203125,0.0,0.0,9.3786911747884e-05,298.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429992675781,0.0,0.0,9.876251715468244e-05,299.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0448303222656,0.0,0.0,7.294574606930837e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.04254150390625,0.0,0.0,9.876242256723344e-05,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400390625,0.0,0.0,0.0004684837767854,285.0544128417969,294.1499938964844,295.1396484375,292.6551208496094,295.4262084960937,297.20587158203125,285.908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993534768,5.7884053106249675e-09,0.0009993476560339,-0.0142170544713735,0.0,0.0,0.0,-0.0076823798008263,60.0,11.96909523010254,-0.0,-6.809216301917331e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789160,298.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429992675781,0.0,0.0,9.380553819937631e-05,298.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0441589355469,0.0,0.0,9.878213313641028e-05,299.2898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0459899902344,0.0,0.0,7.296023250091821e-05,298.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.043701171875,0.0,0.0,9.878203854896128e-05,298.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0412292480469,0.0,0.0,0.0004685768508352,285.05596923828125,294.1499938964844,295.1320495605469,292.652099609375,295.423583984375,297.1980285644531,285.9134216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995523141697,5.811571668346005e-09,0.0009995464934036,-0.0142777422443032,0.0,0.0,0.0,-0.0076938681304454,60.0,11.950724601745604,-0.0,-6.81191636431322e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789220,298.6437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.04541015625,0.0,0.0,9.3858725449536e-05,298.77618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04656982421875,0.0,0.0,9.883813618216664e-05,299.28759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04833984375,0.0,0.0,7.300159631995484e-05,298.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0461120605469,0.0,0.0,9.883804159471764e-05,298.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0436706542969,0.0,0.0,0.0004688425397034,285.0591735839844,294.1499938964844,295.1169128417969,292.6462097167969,295.418212890625,297.18231201171875,285.9237976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001166956499,5.8777462896841826e-09,0.0010001107584685,-0.0144510995596647,0.0,0.0,0.0,-0.0077266655862331,60.0,11.91644287109375,-0.0,-6.819632858423574e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789280,298.6437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.04541015625,0.0,0.0,9.3858725449536e-05,298.77618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04656982421875,0.0,0.0,9.883813618216664e-05,299.28759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04833984375,0.0,0.0,7.300159631995484e-05,298.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0461120605469,0.0,0.0,9.883804159471764e-05,298.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0436706542969,0.0,0.0,0.0004688425397034,285.0591735839844,294.1499938964844,295.1169128417969,292.6462097167969,295.418212890625,297.18231201171875,285.9237976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001166956499,5.8777462896841826e-09,0.0010001107584685,-0.0144510995596647,0.0,0.0,0.0,-0.0077266655862331,60.0,11.91644287109375,-0.0,-6.819632858423574e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789340,298.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.04791259765625,0.0,0.0,9.39377205213532e-05,298.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.049072265625,0.0,0.0,9.892131492961198e-05,299.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,7.306303450604901e-05,298.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0486145019531,0.0,0.0,9.8921220342163e-05,298.5429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.04620361328125,0.0,0.0,0.0004692371585406,285.0625,294.1499938964844,295.1017761230469,292.6405334472656,295.4126281738281,297.1664733886719,285.9340515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009575635194,5.976079187064442e-09,0.001000951626338,-0.0147086959332227,0.0,0.0,0.0,-0.0077754133380949,60.0,11.886309623718262,-0.0,-6.831105991977894e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789400,298.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.04791259765625,0.0,0.0,9.39377205213532e-05,298.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.049072265625,0.0,0.0,9.892131492961198e-05,299.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,7.306303450604901e-05,298.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0486145019531,0.0,0.0,9.8921220342163e-05,298.5429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.04620361328125,0.0,0.0,0.0004692371585406,285.0625,294.1499938964844,295.1017761230469,292.6405334472656,295.4126281738281,297.1664733886719,285.9340515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009575635194,5.976079187064442e-09,0.001000951626338,-0.0147086959332227,0.0,0.0,0.0,-0.0077754133380949,60.0,11.886309623718262,-0.0,-6.831105991977894e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789460,298.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.050537109375,0.0,0.0,9.40380195970647e-05,298.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516662597656,0.0,0.0,9.902692545438184e-05,299.28302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05340576171875,0.0,0.0,7.314103277167305e-05,298.6009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0512390136719,0.0,0.0,9.902683814289048e-05,298.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0488586425781,0.0,0.0,0.0004697381518781,285.06597900390625,294.1499938964844,295.0866394042969,292.6350402832031,295.4068908691406,297.15045166015625,285.9441833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020254412665,6.100952187892972e-09,0.0010020192712545,-0.0150358146056532,0.0,0.0,0.0,-0.0078373178839683,60.0,11.85972785949707,-0.0,-6.84568988162937e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789520,298.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.050537109375,0.0,0.0,9.40380195970647e-05,298.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516662597656,0.0,0.0,9.902692545438184e-05,299.28302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05340576171875,0.0,0.0,7.314103277167305e-05,298.6009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0512390136719,0.0,0.0,9.902683814289048e-05,298.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0488586425781,0.0,0.0,0.0004697381518781,285.06597900390625,294.1499938964844,295.0866394042969,292.6350402832031,295.4068908691406,297.15045166015625,285.9441833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020254412665,6.100952187892972e-09,0.0010020192712545,-0.0150358146056532,0.0,0.0,0.0,-0.0078373178839683,60.0,11.85972785949707,-0.0,-6.84568988162937e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789580,298.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0532531738281,0.0,0.0,9.415705426363274e-05,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.05438232421875,0.0,0.0,9.9152275652159e-05,299.2807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0560913085937,0.0,0.0,7.323361933231354e-05,298.5983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0539245605469,0.0,0.0,9.915218834066764e-05,298.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.05157470703125,0.0,0.0,0.000470332801342,285.0695495605469,294.1499938964844,295.07147216796875,292.629638671875,295.4009704589844,297.1342468261719,285.9541931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032929712906,6.249182060713565e-09,0.0010032868012785,-0.0154241127893328,0.0,0.0,0.0,-0.0079108010977506,60.0,11.836348533630373,-0.0,-6.863022150582766e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789640,298.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0532531738281,0.0,0.0,9.415705426363274e-05,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.05438232421875,0.0,0.0,9.9152275652159e-05,299.2807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0560913085937,0.0,0.0,7.323361933231354e-05,298.5983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0539245605469,0.0,0.0,9.915218834066764e-05,298.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.05157470703125,0.0,0.0,0.000470332801342,285.0695495605469,294.1499938964844,295.07147216796875,292.629638671875,295.4009704589844,297.1342468261719,285.9541931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032929712906,6.249182060713565e-09,0.0010032868012785,-0.0154241127893328,0.0,0.0,0.0,-0.0079108010977506,60.0,11.836348533630373,-0.0,-6.863022150582766e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
