time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17789700,298.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0546569824219,0.0,0.0,9.422434959560631e-05,298.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0557861328125,0.0,0.0,9.922314347932117e-05,299.2795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0574951171875,0.0,0.0,7.328595529543236e-05,298.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553283691406,0.0,0.0,9.922304889187215e-05,298.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0530090332031,0.0,0.0,0.0004706689505837,285.0714111328125,294.1499938964844,295.0638427734375,292.6269836425781,295.3979187011719,297.1260681152344,285.95916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040098568424,6.3329825827906924e-09,0.0010040034539997,-0.0156436301767826,0.0,0.0,0.0,-0.0079523455351591,60.0,11.826055526733398,-0.0,-6.872830482507197e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789760,298.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0560913085937,0.0,0.0,9.42936894716695e-05,298.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.05718994140625,0.0,0.0,9.929615771397948e-05,299.2783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.05889892578125,0.0,0.0,7.333988469326869e-05,298.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0567626953125,0.0,0.0,9.92960631265305e-05,298.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.054443359375,0.0,0.0,0.0004710153443738,285.07330322265625,294.1499938964844,295.0561828613281,292.62432861328125,295.39483642578125,297.1178283691406,285.964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047489777207,6.419336617824456e-09,0.001004742574878,-0.0158698353916406,0.0,0.0,0.0,-0.0079951584339141,60.0,11.816248893737791,-0.0,-6.882944347808009e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789820,298.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0589904785156,0.0,0.0,9.443821909371763e-05,298.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0600891113281,0.0,0.0,9.944834891939536e-05,299.2760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.061767578125,0.0,0.0,7.34522909624502e-05,298.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0596618652344,0.0,0.0,9.9448261607904e-05,298.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,0.0004717372939921,285.0771179199219,294.1499938964844,295.0407409667969,292.6190795898437,295.3885803222656,297.10125732421875,285.97393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062872897833,6.599327306844316e-09,0.0010062807705253,-0.0163413155823946,0.0,0.0,0.0,-0.0080843828618526,60.0,11.797747611999512,-0.0,-6.904050309231027e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789880,298.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0589904785156,0.0,0.0,9.443821909371763e-05,298.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0600891113281,0.0,0.0,9.944834891939536e-05,299.2760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.061767578125,0.0,0.0,7.34522909624502e-05,298.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0596618652344,0.0,0.0,9.9448261607904e-05,298.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,0.0004717372939921,285.0771179199219,294.1499938964844,295.0407409667969,292.6190795898437,295.3885803222656,297.10125732421875,285.97393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062872897833,6.599327306844316e-09,0.0010062807705253,-0.0163413155823946,0.0,0.0,0.0,-0.0080843828618526,60.0,11.797747611999512,-0.0,-6.904050309231027e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789940,298.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0619812011719,0.0,0.0,9.459318971494211e-05,298.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0630798339844,0.0,0.0,9.961154137272388e-05,299.2736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0647277832031,0.0,0.0,7.357282447628677e-05,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0626525878906,0.0,0.0,9.961144678527488e-05,298.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0603942871094,0.0,0.0,0.0004725114267785,285.0810546875,294.1499938964844,295.025146484375,292.61383056640625,295.38214111328125,297.0844421386719,285.98370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079379426315,6.792328477445153e-09,0.0010079310741275,-0.0168468616902828,0.0,0.0,0.0,-0.0081800622865557,60.0,11.78127098083496,-0.0,-6.92671733304451e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790000,298.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0619812011719,0.0,0.0,9.459318971494211e-05,298.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0630798339844,0.0,0.0,9.961154137272388e-05,299.2736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0647277832031,0.0,0.0,7.357282447628677e-05,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0626525878906,0.0,0.0,9.961144678527488e-05,298.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0603942871094,0.0,0.0,0.0004725114267785,285.0810546875,294.1499938964844,295.025146484375,292.61383056640625,295.38214111328125,297.0844421386719,285.98370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079379426315,6.792328477445153e-09,0.0010079310741275,-0.0168468616902828,0.0,0.0,0.0,-0.0081800622865557,60.0,11.78127098083496,-0.0,-6.92671733304451e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790060,298.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0647277832031,0.0,0.0,9.473298996454103e-05,298.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657958984375,0.0,0.0,9.975874854717404e-05,299.2715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0674133300781,0.0,0.0,7.368154911091551e-05,298.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653686523437,0.0,0.0,9.975866123568268e-05,298.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0631408691406,0.0,0.0,0.0004732097440864,285.0846252441406,294.1499938964844,295.0111999511719,292.6091613769531,295.3763427734375,297.0694885253906,285.9921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094268945977,6.9664345403452915e-09,0.0010094199096783,-0.0173029042780399,0.0,0.0,0.0,-0.0082663744688034,60.0,11.767959594726562,-0.0,-6.947197306317322e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790120,298.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0650939941406,0.0,0.0,9.47520529734902e-05,298.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.066162109375,0.0,0.0,9.977882291423156e-05,299.27130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678100585937,0.0,0.0,7.369637751253322e-05,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.06573486328125,0.0,0.0,9.97787356027402e-05,298.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0635070800781,0.0,0.0,0.0004733049718197,285.0851135253906,294.1499938964844,295.0093078613281,292.6085205078125,295.37554931640625,297.06744384765625,285.99334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096299229189,6.990178214039133e-09,0.0010096229379996,-0.0173650961369276,0.0,0.0,0.0,-0.0082781445235013,60.0,11.76614475250244,-0.0,-6.949992581439801e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790180,298.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682678222656,0.0,0.0,9.491089440416545e-05,298.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693359375,0.0,0.0,9.994608262786642e-05,299.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0709533691406,0.0,0.0,7.381991599686444e-05,298.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.06890869140625,0.0,0.0,9.994599531637503e-05,298.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06671142578125,0.0,0.0,0.0004740984295494,285.0892944335937,294.1499938964844,294.9931945800781,292.6031188964844,295.3687438964844,297.0502624511719,286.0029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113216703757,7.188000417102103e-09,0.0010113144526258,-0.0178832449018955,0.0,0.0,0.0,-0.0083762137219309,60.0,11.75180721282959,-0.0,-6.973303356971884e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790240,298.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682678222656,0.0,0.0,9.491089440416545e-05,298.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693359375,0.0,0.0,9.994608262786642e-05,299.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0709533691406,0.0,0.0,7.381991599686444e-05,298.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.06890869140625,0.0,0.0,9.994599531637503e-05,298.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06671142578125,0.0,0.0,0.0004740984295494,285.0892944335937,294.1499938964844,294.9931945800781,292.6031188964844,295.3687438964844,297.0502624511719,286.0029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113216703757,7.188000417102103e-09,0.0010113144526258,-0.0178832449018955,0.0,0.0,0.0,-0.0083762137219309,60.0,11.75180721282959,-0.0,-6.973303356971884e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790300,298.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699157714844,0.0,0.0,9.498830331722274e-05,298.7662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0709533691406,0.0,0.0,0.0001000276024569,299.2677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07257080078125,0.0,0.0,7.38801245461218e-05,298.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.070556640625,0.0,0.0,0.0001000275151454,298.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.068359375,0.0,0.0,0.0004744851321447,285.0914611816406,294.1499938964844,294.98504638671875,292.6003723144531,295.3652648925781,297.0415344238281,286.0076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121462401002,7.284414405006601e-09,0.0010121389059349,-0.0181357730180025,0.0,0.0,0.0,-0.0084240101277828,60.0,11.744760513305664,-0.0,-6.984678435628666e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790360,298.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07159423828125,0.0,0.0,9.506443166173996e-05,298.765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726318359375,0.0,0.0,0.000100107761682,299.2665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07421875,0.0,0.0,7.393932901322842e-05,298.5831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722045898437,0.0,0.0,0.0001001076743705,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0700378417969,0.0,0.0,0.0004748654027935,285.0936279296875,294.1499938964844,294.976806640625,292.5975952148437,295.3617553710937,297.0328063964844,286.0124206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129566071555,7.379218569525392e-09,0.0010129492729902,-0.0183840822428464,0.0,0.0,0.0,-0.0084710074588656,60.0,11.737706184387209,-0.0,-6.995873036430569e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790420,298.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,9.521249739918858e-05,298.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,0.0001002636854536,299.26416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775756835937,0.0,0.0,7.405449287034571e-05,298.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755920410156,0.0,0.0,0.0001002635981421,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,0.0004756050475407,285.0980224609375,294.1499938964844,294.9600524902344,292.5919189453125,295.3545837402344,297.01519775390625,286.0218505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145340347662,7.563623505291162e-09,0.0010145264677703,-0.0188670624047517,0.0,0.0,0.0,-0.0085624270141124,60.0,11.723417282104492,-0.0,-7.017673198106422e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790480,298.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,9.521249739918858e-05,298.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,0.0001002636854536,299.26416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775756835937,0.0,0.0,7.405449287034571e-05,298.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755920410156,0.0,0.0,0.0001002635981421,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,0.0004756050475407,285.0980224609375,294.1499938964844,294.9600524902344,292.5919189453125,295.3545837402344,297.01519775390625,286.0218505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145340347662,7.563623505291162e-09,0.0010145264677703,-0.0188670624047517,0.0,0.0,0.0,-0.0085624270141124,60.0,11.723417282104492,-0.0,-7.017673198106422e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790540,298.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07843017578125,0.0,0.0,9.534800483379512e-05,298.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794372558594,0.0,0.0,0.0001004063742584,299.2617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809936523437,0.0,0.0,7.415987784042954e-05,298.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790405273437,0.0,0.0,0.0001004062869469,298.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769348144531,0.0,0.0,0.0004762819444295,285.1025390625,294.1499938964844,294.94293212890625,292.58599853515625,295.3472595214844,296.9974060058594,286.0312194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159772355109,7.732377405034185e-09,0.0010159695520997,-0.0193090364336967,0.0,0.0,0.0,-0.0086460849270224,60.0,11.708239555358888,-0.0,-7.03765294929326e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790600,298.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07843017578125,0.0,0.0,9.534800483379512e-05,298.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794372558594,0.0,0.0,0.0001004063742584,299.2617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809936523437,0.0,0.0,7.415987784042954e-05,298.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790405273437,0.0,0.0,0.0001004062869469,298.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769348144531,0.0,0.0,0.0004762819444295,285.1025390625,294.1499938964844,294.94293212890625,292.58599853515625,295.3472595214844,296.9974060058594,286.0312194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159772355109,7.732377405034185e-09,0.0010159695520997,-0.0193090364336967,0.0,0.0,0.0,-0.0086460849270224,60.0,11.708239555358888,-0.0,-7.03765294929326e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790660,298.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820007324219,0.0,0.0,9.546848013997078e-05,298.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829772949219,0.0,0.0,0.0001005332378554,299.25933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08453369140625,0.0,0.0,7.4253577622585e-05,298.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826110839844,0.0,0.0,0.0001005331505439,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805053710937,0.0,0.0,0.0004768837534356,285.107177734375,294.1499938964844,294.92535400390625,292.5798645019531,295.3397216796875,296.9793701171875,286.04052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172602487728,7.882402286440993e-09,0.0010172524489462,-0.0197019521147012,0.0,0.0,0.0,-0.0087204594165086,60.0,11.691746711730955,-0.0,-7.055438544512074e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790720,298.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820007324219,0.0,0.0,9.546848013997078e-05,298.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829772949219,0.0,0.0,0.0001005332378554,299.25933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08453369140625,0.0,0.0,7.4253577622585e-05,298.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826110839844,0.0,0.0,0.0001005331505439,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805053710937,0.0,0.0,0.0004768837534356,285.107177734375,294.1499938964844,294.92535400390625,292.5798645019531,295.3397216796875,296.9793701171875,286.04052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172602487728,7.882402286440993e-09,0.0010172524489462,-0.0197019521147012,0.0,0.0,0.0,-0.0087204594165086,60.0,11.691746711730955,-0.0,-7.055438544512074e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790780,298.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08563232421875,0.0,0.0,9.557160956319422e-05,298.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0866394042969,0.0,0.0,0.0001006418315228,299.2569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,7.433378777932376e-05,298.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08624267578125,0.0,0.0,0.0001006417514872,298.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08416748046875,0.0,0.0,0.0004773989203386,285.1119079589844,294.1499938964844,294.9073181152344,292.57342529296875,295.3320007324219,296.9610900878906,286.0497436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183585109189,8.010819563253335e-09,0.001018350594677,-0.0200382694602012,0.0,0.0,0.0,-0.0087841218337416,60.0,11.67356300354004,-0.0,-7.070680396736861e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790840,298.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08563232421875,0.0,0.0,9.557160956319422e-05,298.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0866394042969,0.0,0.0,0.0001006418315228,299.2569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,7.433378777932376e-05,298.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08624267578125,0.0,0.0,0.0001006417514872,298.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08416748046875,0.0,0.0,0.0004773989203386,285.1119079589844,294.1499938964844,294.9073181152344,292.57342529296875,295.3320007324219,296.9610900878906,286.0497436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183585109189,8.010819563253335e-09,0.001018350594677,-0.0200382694602012,0.0,0.0,0.0,-0.0087841218337416,60.0,11.67356300354004,-0.0,-7.070680396736861e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790900,298.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874938964844,0.0,0.0,9.561338811181486e-05,298.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0884704589844,0.0,0.0,0.0001006858292385,299.2557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899963378906,0.0,0.0,7.43662822060287e-05,298.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881042480469,0.0,0.0,0.000100685741927,298.5380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860290527344,0.0,0.0,0.0004776076239068,285.11431884765625,294.1499938964844,294.89813232421875,292.570068359375,295.3280334472656,296.9518127441406,286.0543518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188032174482,8.062833067867814e-09,0.001018795184791,-0.0201744865626096,0.0,0.0,0.0,-0.0088099064305424,60.0,11.663453102111816,-0.0,-7.076858565824298e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790960,298.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893859863281,0.0,0.0,9.565138316247612e-05,298.759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903625488281,0.0,0.0,0.0001007258397294,299.2544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09185791015625,0.0,0.0,7.43958298698999e-05,298.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899658203125,0.0,0.0,0.0001007257524179,298.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0004777974099852,285.11676025390625,294.1499938964844,294.8887939453125,292.5666198730469,295.32403564453125,296.9425048828125,286.0589294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192069457843,8.110133897787364e-09,0.0010191987967118,-0.0202983636409044,0.0,0.0,0.0,-0.0088333515450358,60.0,11.652892112731934,-0.0,-7.082479669406895e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791020,298.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932006835937,0.0,0.0,9.571290866006166e-05,298.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,0.00010079061758,299.25201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956420898437,0.0,0.0,7.444367656717077e-05,298.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0937805175781,0.0,0.0,0.0001007905375445,298.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,0.0004781047464348,285.1217041015625,294.1499938964844,294.86968994140625,292.5594482421875,295.3158874511719,296.9237060546875,286.06805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198629461228,8.186712641133909e-09,0.001019854680635,-0.0204989090561866,0.0,0.0,0.0,-0.0088713197037577,60.0,11.63022804260254,-0.0,-7.091583853480189e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791080,298.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932006835937,0.0,0.0,9.571290866006166e-05,298.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,0.00010079061758,299.25201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956420898437,0.0,0.0,7.444367656717077e-05,298.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0937805175781,0.0,0.0,0.0001007905375445,298.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,0.0004781047464348,285.1217041015625,294.1499938964844,294.86968994140625,292.5594482421875,295.3158874511719,296.9237060546875,286.06805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198629461228,8.186712641133909e-09,0.001019854680635,-0.0204989090561866,0.0,0.0,0.0,-0.0088713197037577,60.0,11.63022804260254,-0.0,-7.091583853480189e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791140,298.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971069335937,0.0,0.0,9.574882278684528e-05,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980529785156,0.0,0.0,0.0001008284380077,299.2495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995178222656,0.0,0.0,7.447160896845162e-05,298.566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976867675781,0.0,0.0,0.0001008283579722,298.53668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,0.0004782841715496,285.126708984375,294.1499938964844,294.8500061035156,292.5518798828125,295.3075561523437,296.9045715332031,286.0771179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202450212091,8.231384462931146e-09,0.0010202367557212,-0.0206158980727195,0.0,0.0,0.0,-0.0088934665545821,60.0,11.60459804534912,-0.0,-7.096898002600939e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791200,298.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971069335937,0.0,0.0,9.574882278684528e-05,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980529785156,0.0,0.0,0.0001008284380077,299.2495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995178222656,0.0,0.0,7.447160896845162e-05,298.566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976867675781,0.0,0.0,0.0001008283579722,298.53668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,0.0004782841715496,285.126708984375,294.1499938964844,294.8500061035156,292.5518798828125,295.3075561523437,296.9045715332031,286.0771179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202450212091,8.231384462931146e-09,0.0010202367557212,-0.0206158980727195,0.0,0.0,0.0,-0.0088934665545821,60.0,11.60459804534912,-0.0,-7.096898002600939e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791260,298.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,9.57668962655589e-05,298.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10186767578125,0.0,0.0,0.0001008474646368,299.2471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033020019531,0.0,0.0,7.448566611856222e-05,298.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015014648437,0.0,0.0,0.0001008473846013,298.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995178222656,0.0,0.0,0.0004783744807355,285.13165283203125,294.1499938964844,294.8295593261719,292.543212890625,295.29931640625,296.8856506347656,286.0857849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204369900748,8.253829619775388e-09,0.0010204287245869,-0.0206746775656938,0.0,0.0,0.0,-0.008904593065381,60.0,11.576632499694824,-0.0,-7.09956893274466e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791320,298.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10107421875,0.0,0.0,9.576749289408326e-05,298.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1020202636719,0.0,0.0,0.0001008480903692,299.2470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034545898437,0.0,0.0,7.448612450389192e-05,298.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1016540527344,0.0,0.0,0.0001008480103337,298.5361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997009277344,0.0,0.0,0.0004783774202223,285.1318359375,294.1499938964844,294.8286437988281,292.5428161621094,295.2989807128906,296.8847961425781,286.0861511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204432765021,8.2545650315069e-09,0.0010204350110143,-0.020676601678133,0.0,0.0,0.0,-0.0089049572125077,60.0,11.575284957885742,-0.0,-7.099656329501158e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791380,298.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051330566406,0.0,0.0,9.578240860719234e-05,298.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060791015625,0.0,0.0,0.0001008637991617,299.2445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075134277344,0.0,0.0,7.449772965628654e-05,298.5621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.105712890625,0.0,0.0,0.0001008637191262,298.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.103759765625,0.0,0.0,0.000478451984236,285.1370544433594,294.1499938964844,294.8046569824219,292.5313720703125,295.29010009765625,296.8638916015625,286.0951232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206016013398,8.273079110665549e-09,0.001020593335852,-0.0207250863313674,0.0,0.0,0.0,-0.0089141363278031,60.0,11.541914939880373,-0.0,-7.10185972252475e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791440,298.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051330566406,0.0,0.0,9.578240860719234e-05,298.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060791015625,0.0,0.0,0.0001008637991617,299.2445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075134277344,0.0,0.0,7.449772965628654e-05,298.5621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.105712890625,0.0,0.0,0.0001008637191262,298.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.103759765625,0.0,0.0,0.000478451984236,285.1370544433594,294.1499938964844,294.8046569824219,292.5313720703125,295.29010009765625,296.8638916015625,286.0951232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206016013398,8.273079110665549e-09,0.001020593335852,-0.0207250863313674,0.0,0.0,0.0,-0.0089141363278031,60.0,11.541914939880373,-0.0,-7.10185972252475e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791500,298.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072082519531,0.0,0.0,9.578812750987709e-05,298.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081237792969,0.0,0.0,0.0001008698163786,299.24334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10955810546875,0.0,0.0,7.450216799043119e-05,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1077575683594,0.0,0.0,0.0001008697363431,298.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058349609375,0.0,0.0,0.0004784805350936,285.13970947265625,294.1499938964844,294.791748046875,292.5247802734375,295.2855529785156,296.8527526855469,286.0995788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206621373072,8.280159669027398e-09,0.0010206538718193,-0.020743628963828,0.0,0.0,0.0,-0.0089176455512642,60.0,11.523271560668944,-0.0,-7.102702426209363e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791560,298.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1092834472656,0.0,0.0,9.579317702446132e-05,298.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101989746094,0.0,0.0,0.0001008751351037,299.2420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11163330078125,0.0,0.0,7.450609700754285e-05,298.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10986328125,0.0,0.0,0.0001008750550681,298.5349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1079406738281,0.0,0.0,0.0004785057681147,285.14239501953125,294.1499938964844,294.7782592773437,292.5177001953125,295.2808837890625,296.8412475585937,286.1040344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207155719399,8.286416885994186e-09,0.0010207071900367,-0.020760016515851,0.0,0.0,0.0,-0.0089207468554377,60.0,11.503742218017578,-0.0,-7.103447074996438e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791620,298.6557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.113525390625,0.0,0.0,9.580155165167524e-05,298.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1144104003906,0.0,0.0,0.0001008839462883,299.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158142089844,0.0,0.0,7.451260171364993e-05,298.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11407470703125,0.0,0.0,0.0001008838662528,298.5343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121520996094,0.0,0.0,0.000478547590319,285.1477966308594,294.1499938964844,294.7495422363281,292.5019226074219,295.2713623046875,296.8173217773437,286.1129455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208042804151,8.296773934546309e-09,0.0010207960149273,-0.0207871403545141,0.0,0.0,0.0,-0.0089258830994367,60.0,11.46264934539795,-0.0,-7.104679866642982e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791680,298.6557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.113525390625,0.0,0.0,9.580155165167524e-05,298.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1144104003906,0.0,0.0,0.0001008839462883,299.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158142089844,0.0,0.0,7.451260171364993e-05,298.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11407470703125,0.0,0.0,0.0001008838662528,298.5343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121520996094,0.0,0.0,0.000478547590319,285.1477966308594,294.1499938964844,294.7495422363281,292.5019226074219,295.2713623046875,296.8173217773437,286.1129455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208042804151,8.296773934546309e-09,0.0010207960149273,-0.0207871403545141,0.0,0.0,0.0,-0.0089258830994367,60.0,11.46264934539795,-0.0,-7.104679866642982e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791740,298.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177978515625,0.0,0.0,9.580636833561584e-05,298.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186828613281,0.0,0.0,0.0001008890176308,299.237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200561523437,0.0,0.0,7.451634883182123e-05,298.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11834716796875,0.0,0.0,0.0001008889448712,298.5337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1164855957031,0.0,0.0,0.0004785716882906,285.1532592773437,294.1499938964844,294.71875,292.4842529296875,295.2614440917969,296.79156494140625,286.12176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208550374954,8.302706966389906e-09,0.0010208467720076,-0.0208026766777038,0.0,0.0,0.0,-0.0089288242161273,60.0,11.417397499084473,-0.0,-7.105386146122329e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791800,298.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177978515625,0.0,0.0,9.580636833561584e-05,298.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186828613281,0.0,0.0,0.0001008890176308,299.237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200561523437,0.0,0.0,7.451634883182123e-05,298.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11834716796875,0.0,0.0,0.0001008889448712,298.5337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1164855957031,0.0,0.0,0.0004785716882906,285.1532592773437,294.1499938964844,294.71875,292.4842529296875,295.2614440917969,296.79156494140625,286.12176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208550374954,8.302706966389906e-09,0.0010208467720076,-0.0208026766777038,0.0,0.0,0.0,-0.0089288242161273,60.0,11.417397499084473,-0.0,-7.105386146122329e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791860,298.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221618652344,0.0,0.0,9.580851474311204e-05,298.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.123046875,0.0,0.0,0.0001008912731776,299.2345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1243896484375,0.0,0.0,7.451801502611488e-05,298.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227111816406,0.0,0.0,0.0001008912004181,298.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.120849609375,0.0,0.0,0.0004785824276041,285.1588439941406,294.1499938964844,294.6860046386719,292.4648132324219,295.2511291503906,296.7639465332031,286.1305847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208772728219,8.305307552802788e-09,0.0010208690073341,-0.0208094865083694,0.0,0.0,0.0,-0.0089301131665706,60.0,11.368523597717283,-0.0,-7.105695942755119e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791920,298.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221618652344,0.0,0.0,9.580851474311204e-05,298.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.123046875,0.0,0.0,0.0001008912731776,299.2345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1243896484375,0.0,0.0,7.451801502611488e-05,298.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227111816406,0.0,0.0,0.0001008912004181,298.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.120849609375,0.0,0.0,0.0004785824276041,285.1588439941406,294.1499938964844,294.6860046386719,292.4648132324219,295.2511291503906,296.7639465332031,286.1305847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208772728219,8.305307552802788e-09,0.0010208690073341,-0.0208094865083694,0.0,0.0,0.0,-0.0089301131665706,60.0,11.368523597717283,-0.0,-7.105695942755119e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791980,298.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1266174316406,0.0,0.0,9.580823098076507e-05,298.7456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1274719238281,0.0,0.0,0.0001008909675874,299.2319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288146972656,0.0,0.0,7.451778947142884e-05,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12713623046875,0.0,0.0,0.0001008908948278,298.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12530517578125,0.0,0.0,0.0004785810015164,285.1644897460937,294.1499938964844,294.6514587402344,292.4437561035156,295.2403869628906,296.73455810546875,286.13934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208736639469,8.304875009912394e-09,0.0010208652820438,-0.0208083540201187,0.0,0.0,0.0,-0.0089298989623785,60.0,11.3163423538208,-0.0,-7.10564407313541e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
