time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17792040,298.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1266174316406,0.0,0.0,9.580823098076507e-05,298.7456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1274719238281,0.0,0.0,0.0001008909675874,299.2319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288146972656,0.0,0.0,7.451778947142884e-05,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12713623046875,0.0,0.0,0.0001008908948278,298.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12530517578125,0.0,0.0,0.0004785810015164,285.1644897460937,294.1499938964844,294.6514587402344,292.4437561035156,295.2403869628906,296.73455810546875,286.13934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208736639469,8.304875009912394e-09,0.0010208652820438,-0.0208083540201187,0.0,0.0,0.0,-0.0089298989623785,60.0,11.3163423538208,-0.0,-7.10564407313541e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792100,298.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288452148437,0.0,0.0,9.58070668275468e-05,298.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297302246094,0.0,0.0,0.0001008897379506,299.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13104248046875,0.0,0.0,7.451687997672707e-05,298.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.12939453125,0.0,0.0,0.000100889665191,298.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275634765625,0.0,0.0,0.0004785751807503,285.1673278808594,294.1499938964844,294.63360595703125,292.43267822265625,295.2348022460937,296.7190246582031,286.1437072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208608582615,8.303388199237816e-09,0.0010208525927737,-0.0208044610917568,0.0,0.0,0.0,-0.0089291613548994,60.0,11.28883457183838,-0.0,-7.105467147994204e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792160,298.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1311340332031,0.0,0.0,9.580551704857498e-05,298.7440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319885253906,0.0,0.0,0.0001008881081361,299.2293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13330078125,0.0,0.0,7.451567216776311e-05,298.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13165283203125,0.0,0.0,0.0001008880353765,298.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298522949219,0.0,0.0,0.0004785674682352,285.17022705078125,294.1499938964844,294.6153259277344,292.4212646484375,295.2290954589844,296.7030944824219,286.1480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208439780399,8.301424436751859e-09,0.001020835712552,-0.0207993183284997,0.0,0.0,0.0,-0.0089281871914863,60.0,11.26071548461914,-0.0,-7.10523337943414e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792220,298.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357116699219,0.0,0.0,9.580143523635344e-05,298.74237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13653564453125,0.0,0.0,0.0001008838080451,299.2267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,7.451249985024333e-05,298.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13623046875,0.0,0.0,0.0001008837352856,298.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344299316406,0.0,0.0,0.0004785470955539,285.176025390625,294.1499938964844,294.5777587890625,292.3974914550781,295.2174377441406,296.6703796386719,286.1567687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208000894635,8.296270337382339e-09,0.0010207917075604,-0.0207858216017484,0.0,0.0,0.0,-0.0089256335049867,60.0,11.20312213897705,-0.0,-7.104620181053178e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792280,298.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357116699219,0.0,0.0,9.580143523635344e-05,298.74237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13653564453125,0.0,0.0,0.0001008838080451,299.2267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,7.451249985024333e-05,298.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13623046875,0.0,0.0,0.0001008837352856,298.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344299316406,0.0,0.0,0.0004785470955539,285.176025390625,294.1499938964844,294.5777587890625,292.3974914550781,295.2174377441406,296.6703796386719,286.1567687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208000894635,8.296270337382339e-09,0.0010207917075604,-0.0207858216017484,0.0,0.0,0.0,-0.0089256335049867,60.0,11.20312213897705,-0.0,-7.104620181053178e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792340,298.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1403503417969,0.0,0.0,9.579541074344888e-05,298.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.14117431640625,0.0,0.0,0.0001008774561341,299.2241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424865722656,0.0,0.0,7.450780685758218e-05,298.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.140869140625,0.0,0.0,0.0001008773833746,298.53033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390991210937,0.0,0.0,0.0004785170021932,285.1819152832031,294.1499938964844,294.53887939453125,292.37255859375,295.20526123046875,296.6360778808594,286.1654052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207352461293,8.288691510927038e-09,0.0010207269806414,-0.0207659732550382,0.0,0.0,0.0,-0.0089218756183981,60.0,11.1428861618042,-0.0,-7.103717791778763e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792400,298.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1403503417969,0.0,0.0,9.579541074344888e-05,298.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.14117431640625,0.0,0.0,0.0001008774561341,299.2241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424865722656,0.0,0.0,7.450780685758218e-05,298.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.140869140625,0.0,0.0,0.0001008773833746,298.53033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390991210937,0.0,0.0,0.0004785170021932,285.1819152832031,294.1499938964844,294.53887939453125,292.37255859375,295.20526123046875,296.6360778808594,286.1654052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207352461293,8.288691510927038e-09,0.0010207269806414,-0.0207659732550382,0.0,0.0,0.0,-0.0089218756183981,60.0,11.1428861618042,-0.0,-7.103717791778763e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792460,298.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1450500488281,0.0,0.0,9.578800381859764e-05,298.7389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459045410156,0.0,0.0,0.0001008696563076,299.2215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14715576171875,0.0,0.0,7.450204429915175e-05,298.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.14556884765625,0.0,0.0,0.000100869590824,298.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1438293457031,0.0,0.0,0.0004784800403285,285.1878662109375,294.1499938964844,294.4989318847656,292.3466491699219,295.1925964355469,296.6003112792969,286.17401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206557344645,8.279399388300135e-09,0.0010206474689766,-0.0207416377961635,0.0,0.0,0.0,-0.0089172692969441,60.0,11.080495834350586,-0.0,-7.102611476739187e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792520,298.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1450500488281,0.0,0.0,9.578800381859764e-05,298.7389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459045410156,0.0,0.0,0.0001008696563076,299.2215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14715576171875,0.0,0.0,7.450204429915175e-05,298.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.14556884765625,0.0,0.0,0.000100869590824,298.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1438293457031,0.0,0.0,0.0004784800403285,285.1878662109375,294.1499938964844,294.4989318847656,292.3466491699219,295.1925964355469,296.6003112792969,286.17401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206557344645,8.279399388300135e-09,0.0010206474689766,-0.0207416377961635,0.0,0.0,0.0,-0.0089172692969441,60.0,11.080495834350586,-0.0,-7.102611476739187e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792580,298.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1498413085937,0.0,0.0,9.577935270499438e-05,298.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1506652832031,0.0,0.0,0.0001008605395327,299.2188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15191650390625,0.0,0.0,7.449530676240101e-05,298.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1503601074219,0.0,0.0,0.0001008604667731,298.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.14862060546875,0.0,0.0,0.0004784367920365,285.19390869140625,294.1499938964844,294.4580078125,292.3199462890625,295.1793518066406,296.56317138671875,286.1825866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020562951453,8.26854407165456e-09,0.0010205546859651,-0.0207132119685411,0.0,0.0,0.0,-0.008911888115108,60.0,11.016141891479492,-0.0,-7.101319710045574e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792640,298.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1498413085937,0.0,0.0,9.577935270499438e-05,298.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1506652832031,0.0,0.0,0.0001008605395327,299.2188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15191650390625,0.0,0.0,7.449530676240101e-05,298.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1503601074219,0.0,0.0,0.0001008604667731,298.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.14862060546875,0.0,0.0,0.0004784367920365,285.19390869140625,294.1499938964844,294.4580078125,292.3199462890625,295.1793518066406,296.56317138671875,286.1825866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020562951453,8.26854407165456e-09,0.0010205546859651,-0.0207132119685411,0.0,0.0,0.0,-0.008911888115108,60.0,11.016141891479492,-0.0,-7.101319710045574e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792700,298.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1522827148437,0.0,0.0,9.577471791999416e-05,298.7362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.153076171875,0.0,0.0,0.0001008556573651,299.217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1543273925781,0.0,0.0,7.4491705163382e-05,298.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1527709960937,0.0,0.0,0.0001008555918815,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.15106201171875,0.0,0.0,0.0004784136544913,285.1969299316406,294.1499938964844,294.4372253417969,292.30633544921875,295.17254638671875,296.5440979003906,286.1868591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205132421106,8.2627389375034e-09,0.0010205049766227,-0.0206980090588331,0.0,0.0,0.0,-0.0089090103283524,60.0,10.98336696624756,-0.0,-7.100629062506415e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792760,298.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1547241210937,0.0,0.0,9.576991578796878e-05,298.7353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.155517578125,0.0,0.0,0.0001008506005746,299.2161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1567687988281,0.0,0.0,7.44879653211683e-05,298.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1552124023437,0.0,0.0,0.000100850535091,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15350341796875,0.0,0.0,0.000478389672935,285.20001220703125,294.1499938964844,294.41632080078125,292.2925720214844,295.16558837890625,296.5247802734375,286.19110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204617865383,8.256723305066771e-09,0.0010204535210505,-0.0206822548061609,0.0,0.0,0.0,-0.0089060282334685,60.0,10.950286865234377,-0.0,-7.099912835428769e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792820,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596069335937,0.0,0.0,9.575999138178304e-05,298.7334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.160400390625,0.0,0.0,0.0001008401450235,299.2135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1616516113281,0.0,0.0,7.448024553013965e-05,298.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600952148437,0.0,0.0,0.0001008400795399,298.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.158447265625,0.0,0.0,0.0004783401382155,285.2061767578125,294.1499938964844,294.3739929199219,292.2646789550781,295.15142822265625,296.4856262207031,286.1996154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203556157648,8.244295912618327e-09,0.001020347350277,-0.0206497088074684,0.0,0.0,0.0,-0.0088998675346374,60.0,10.883535385131836,-0.0,-7.098434195995651e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792880,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596069335937,0.0,0.0,9.575999138178304e-05,298.7334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.160400390625,0.0,0.0,0.0001008401450235,299.2135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1616516113281,0.0,0.0,7.448024553013965e-05,298.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600952148437,0.0,0.0,0.0001008400795399,298.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.158447265625,0.0,0.0,0.0004783401382155,285.2061767578125,294.1499938964844,294.3739929199219,292.2646789550781,295.15142822265625,296.4856262207031,286.1996154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203556157648,8.244295912618327e-09,0.001020347350277,-0.0206497088074684,0.0,0.0,0.0,-0.0088998675346374,60.0,10.883535385131836,-0.0,-7.098434195995651e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792940,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1645812988281,0.0,0.0,9.574958676239476e-05,298.7315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1653747558594,0.0,0.0,0.0001008291874313,299.2107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1665954589844,0.0,0.0,7.447215466527268e-05,298.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1650695800781,0.0,0.0,0.0001008291219477,298.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1634216308594,0.0,0.0,0.0004782881878782,285.21240234375,294.1499938964844,294.33123779296875,292.2364501953125,295.13671875,296.4455871582031,286.20806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202440898865,8.231267223379746e-09,0.001020235940814,-0.0206155907362699,0.0,0.0,0.0,-0.0088934088125824,60.0,10.815759658813477,-0.0,-7.096883791746222e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793000,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1645812988281,0.0,0.0,9.574958676239476e-05,298.7315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1653747558594,0.0,0.0,0.0001008291874313,299.2107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1665954589844,0.0,0.0,7.447215466527268e-05,298.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1650695800781,0.0,0.0,0.0001008291219477,298.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1634216308594,0.0,0.0,0.0004782881878782,285.21240234375,294.1499938964844,294.33123779296875,292.2364501953125,295.13671875,296.4455871582031,286.20806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202440898865,8.231267223379746e-09,0.001020235940814,-0.0206155907362699,0.0,0.0,0.0,-0.0088934088125824,60.0,10.815759658813477,-0.0,-7.096883791746222e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793060,298.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16961669921875,0.0,0.0,9.573912393534556e-05,298.72967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17041015625,0.0,0.0,0.0001008181643555,299.20806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716003417969,0.0,0.0,7.44640055927448e-05,298.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.17010498046875,0.0,0.0,0.0001008180988719,298.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16845703125,0.0,0.0,0.0004782358882948,285.2186889648437,294.1499938964844,294.2882080078125,292.20806884765625,295.1215515136719,296.4048156738281,286.21649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201320983469,8.218159486261811e-09,0.001020123832859,-0.0205812640488147,0.0,0.0,0.0,-0.0088869100436568,60.0,10.747382164001465,-0.0,-7.095324860983966e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793120,298.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16961669921875,0.0,0.0,9.573912393534556e-05,298.72967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17041015625,0.0,0.0,0.0001008181643555,299.20806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716003417969,0.0,0.0,7.44640055927448e-05,298.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.17010498046875,0.0,0.0,0.0001008180988719,298.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16845703125,0.0,0.0,0.0004782358882948,285.2186889648437,294.1499938964844,294.2882080078125,292.20806884765625,295.1215515136719,296.4048156738281,286.21649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201320983469,8.218159486261811e-09,0.001020123832859,-0.0205812640488147,0.0,0.0,0.0,-0.0088869100436568,60.0,10.747382164001465,-0.0,-7.095324860983966e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793180,298.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1747131347656,0.0,0.0,9.572886483510956e-05,298.7277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.17547607421875,0.0,0.0,0.0001008073595585,299.205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766662597656,0.0,0.0,7.445603114319965e-05,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1751708984375,0.0,0.0,0.0001008072940749,298.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.173583984375,0.0,0.0,0.0004781846946571,285.2250671386719,294.1499938964844,294.2450866699219,292.1796264648437,295.1058654785156,296.3634948730469,286.2248840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200222022831,8.205319979026626e-09,0.0010200140532106,-0.0205476377159357,0.0,0.0,0.0,-0.0088805453851819,60.0,10.678735733032228,-0.0,-7.09379719410208e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793240,298.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1747131347656,0.0,0.0,9.572886483510956e-05,298.7277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.17547607421875,0.0,0.0,0.0001008073595585,299.205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766662597656,0.0,0.0,7.445603114319965e-05,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1751708984375,0.0,0.0,0.0001008072940749,298.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.173583984375,0.0,0.0,0.0004781846946571,285.2250671386719,294.1499938964844,294.2450866699219,292.1796264648437,295.1058654785156,296.3634948730469,286.2248840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200222022831,8.205319979026626e-09,0.0010200140532106,-0.0205476377159357,0.0,0.0,0.0,-0.0088805453851819,60.0,10.678735733032228,-0.0,-7.09379719410208e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793300,298.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.17730712890625,0.0,0.0,9.572397539159284e-05,298.7267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.17803955078125,0.0,0.0,0.0001008022081805,299.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1792297363281,0.0,0.0,7.445222581736743e-05,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1777648925781,0.0,0.0,0.0001008021426969,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1761474609375,0.0,0.0,0.0004781602474395,285.228271484375,294.1499938964844,294.2235107421875,292.1654357910156,295.0977783203125,296.3426513671875,286.2290344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199698153883,8.199193324287535e-09,0.0010199616663157,-0.0205315947532653,0.0,0.0,0.0,-0.008877508342266,60.0,10.644429206848145,-0.0,-7.093068887797926e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793360,298.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17987060546875,0.0,0.0,9.571922419127076e-05,298.72576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806335449219,0.0,0.0,0.0001007972095976,299.2025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1817932128906,0.0,0.0,7.444852963089943e-05,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1803283691406,0.0,0.0,0.000100797144114,298.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1787414550781,0.0,0.0,0.0004781365278176,285.2314758300781,294.1499938964844,294.2019958496094,292.1513061523437,295.0895690917969,296.3217163085937,286.23321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019919058308,8.193246081589223e-09,0.0010199107928201,-0.0205160193145275,0.0,0.0,0.0,-0.0088745597749948,60.0,10.610194206237791,-0.0,-7.09236118723311e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793420,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1850891113281,0.0,0.0,9.571019472787155e-05,298.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.18585205078125,0.0,0.0,0.0001007876853691,299.1997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1869812011719,0.0,0.0,7.444150105584413e-05,298.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.185546875,0.0,0.0,0.0001007876271614,298.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1839904785156,0.0,0.0,0.0004780914168804,285.23797607421875,294.1499938964844,294.1591491699219,292.123291015625,295.0729064941406,296.2797546386719,286.24151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198222007602,8.181926247630145e-09,0.0010198140516877,-0.0204863753169775,0.0,0.0,0.0,-0.0088689485564827,60.0,10.541974067687988,-0.0,-7.091014708748844e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793480,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1850891113281,0.0,0.0,9.571019472787155e-05,298.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.18585205078125,0.0,0.0,0.0001007876853691,299.1997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1869812011719,0.0,0.0,7.444150105584413e-05,298.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.185546875,0.0,0.0,0.0001007876271614,298.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1839904785156,0.0,0.0,0.0004780914168804,285.23797607421875,294.1499938964844,294.1591491699219,292.123291015625,295.0729064941406,296.2797546386719,286.24151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198222007602,8.181926247630145e-09,0.0010198140516877,-0.0204863753169775,0.0,0.0,0.0,-0.0088689485564827,60.0,10.541974067687988,-0.0,-7.091014708748844e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793540,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903686523437,0.0,0.0,9.570233669364824e-05,298.7217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.19110107421875,0.0,0.0,0.0001007794126053,299.1970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1922302246094,0.0,0.0,7.44353819754906e-05,298.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1908264160156,0.0,0.0,0.0001007793471217,298.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18927001953125,0.0,0.0,0.000478052184917,285.2445068359375,294.1499938964844,294.1166687011719,292.0957336425781,295.0557861328125,296.2377014160156,286.249755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197379160672,8.17207634895567e-09,0.0010197297669947,-0.0204605795443058,0.0,0.0,0.0,-0.0088640647009015,60.0,10.474395751953123,-0.0,-7.089843734320311e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793600,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903686523437,0.0,0.0,9.570233669364824e-05,298.7217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.19110107421875,0.0,0.0,0.0001007794126053,299.1970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1922302246094,0.0,0.0,7.44353819754906e-05,298.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1908264160156,0.0,0.0,0.0001007793471217,298.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18927001953125,0.0,0.0,0.000478052184917,285.2445068359375,294.1499938964844,294.1166687011719,292.0957336425781,295.0557861328125,296.2377014160156,286.249755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197379160672,8.17207634895567e-09,0.0010197297669947,-0.0204605795443058,0.0,0.0,0.0,-0.0088640647009015,60.0,10.474395751953123,-0.0,-7.089843734320311e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793660,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1956787109375,0.0,0.0,9.569591202307492e-05,298.7197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,0.0001007726459647,299.1942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,7.443038339260966e-05,298.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1961364746094,0.0,0.0,0.0001007725804811,298.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1946105957031,0.0,0.0,0.0004780201124958,285.2510986328125,294.1499938964844,294.0747375488281,292.0687866210937,295.0382385253906,296.1957397460937,286.25799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196689981967,8.164012577083213e-09,0.0010196608491241,-0.0204394608736038,0.0,0.0,0.0,-0.0088600674644112,60.0,10.407845497131348,-0.0,-7.088884501627035e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793720,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1956787109375,0.0,0.0,9.569591202307492e-05,298.7197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,0.0001007726459647,299.1942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,7.443038339260966e-05,298.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1961364746094,0.0,0.0,0.0001007725804811,298.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1946105957031,0.0,0.0,0.0004780201124958,285.2510986328125,294.1499938964844,294.0747375488281,292.0687866210937,295.0382385253906,296.1957397460937,286.25799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196689981967,8.164012577083213e-09,0.0010196608491241,-0.0204394608736038,0.0,0.0,0.0,-0.0088600674644112,60.0,10.407845497131348,-0.0,-7.088884501627035e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793780,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2010803222656,0.0,0.0,9.569121175445616e-05,298.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2017822265625,0.0,0.0,0.0001007676910376,299.19146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2029113769531,0.0,0.0,7.442673086188734e-05,298.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015075683594,0.0,0.0,0.0001007676328299,298.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.20001220703125,0.0,0.0,0.0004779966548085,285.2577514648437,294.1499938964844,294.0335693359375,292.0426025390625,295.020263671875,296.1539611816406,286.26617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196183575317,8.15809730880801e-09,0.0010196102084591,-0.0204239711165428,0.0,0.0,0.0,-0.0088571347296237,60.0,10.34263038635254,-0.0,-7.088181064318634e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793840,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2010803222656,0.0,0.0,9.569121175445616e-05,298.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2017822265625,0.0,0.0,0.0001007676910376,299.19146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2029113769531,0.0,0.0,7.442673086188734e-05,298.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015075683594,0.0,0.0,0.0001007676328299,298.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.20001220703125,0.0,0.0,0.0004779966548085,285.2577514648437,294.1499938964844,294.0335693359375,292.0426025390625,295.020263671875,296.1539611816406,286.26617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196183575317,8.15809730880801e-09,0.0010196102084591,-0.0204239711165428,0.0,0.0,0.0,-0.0088571347296237,60.0,10.34263038635254,-0.0,-7.088181064318634e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793900,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20379638671875,0.0,0.0,9.568985115038232e-05,298.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2044982910156,0.0,0.0,0.0001007662576739,299.1900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2055969238281,0.0,0.0,7.442566857207566e-05,298.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2042236328125,0.0,0.0,0.0001007661994663,298.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2027282714844,0.0,0.0,0.0004779898445121,285.2611083984375,294.1499938964844,294.0132751464844,292.02984619140625,295.0110778808594,296.1332702636719,286.2702331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196036892011,8.156371578138533e-09,0.0010195955401286,-0.0204194504767656,0.0,0.0,0.0,-0.0088562797755002,60.0,10.310826301574709,-0.0,-7.087976428010735e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793960,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2065124511719,0.0,0.0,9.568891255185008e-05,298.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2072448730469,0.0,0.0,0.0001007652681437,299.1886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.20831298828125,0.0,0.0,7.442493370035663e-05,298.4935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2069396972656,0.0,0.0,0.000100765209936,298.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2054748535156,0.0,0.0,0.0004779851587954,285.2644958496094,294.1499938964844,293.9932556152344,292.0173645019531,295.0018005371094,296.1127014160156,286.2742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195934446528,8.155171649093518e-09,0.0010195852955803,-0.0204163081943988,0.0,0.0,0.0,-0.0088556855916976,60.0,10.279441833496094,-0.0,-7.087833608920846e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794020,298.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2120056152344,0.0,0.0,9.568817768013103e-05,298.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.21270751953125,0.0,0.0,0.0001007644896162,299.1859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138061523437,0.0,0.0,7.442436617566273e-05,298.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,0.0001007644314086,298.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2109680175781,0.0,0.0,0.0004779815208166,285.271240234375,294.1499938964844,293.9540100097656,291.9931945800781,294.9830322265625,296.0718688964844,286.28240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195850627496,8.154202646437625e-09,0.0010195769136771,-0.0204137694090604,0.0,0.0,0.0,-0.0088552040979266,60.0,10.217634201049805,-0.0,-7.087718500997654e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794080,298.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2120056152344,0.0,0.0,9.568817768013103e-05,298.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.21270751953125,0.0,0.0,0.0001007644896162,299.1859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138061523437,0.0,0.0,7.442436617566273e-05,298.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,0.0001007644314086,298.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2109680175781,0.0,0.0,0.0004779815208166,285.271240234375,294.1499938964844,293.9540100097656,291.9931945800781,294.9830322265625,296.0718688964844,286.28240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195850627496,8.154202646437625e-09,0.0010195769136771,-0.0204137694090604,0.0,0.0,0.0,-0.0088552040979266,60.0,10.217634201049805,-0.0,-7.087718500997654e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794140,298.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2175598144531,0.0,0.0,9.569044777890669e-05,298.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.21826171875,0.0,0.0,0.0001007668834063,299.18310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2193298339844,0.0,0.0,7.442612695740536e-05,298.4854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2179870605469,0.0,0.0,0.0001007668251986,298.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2165222167969,0.0,0.0,0.0004779928713105,285.278076171875,294.1499938964844,293.9159851074219,291.97027587890625,294.9639587402344,296.03173828125,286.2904663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196088114753,8.156973763107091e-09,0.0010196005459874,-0.020421028137207,0.0,0.0,0.0,-0.0088565777987241,60.0,10.158191680908203,-0.0,-7.08804748228431e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794200,298.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2175598144531,0.0,0.0,9.569044777890669e-05,298.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.21826171875,0.0,0.0,0.0001007668834063,299.18310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2193298339844,0.0,0.0,7.442612695740536e-05,298.4854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2179870605469,0.0,0.0,0.0001007668251986,298.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2165222167969,0.0,0.0,0.0004779928713105,285.278076171875,294.1499938964844,293.9159851074219,291.97027587890625,294.9639587402344,296.03173828125,286.2904663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196088114753,8.156973763107091e-09,0.0010196005459874,-0.020421028137207,0.0,0.0,0.0,-0.0088565777987241,60.0,10.158191680908203,-0.0,-7.08804748228431e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794260,298.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.22314453125,0.0,0.0,9.569560643285512e-05,298.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2238464355469,0.0,0.0,0.0001007723112707,299.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2248840332031,0.0,0.0,7.443013601005077e-05,298.4814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2235717773437,0.0,0.0,0.000100772253063,298.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2221374511719,0.0,0.0,0.0004780186282005,285.2849426269531,294.1499938964844,293.8793334960937,291.94879150390625,294.94451904296875,295.9924621582031,286.2984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196631774306,8.163343778733179e-09,0.0010196550283581,-0.0204377118498086,0.0,0.0,0.0,-0.0088597359135746,60.0,10.101390838623049,-0.0,-7.08880492084063e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794320,298.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.22314453125,0.0,0.0,9.569560643285512e-05,298.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2238464355469,0.0,0.0,0.0001007723112707,299.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2248840332031,0.0,0.0,7.443013601005077e-05,298.4814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2235717773437,0.0,0.0,0.000100772253063,298.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2221374511719,0.0,0.0,0.0004780186282005,285.2849426269531,294.1499938964844,293.8793334960937,291.94879150390625,294.94451904296875,295.9924621582031,286.2984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196631774306,8.163343778733179e-09,0.0010196550283581,-0.0204377118498086,0.0,0.0,0.0,-0.0088597359135746,60.0,10.101390838623049,-0.0,-7.08880492084063e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
