time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17794380,298.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2287902832031,0.0,0.0,9.57039519562386e-05,298.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294616699219,0.0,0.0,0.0001007810933515,299.17755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23052978515625,0.0,0.0,7.443662616424263e-05,298.4773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2292175292969,0.0,0.0,0.0001007810351438,298.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.227783203125,0.0,0.0,0.0004780603339895,285.2918701171875,294.1499938964844,293.84423828125,291.9288635253906,294.9248352050781,295.9542541503906,286.3064270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197516530752,8.173685728252167e-09,0.0010197435040026,-0.0204647928476333,0.0,0.0,0.0,-0.0088648628443479,60.0,10.047536849975586,-0.0,-7.090034870316232e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794440,298.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2287902832031,0.0,0.0,9.57039519562386e-05,298.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294616699219,0.0,0.0,0.0001007810933515,299.17755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23052978515625,0.0,0.0,7.443662616424263e-05,298.4773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2292175292969,0.0,0.0,0.0001007810351438,298.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.227783203125,0.0,0.0,0.0004780603339895,285.2918701171875,294.1499938964844,293.84423828125,291.9288635253906,294.9248352050781,295.9542541503906,286.3064270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197516530752,8.173685728252167e-09,0.0010197435040026,-0.0204647928476333,0.0,0.0,0.0,-0.0088648628443479,60.0,10.047536849975586,-0.0,-7.090034870316232e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794500,298.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2316589355469,0.0,0.0,9.570983092999086e-05,298.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2323303222656,0.0,0.0,0.0001007872779155,299.1761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333679199219,0.0,0.0,7.444118818966672e-05,298.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2320556640625,0.0,0.0,0.0001007872269838,298.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,0.0004780896706506,285.2953491210937,294.1499938964844,293.82733154296875,291.9195251464844,294.91485595703125,295.93572998046875,286.3103942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198140516877,8.180977673077905e-09,0.0010198057861998,-0.0204838905483484,0.0,0.0,0.0,-0.00886847730726,60.0,10.022228240966797,-0.0,-7.090902442996595e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794560,298.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2344970703125,0.0,0.0,9.571635018801317e-05,298.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.23516845703125,0.0,0.0,0.0001007941464195,299.1747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2362060546875,0.0,0.0,7.44462595321238e-05,298.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23492431640625,0.0,0.0,0.0001007940882118,298.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2335205078125,0.0,0.0,0.0004781222378369,285.298828125,294.1499938964844,293.8108825683594,291.9106750488281,294.90484619140625,295.91754150390625,286.3143615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198834352195,8.189072531195052e-09,0.0010198752861469,-0.0205050893127918,0.0,0.0,0.0,-0.0088724913075566,60.0,9.997673988342283,-0.0,-7.091864517860813e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794620,298.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2402648925781,0.0,0.0,9.573107672622427e-05,298.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,0.0001008096514851,299.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.241943359375,0.0,0.0,7.445771188940853e-05,298.4694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406616210937,0.0,0.0,0.0001008095932775,298.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2392883300781,0.0,0.0,0.0004781958123203,285.30584716796875,294.1499938964844,293.7794189453125,291.89434814453125,294.8846740722656,295.8818054199219,286.3222351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200396645814,8.207365453927196e-09,0.0010200315155088,-0.02055299654603,0.0,0.0,0.0,-0.008881558664143,60.0,9.950199127197266,-0.0,-7.094040910260446e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794680,298.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2402648925781,0.0,0.0,9.573107672622427e-05,298.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,0.0001008096514851,299.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.241943359375,0.0,0.0,7.445771188940853e-05,298.4694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406616210937,0.0,0.0,0.0001008095932775,298.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2392883300781,0.0,0.0,0.0004781958123203,285.30584716796875,294.1499938964844,293.7794189453125,291.89434814453125,294.8846740722656,295.8818054199219,286.3222351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200396645814,8.207365453927196e-09,0.0010200315155088,-0.02055299654603,0.0,0.0,0.0,-0.008881558664143,60.0,9.950199127197266,-0.0,-7.094040910260446e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794740,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2460632324219,0.0,0.0,9.575025615049526e-05,298.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2467041015625,0.0,0.0,0.0001008298422675,299.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2477111816406,0.0,0.0,7.44726276025176e-05,298.4655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464599609375,0.0,0.0,0.0001008297913358,298.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2450866699219,0.0,0.0,0.000478291651234,285.3129272460937,294.1499938964844,293.75,291.880126953125,294.8643493652344,295.84765625,286.330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202436242252,8.231211268139305e-09,0.0010202353587374,-0.0206154435873031,0.0,0.0,0.0,-0.0088933799415826,60.0,9.906807899475098,-0.0,-7.0968773968616e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794800,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2460632324219,0.0,0.0,9.575025615049526e-05,298.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2467041015625,0.0,0.0,0.0001008298422675,299.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2477111816406,0.0,0.0,7.44726276025176e-05,298.4655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464599609375,0.0,0.0,0.0001008297913358,298.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2450866699219,0.0,0.0,0.000478291651234,285.3129272460937,294.1499938964844,293.75,291.880126953125,294.8643493652344,295.84765625,286.330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202436242252,8.231211268139305e-09,0.0010202353587374,-0.0206154435873031,0.0,0.0,0.0,-0.0088933799415826,60.0,9.906807899475098,-0.0,-7.0968773968616e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794860,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518920898437,0.0,0.0,9.577196033205836e-05,298.6988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2525329589844,0.0,0.0,0.0001008526960504,299.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2535400390625,0.0,0.0,7.448950782418251e-05,298.4617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2522888183594,0.0,0.0,0.0001008526451187,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2509460449219,0.0,0.0,0.0004784000921063,285.3200378417969,294.1499938964844,293.721923828125,291.8681030273437,294.8439025878906,295.8149719238281,286.337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204743593931,8.258202122135572e-09,0.0010204660939052,-0.0206861291080713,0.0,0.0,0.0,-0.0089067611843347,60.0,9.867606163024902,-0.0,-7.100089050027236e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794920,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518920898437,0.0,0.0,9.577196033205836e-05,298.6988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2525329589844,0.0,0.0,0.0001008526960504,299.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2535400390625,0.0,0.0,7.448950782418251e-05,298.4617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2522888183594,0.0,0.0,0.0001008526451187,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2509460449219,0.0,0.0,0.0004784000921063,285.3200378417969,294.1499938964844,293.721923828125,291.8681030273437,294.8439025878906,295.8149719238281,286.337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204743593931,8.258202122135572e-09,0.0010204660939052,-0.0206861291080713,0.0,0.0,0.0,-0.0089067611843347,60.0,9.867606163024902,-0.0,-7.100089050027236e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794980,298.6060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2578125,0.0,0.0,9.579467587172984e-05,298.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2584228515625,0.0,0.0,0.000100876619399,299.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2593994140625,0.0,0.0,7.450717384926975e-05,298.4579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581787109375,0.0,0.0,0.0001008765611913,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2568664550781,0.0,0.0,0.0004785135679412,285.3271789550781,294.1499938964844,293.6943359375,291.8582763671875,294.82330322265625,295.7835693359375,286.3456420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207159211859,8.286451524952554e-09,0.001020707655698,-0.0207601077854633,0.0,0.0,0.0,-0.0089207654818892,60.0,9.83251953125,-0.0,-7.103451338252853e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795040,298.6060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2578125,0.0,0.0,9.579467587172984e-05,298.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2584228515625,0.0,0.0,0.000100876619399,299.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2593994140625,0.0,0.0,7.450717384926975e-05,298.4579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581787109375,0.0,0.0,0.0001008765611913,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2568664550781,0.0,0.0,0.0004785135679412,285.3271789550781,294.1499938964844,293.6943359375,291.8582763671875,294.82330322265625,295.7835693359375,286.3456420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207159211859,8.286451524952554e-09,0.001020707655698,-0.0207601077854633,0.0,0.0,0.0,-0.0089207654818892,60.0,9.83251953125,-0.0,-7.103451338252853e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795100,298.6051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2607727050781,0.0,0.0,9.580633195582776e-05,298.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.26141357421875,0.0,0.0,0.0001008888866635,299.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2623596191406,0.0,0.0,7.45162324164994e-05,298.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2611389160156,0.0,0.0,0.0001008888357318,298.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25982666015625,0.0,0.0,0.0004785717756021,285.3307800292969,294.1499938964844,293.6807556152344,291.8541564941406,294.8129272460937,295.76837158203125,286.3494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208399035036,8.30094570858364e-09,0.0010208316380158,-0.0207980647683143,0.0,0.0,0.0,-0.0089279506355524,60.0,9.816970825195312,-0.0,-7.10517653601528e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795160,298.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2637634277344,0.0,0.0,9.581803169567138e-05,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2643737792969,0.0,0.0,0.0001009012121357,299.1609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2653503417969,0.0,0.0,7.452533463947475e-05,298.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2641296386719,0.0,0.0,0.0001009011539281,298.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2628173828125,0.0,0.0,0.0004786302451975,285.3343811035156,294.1499938964844,293.66729736328125,291.8505554199219,294.80255126953125,295.75341796875,286.35333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020964467898,8.315500288347266e-09,0.0010209560859948,-0.020836180076003,0.0,0.0,0.0,-0.0089351665228605,60.0,9.802260398864746,-0.0,-7.106909549747797e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795220,298.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2697448730469,0.0,0.0,9.584149665897712e-05,298.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2703552246094,0.0,0.0,0.0001009259212878,299.15826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27130126953125,0.0,0.0,7.454358274117112e-05,298.4506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2701110839844,0.0,0.0,0.0001009258630801,298.5099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2688293457031,0.0,0.0,0.0004787474754266,285.3416442871094,294.1499938964844,293.6407470703125,291.84478759765625,294.7817077636719,295.7239074707031,286.36102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021214062348,8.344687607575452e-09,0.0010212056804448,-0.0209126155823469,0.0,0.0,0.0,-0.0089496355503797,60.0,9.774542808532717,-0.0,-7.1103848142684e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795280,298.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2697448730469,0.0,0.0,9.584149665897712e-05,298.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2703552246094,0.0,0.0,0.0001009259212878,299.15826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27130126953125,0.0,0.0,7.454358274117112e-05,298.4506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2701110839844,0.0,0.0,0.0001009258630801,298.5099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2688293457031,0.0,0.0,0.0004787474754266,285.3416442871094,294.1499938964844,293.6407470703125,291.84478759765625,294.7817077636719,295.7239074707031,286.36102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021214062348,8.344687607575452e-09,0.0010212056804448,-0.0209126155823469,0.0,0.0,0.0,-0.0089496355503797,60.0,9.774542808532717,-0.0,-7.1103848142684e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795340,298.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2757873535156,0.0,0.0,9.58648306550458e-05,298.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2763977050781,0.0,0.0,0.0001009504849207,299.1555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2773132324219,0.0,0.0,7.45617289794609e-05,298.44708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2761535644531,0.0,0.0,0.000100950433989,298.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748718261719,0.0,0.0,0.0004788640071637,285.3489074707031,294.1499938964844,293.61474609375,291.8408508300781,294.76080322265625,295.6952209472656,286.36865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214621433988,8.373704396547055e-09,0.0010214537614956,-0.0209886021912097,0.0,0.0,0.0,-0.0089640198275446,60.0,9.750627517700195,-0.0,-7.113840894135137e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795400,298.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2757873535156,0.0,0.0,9.58648306550458e-05,298.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2763977050781,0.0,0.0,0.0001009504849207,299.1555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2773132324219,0.0,0.0,7.45617289794609e-05,298.44708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2761535644531,0.0,0.0,0.000100950433989,298.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748718261719,0.0,0.0,0.0004788640071637,285.3489074707031,294.1499938964844,293.61474609375,291.8408508300781,294.76080322265625,295.6952209472656,286.36865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214621433988,8.373704396547055e-09,0.0010214537614956,-0.0209886021912097,0.0,0.0,0.0,-0.0089640198275446,60.0,9.750627517700195,-0.0,-7.113840894135137e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795460,298.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2818603515625,0.0,0.0,9.588761167833582e-05,298.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.282470703125,0.0,0.0,0.000100974466477,299.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28338623046875,0.0,0.0,7.457944593625143e-05,298.443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2822265625,0.0,0.0,0.0001009744155453,298.50811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28094482421875,0.0,0.0,0.0004789778031408,285.3562316894531,294.1499938964844,293.5892639160156,291.8386535644531,294.7397766113281,295.6673278808594,286.3762512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217044036835,8.402038176313908e-09,0.0010216960217803,-0.0210628025233745,0.0,0.0,0.0,-0.008978066034615,60.0,9.73020076751709,-0.0,-7.117215972129999e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795520,298.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2818603515625,0.0,0.0,9.588761167833582e-05,298.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.282470703125,0.0,0.0,0.000100974466477,299.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28338623046875,0.0,0.0,7.457944593625143e-05,298.443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2822265625,0.0,0.0,0.0001009744155453,298.50811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28094482421875,0.0,0.0,0.0004789778031408,285.3562316894531,294.1499938964844,293.5892639160156,291.8386535644531,294.7397766113281,295.6673278808594,286.3762512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217044036835,8.402038176313908e-09,0.0010216960217803,-0.0210628025233745,0.0,0.0,0.0,-0.008978066034615,60.0,9.73020076751709,-0.0,-7.117215972129999e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795580,298.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2879638671875,0.0,0.0,9.590949048288168e-05,298.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.28857421875,0.0,0.0,0.0001009975094348,299.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2894897460937,0.0,0.0,7.459645712515339e-05,298.4402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.288330078125,0.0,0.0,0.0001009974585031,298.5072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2870788574219,0.0,0.0,0.000479087117128,285.36358642578125,294.1499938964844,293.5643310546875,291.83807373046875,294.7186889648437,295.64013671875,286.3838195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219371179118,8.429247522201422e-09,0.0010219287360087,-0.0211340561509132,0.0,0.0,0.0,-0.0089915553107857,60.0,9.712982177734377,-0.0,-7.120458178633271e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795640,298.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2879638671875,0.0,0.0,9.590949048288168e-05,298.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.28857421875,0.0,0.0,0.0001009975094348,299.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2894897460937,0.0,0.0,7.459645712515339e-05,298.4402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.288330078125,0.0,0.0,0.0001009974585031,298.5072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2870788574219,0.0,0.0,0.000479087117128,285.36358642578125,294.1499938964844,293.5643310546875,291.83807373046875,294.7186889648437,295.64013671875,286.3838195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219371179118,8.429247522201422e-09,0.0010219287360087,-0.0211340561509132,0.0,0.0,0.0,-0.0089915553107857,60.0,9.712982177734377,-0.0,-7.120458178633271e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795700,298.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2910461425781,0.0,0.0,9.59198150667362e-05,298.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2916564941406,0.0,0.0,0.0001010083797154,299.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2925720214844,0.0,0.0,7.460448978235945e-05,298.4385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2914123535156,0.0,0.0,0.0001010083287837,298.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2901916503906,0.0,0.0,0.0004791386891156,285.3673095703125,294.1499938964844,293.55206298828125,291.8383483886719,294.7080993652344,295.6268920898437,286.3875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220468975603,8.442087917615027e-09,0.0010220385156571,-0.0211676824837923,0.0,0.0,0.0,-0.0089979209005832,60.0,9.705852508544922,-0.0,-7.121988687686098e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795760,298.5941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2941589355469,0.0,0.0,9.592986316420138e-05,298.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.29473876953125,0.0,0.0,0.0001010189589578,299.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.295654296875,0.0,0.0,7.461230416083708e-05,298.4369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.29449462890625,0.0,0.0,0.0001010189080261,298.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29327392578125,0.0,0.0,0.0004791888932231,285.3710021972656,294.1499938964844,293.5399169921875,291.8389892578125,294.697509765625,295.61376953125,286.3913269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221537668257,8.454585476158627e-09,0.0010221452685073,-0.0212004091590642,0.0,0.0,0.0,-0.0090041160583496,60.0,9.6993408203125,-0.0,-7.123477985260251e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795820,298.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.30035400390625,0.0,0.0,9.59492172114551e-05,298.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3009338378906,0.0,0.0,0.0001010393389151,299.144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30181884765625,0.0,0.0,7.462735811714083e-05,298.4336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3007202148437,0.0,0.0,0.0001010392952593,298.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.29949951171875,0.0,0.0,0.0004792856052517,285.3784484863281,294.1499938964844,293.5160827636719,291.84130859375,294.6763000488281,295.5878601074219,286.3988342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223597055301,8.47865599951092e-09,0.0010223512072116,-0.0212634429335594,0.0,0.0,0.0,-0.0090160490944981,60.0,9.687542915344238,-0.0,-7.126347867369986e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795880,298.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.30035400390625,0.0,0.0,9.59492172114551e-05,298.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3009338378906,0.0,0.0,0.0001010393389151,299.144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30181884765625,0.0,0.0,7.462735811714083e-05,298.4336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3007202148437,0.0,0.0,0.0001010392952593,298.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.29949951171875,0.0,0.0,0.0004792856052517,285.3784484863281,294.1499938964844,293.5160827636719,291.84130859375,294.6763000488281,295.5878601074219,286.3988342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223597055301,8.47865599951092e-09,0.0010223512072116,-0.0212634429335594,0.0,0.0,0.0,-0.0090160490944981,60.0,9.687542915344238,-0.0,-7.126347867369986e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795940,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3066101074219,0.0,0.0,9.596651943866163e-05,298.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30718994140625,0.0,0.0,0.000101057557913,299.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,7.464081136276945e-05,298.4305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30694580078125,0.0,0.0,0.0001010575069813,298.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3057556152344,0.0,0.0,0.0004793720145244,285.38592529296875,294.1499938964844,293.4927673339844,291.8448791503906,294.6550598144531,295.5625915527344,286.4062805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225436417385,8.500164128122378e-09,0.0010225351434201,-0.021319767460227,0.0,0.0,0.0,-0.0090267118066549,60.0,9.678391456604004,-0.0,-7.128912216103346e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796000,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3066101074219,0.0,0.0,9.596651943866163e-05,298.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30718994140625,0.0,0.0,0.000101057557913,299.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,7.464081136276945e-05,298.4305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30694580078125,0.0,0.0,0.0001010575069813,298.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3057556152344,0.0,0.0,0.0004793720145244,285.38592529296875,294.1499938964844,293.4927673339844,291.8448791503906,294.6550598144531,295.5625915527344,286.4062805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225436417385,8.500164128122378e-09,0.0010225351434201,-0.021319767460227,0.0,0.0,0.0,-0.0090267118066549,60.0,9.678391456604004,-0.0,-7.128912216103346e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796060,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3128967285156,0.0,0.0,9.598174801794812e-05,298.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134460449219,0.0,0.0,0.0001010735868476,299.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3143310546875,0.0,0.0,7.465264934580773e-05,298.4274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.313232421875,0.0,0.0,0.0001010735359159,298.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3120422363281,0.0,0.0,0.0004794480628333,285.3934326171875,294.1499938964844,293.4700012207031,291.849609375,294.6337890625,295.5379638671875,286.4136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227054590359,8.51908410481883e-09,0.0010226969607174,-0.0213693138211965,0.0,0.0,0.0,-0.0090360911563038,60.0,9.67160701751709,-0.0,-7.131168189289383e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796120,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3128967285156,0.0,0.0,9.598174801794812e-05,298.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134460449219,0.0,0.0,0.0001010735868476,299.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3143310546875,0.0,0.0,7.465264934580773e-05,298.4274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.313232421875,0.0,0.0,0.0001010735359159,298.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3120422363281,0.0,0.0,0.0004794480628333,285.3934326171875,294.1499938964844,293.4700012207031,291.849609375,294.6337890625,295.5379638671875,286.4136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227054590359,8.51908410481883e-09,0.0010226969607174,-0.0213693138211965,0.0,0.0,0.0,-0.0090360911563038,60.0,9.67160701751709,-0.0,-7.131168189289383e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796180,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3192138671875,0.0,0.0,9.599469194654377e-05,298.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3197631835937,0.0,0.0,0.0001010872147162,299.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32061767578125,0.0,0.0,7.466271199518815e-05,298.4244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3195495605469,0.0,0.0,0.0001010871710604,298.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3183898925781,0.0,0.0,0.0004795127606485,285.4009704589844,294.1499938964844,293.44781494140625,291.8553771972656,294.61248779296875,295.5139465332031,286.4211120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022842945531,8.53516635146434e-09,0.0010228344472125,-0.0214114282280206,0.0,0.0,0.0,-0.0090440642088651,60.0,9.666925430297852,-0.0,-7.133086654675935e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796240,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3192138671875,0.0,0.0,9.599469194654377e-05,298.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3197631835937,0.0,0.0,0.0001010872147162,299.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32061767578125,0.0,0.0,7.466271199518815e-05,298.4244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3195495605469,0.0,0.0,0.0001010871710604,298.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3183898925781,0.0,0.0,0.0004795127606485,285.4009704589844,294.1499938964844,293.44781494140625,291.8553771972656,294.61248779296875,295.5139465332031,286.4211120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022842945531,8.53516635146434e-09,0.0010228344472125,-0.0214114282280206,0.0,0.0,0.0,-0.0090440642088651,60.0,9.666925430297852,-0.0,-7.133086654675935e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796300,298.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3223876953125,0.0,0.0,9.599993791198358e-05,298.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.32293701171875,0.0,0.0,0.000101092744444,299.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32379150390625,0.0,0.0,7.46667938074097e-05,298.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3227233886719,0.0,0.0,0.0001010926935123,298.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3215637207031,0.0,0.0,0.0004795389540959,285.4047546386719,294.1499938964844,293.4369201660156,291.858642578125,294.6018371582031,295.50225830078125,286.4247741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228985920548,8.54168202835126e-09,0.0010228900937363,-0.0214284919202327,0.0,0.0,0.0,-0.0090472940355539,60.0,9.665523529052734,-0.0,-7.133863988428858e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796360,298.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3255615234375,0.0,0.0,9.600530756870285e-05,298.6744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3261108398437,0.0,0.0,0.0001010983905871,299.1341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.32696533203125,0.0,0.0,7.467097020708025e-05,298.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3258972167969,0.0,0.0,0.0001010983469313,298.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3247375488281,0.0,0.0,0.0004795657878275,285.4085388183594,294.1499938964844,293.4261779785156,291.8620910644531,294.5911865234375,295.4905090332031,286.428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229557519778,8.54834780739111e-09,0.001022947137244,-0.0214459467679262,0.0,0.0,0.0,-0.0090505983680486,60.0,9.663990020751951,-0.0,-7.134659085750172e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796420,298.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3319396972656,0.0,0.0,9.601319470675662e-05,298.67242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3324890136719,0.0,0.0,0.0001011066997307,299.1314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3333435058594,0.0,0.0,7.4677103839349e-05,298.4187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.332275390625,0.0,0.0,0.000101106648799,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3311462402344,0.0,0.0,0.000479605194414,285.4161071777344,294.1499938964844,293.4051513671875,291.86962890625,294.5699157714844,295.4674987792969,286.4358215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230393381789,8.558129316327268e-09,0.0010230308398604,-0.0214715600013732,0.0,0.0,0.0,-0.0090554477646946,60.0,9.662317276000977,-0.0,-7.13582579692229e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796480,298.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3319396972656,0.0,0.0,9.601319470675662e-05,298.67242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3324890136719,0.0,0.0,0.0001011066997307,299.1314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3333435058594,0.0,0.0,7.4677103839349e-05,298.4187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.332275390625,0.0,0.0,0.000101106648799,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3311462402344,0.0,0.0,0.000479605194414,285.4161071777344,294.1499938964844,293.4051513671875,291.86962890625,294.5699157714844,295.4674987792969,286.4358215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230393381789,8.558129316327268e-09,0.0010230308398604,-0.0214715600013732,0.0,0.0,0.0,-0.0090554477646946,60.0,9.662317276000977,-0.0,-7.13582579692229e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796540,298.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.33837890625,0.0,0.0,9.601822239346802e-05,298.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3388977050781,0.0,0.0,0.0001011119893519,299.1288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3397521972656,0.0,0.0,7.468101102858782e-05,298.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3387145996094,0.0,0.0,0.0001011119456961,298.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33758544921875,0.0,0.0,0.0004796303110197,285.4237365722656,294.1499938964844,293.3846740722656,291.8778686523437,294.5486145019531,295.4451904296875,286.443115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023092539981,8.564349229800428e-09,0.0010230840416625,-0.0214878488332033,0.0,0.0,0.0,-0.0090585313737392,60.0,9.662452697753906,-0.0,-7.136567603538424e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796600,298.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.33837890625,0.0,0.0,9.601822239346802e-05,298.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3388977050781,0.0,0.0,0.0001011119893519,299.1288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3397521972656,0.0,0.0,7.468101102858782e-05,298.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3387145996094,0.0,0.0,0.0001011119456961,298.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33758544921875,0.0,0.0,0.0004796303110197,285.4237365722656,294.1499938964844,293.3846740722656,291.8778686523437,294.5486145019531,295.4451904296875,286.443115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023092539981,8.564349229800428e-09,0.0010230840416625,-0.0214878488332033,0.0,0.0,0.0,-0.0090585313737392,60.0,9.662452697753906,-0.0,-7.136567603538424e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796660,298.5784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3448181152344,0.0,0.0,9.602003410691395e-05,298.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3453674316406,0.0,0.0,0.0001011138956528,299.126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34619140625,0.0,0.0,7.468241528840736e-05,298.4132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3451538085937,0.0,0.0,0.000101113851997,298.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.34405517578125,0.0,0.0,0.0004796393623109,285.4313659667969,294.1499938964844,293.36474609375,291.88671875,294.52734375,295.4235534667969,286.4504089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231115156784,8.56656257042232e-09,0.0010231030173599,-0.0214936453849077,0.0,0.0,0.0,-0.0090596284717321,60.0,9.663909912109377,-0.0,-7.136831925436128e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
