time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17796720,298.5784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3448181152344,0.0,0.0,9.602003410691395e-05,298.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3453674316406,0.0,0.0,0.0001011138956528,299.126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34619140625,0.0,0.0,7.468241528840736e-05,298.4132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3451538085937,0.0,0.0,0.000101113851997,298.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.34405517578125,0.0,0.0,0.0004796393623109,285.4313659667969,294.1499938964844,293.36474609375,291.88671875,294.52734375,295.4235534667969,286.4504089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231115156784,8.56656257042232e-09,0.0010231030173599,-0.0214936453849077,0.0,0.0,0.0,-0.0090596284717321,60.0,9.663909912109377,-0.0,-7.136831925436128e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796780,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.351318359375,0.0,0.0,9.601826604921372e-05,298.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3518371582031,0.0,0.0,0.0001011120330076,299.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3526611328125,0.0,0.0,7.468104013241827e-05,298.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.35162353515625,0.0,0.0,0.0001011119893519,298.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3505249023437,0.0,0.0,0.0004796305729541,285.4390563964844,294.1499938964844,293.345458984375,291.8960266113281,294.506103515625,295.4024658203125,286.4576721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230923071503,8.564318143555738e-09,0.0010230838088318,-0.0214877687394619,0.0,0.0,0.0,-0.009058516472578,60.0,9.666234970092772,-0.0,-7.136564050824745e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796840,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.351318359375,0.0,0.0,9.601826604921372e-05,298.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3518371582031,0.0,0.0,0.0001011120330076,299.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3526611328125,0.0,0.0,7.468104013241827e-05,298.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.35162353515625,0.0,0.0,0.0001011119893519,298.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3505249023437,0.0,0.0,0.0004796305729541,285.4390563964844,294.1499938964844,293.345458984375,291.8960266113281,294.506103515625,295.4024658203125,286.4576721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230923071503,8.564318143555738e-09,0.0010230838088318,-0.0214877687394619,0.0,0.0,0.0,-0.009058516472578,60.0,9.666234970092772,-0.0,-7.136564050824745e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796900,298.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3545837402344,0.0,0.0,9.60157412919216e-05,298.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3551025390625,0.0,0.0,0.0001011093700071,299.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558959960937,0.0,0.0,7.467907562386245e-05,298.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3548889160156,0.0,0.0,0.0001011093263514,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3537902832031,0.0,0.0,0.0004796179418917,285.4429016113281,294.1499938964844,293.33599853515625,291.9008483886719,294.4955139160156,295.3921813964844,286.4613037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230651823803,8.561145570240571e-09,0.0010230566840618,-0.0214794594794511,0.0,0.0,0.0,-0.0090569434687495,60.0,9.667746543884276,-0.0,-7.136185331546585e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796960,298.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3578491210937,0.0,0.0,9.601218334864824e-05,298.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3583679199219,0.0,0.0,0.0001011056301649,299.1210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3591613769531,0.0,0.0,7.467631075996906e-05,298.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.358154296875,0.0,0.0,0.0001011055865092,298.4976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3570861816406,0.0,0.0,0.0004796001885551,285.4467468261719,294.1499938964844,293.32672119140625,291.90576171875,294.48492431640625,295.3820495605469,286.4649353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230272309854,8.556696684536291e-09,0.0010230186162516,-0.0214678104966878,0.0,0.0,0.0,-0.0090547380968928,60.0,9.669397354125977,-0.0,-7.135655266665708e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797020,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3643798828125,0.0,0.0,9.600177872925995e-05,298.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3648986816406,0.0,0.0,0.0001010946652968,299.118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3656921386719,0.0,0.0,7.466821261914447e-05,298.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3647155761719,0.0,0.0,0.000101094621641,298.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3636169433594,0.0,0.0,0.000479548209114,285.4544677734375,294.1499938964844,293.30859375,291.9157409667969,294.4637756347656,295.3622436523437,286.4721374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229159379377,8.543691087936622e-09,0.0010229074396193,-0.021433750167489,0.0,0.0,0.0,-0.0090482905507087,60.0,9.6730318069458,-0.0,-7.134103441330808e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797080,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3643798828125,0.0,0.0,9.600177872925995e-05,298.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3648986816406,0.0,0.0,0.0001010946652968,299.118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3656921386719,0.0,0.0,7.466821261914447e-05,298.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3647155761719,0.0,0.0,0.000101094621641,298.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3636169433594,0.0,0.0,0.000479548209114,285.4544677734375,294.1499938964844,293.30859375,291.9157409667969,294.4637756347656,295.3622436523437,286.4721374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229159379377,8.543691087936622e-09,0.0010229074396193,-0.021433750167489,0.0,0.0,0.0,-0.0090482905507087,60.0,9.6730318069458,-0.0,-7.134103441330808e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797140,298.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3709716796875,0.0,0.0,9.598668839316816e-05,298.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3714904785156,0.0,0.0,0.0001010787746054,299.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.37225341796875,0.0,0.0,7.465647649951279e-05,298.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.37127685546875,0.0,0.0,0.0001010787309496,298.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3702392578125,0.0,0.0,0.0004794728301931,285.46221923828125,294.1499938964844,293.29107666015625,291.9259338378906,294.4427185058594,295.3431091308594,286.4793395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227548191323,8.524843941870586e-09,0.0010227463208138,-0.0213843956589698,0.0,0.0,0.0,-0.0090389475226402,60.0,9.676997184753418,-0.0,-7.131855284114863e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797200,298.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3709716796875,0.0,0.0,9.598668839316816e-05,298.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3714904785156,0.0,0.0,0.0001010787746054,299.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.37225341796875,0.0,0.0,7.465647649951279e-05,298.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.37127685546875,0.0,0.0,0.0001010787309496,298.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3702392578125,0.0,0.0,0.0004794728301931,285.46221923828125,294.1499938964844,293.29107666015625,291.9259338378906,294.4427185058594,295.3431091308594,286.4793395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227548191323,8.524843941870586e-09,0.0010227463208138,-0.0213843956589698,0.0,0.0,0.0,-0.0090389475226402,60.0,9.676997184753418,-0.0,-7.131855284114863e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797260,298.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3775939941406,0.0,0.0,9.596705058356748e-05,298.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3780822753906,0.0,0.0,0.0001010580890579,299.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3788452148437,0.0,0.0,7.4641196988523e-05,298.40106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3778991699219,0.0,0.0,0.0001010580454021,298.4951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3768615722656,0.0,0.0,0.0004793747502844,285.469970703125,294.1499938964844,293.274169921875,291.9361572265625,294.4217224121094,295.3246154785156,286.4865417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225451551377,8.500331105665282e-09,0.0010225366568192,-0.021320205181837,0.0,0.0,0.0,-0.0090267956256866,60.0,9.681059837341309,-0.0,-7.128932111299946e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797320,298.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3775939941406,0.0,0.0,9.596705058356748e-05,298.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3780822753906,0.0,0.0,0.0001010580890579,299.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3788452148437,0.0,0.0,7.4641196988523e-05,298.40106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3778991699219,0.0,0.0,0.0001010580454021,298.4951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3768615722656,0.0,0.0,0.0004793747502844,285.469970703125,294.1499938964844,293.274169921875,291.9361572265625,294.4217224121094,295.3246154785156,286.4865417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225451551377,8.500331105665282e-09,0.0010225366568192,-0.021320205181837,0.0,0.0,0.0,-0.0090267956256866,60.0,9.681059837341309,-0.0,-7.128932111299946e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797380,298.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3842468261719,0.0,0.0,9.594309085514396e-05,298.6566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3847351074219,0.0,0.0,0.0001010328560369,299.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3854675292969,0.0,0.0,7.462255598511547e-05,298.3988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.384521484375,0.0,0.0,0.0001010328123811,298.49432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3835144042969,0.0,0.0,0.0004792550462298,285.4777526855469,294.1499938964844,293.2578430175781,291.94635009765625,294.4008178710937,295.3067932128906,286.4936828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022289507091,8.470436796415015e-09,0.0010222811251878,-0.02124192006886,0.0,0.0,0.0,-0.0090119754895567,60.0,9.685028076171877,-0.0,-7.125368028937373e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797440,298.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3842468261719,0.0,0.0,9.594309085514396e-05,298.6566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3847351074219,0.0,0.0,0.0001010328560369,299.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3854675292969,0.0,0.0,7.462255598511547e-05,298.3988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.384521484375,0.0,0.0,0.0001010328123811,298.49432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3835144042969,0.0,0.0,0.0004792550462298,285.4777526855469,294.1499938964844,293.2578430175781,291.94635009765625,294.4008178710937,295.3067932128906,286.4936828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022289507091,8.470436796415015e-09,0.0010222811251878,-0.02124192006886,0.0,0.0,0.0,-0.0090119754895567,60.0,9.685028076171877,-0.0,-7.125368028937373e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797500,298.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3875732421875,0.0,0.0,9.592944115865976e-05,298.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3880615234375,0.0,0.0,0.0001010184787446,299.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3887939453125,0.0,0.0,7.461194036295637e-05,298.3977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3878479003906,0.0,0.0,0.0001010184350889,298.4939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3868408203125,0.0,0.0,0.0004791868850588,285.4816589355469,294.1499938964844,293.2499389648437,291.9513854980469,294.390380859375,295.298095703125,286.4972839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221439879387,8.453408639752524e-09,0.0010221354896202,-0.0211973302066326,0.0,0.0,0.0,-0.0090035339817404,60.0,9.686891555786133,-0.0,-7.123338008341308e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797560,298.5648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3908996582031,0.0,0.0,9.591480193194002e-05,298.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3913879394531,0.0,0.0,0.0001010030682664,299.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.39215087890625,0.0,0.0,7.460055348929018e-05,298.3966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3912048339844,0.0,0.0,0.0001010030246106,298.4934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3901672363281,0.0,0.0,0.0004791137762367,285.4855651855469,294.1499938964844,293.2421569824219,291.9563903808594,294.3800048828125,295.28955078125,286.5008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219878749921,8.435153908692428e-09,0.0010219793766736,-0.0211495235562324,0.0,0.0,0.0,-0.0089944843202829,60.0,9.688661575317385,-0.0,-7.121162326484409e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797620,298.5629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3976135253906,0.0,0.0,9.588254761183634e-05,298.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3980712890625,0.0,0.0,0.0001009690968203,299.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3988342285156,0.0,0.0,7.457546598743647e-05,298.3945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3978881835937,0.0,0.0,0.0001009690531645,298.4927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3968811035156,0.0,0.0,0.0004789526574313,285.493408203125,294.1499938964844,293.2270812988281,291.9661865234375,294.3592834472656,295.2729797363281,286.5079650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216437513008,8.39492475535053e-09,0.0010216353693976,-0.0210441723465919,0.0,0.0,0.0,-0.0089745409786701,60.0,9.691797256469728,-0.0,-7.116368294646237e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797680,298.5629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3976135253906,0.0,0.0,9.588254761183634e-05,298.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3980712890625,0.0,0.0,0.0001009690968203,299.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3988342285156,0.0,0.0,7.457546598743647e-05,298.3945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3978881835937,0.0,0.0,0.0001009690531645,298.4927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3968811035156,0.0,0.0,0.0004789526574313,285.493408203125,294.1499938964844,293.2270812988281,291.9661865234375,294.3592834472656,295.2729797363281,286.5079650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216437513008,8.39492475535053e-09,0.0010216353693976,-0.0210441723465919,0.0,0.0,0.0,-0.0089745409786701,60.0,9.691797256469728,-0.0,-7.116368294646237e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797740,298.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4043273925781,0.0,0.0,9.584681538399308e-05,298.6509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.40478515625,0.0,0.0,0.0001009314655675,299.10308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.405517578125,0.0,0.0,7.454767182935029e-05,298.3924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.40460205078125,0.0,0.0,0.0001009314291877,298.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.40362548828125,0.0,0.0,0.0004787741636391,285.5012512207031,294.1499938964844,293.212646484375,291.9756164550781,294.3387145996094,295.2570495605469,286.5150756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212627239525,8.350363955855755e-09,0.0010212544584646,-0.0209274813532829,0.0,0.0,0.0,-0.0089524500072002,60.0,9.694276809692385,-0.0,-7.111060540410109e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797800,298.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4043273925781,0.0,0.0,9.584681538399308e-05,298.6509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.40478515625,0.0,0.0,0.0001009314655675,299.10308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.405517578125,0.0,0.0,7.454767182935029e-05,298.3924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.40460205078125,0.0,0.0,0.0001009314291877,298.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.40362548828125,0.0,0.0,0.0004787741636391,285.5012512207031,294.1499938964844,293.212646484375,291.9756164550781,294.3387145996094,295.2570495605469,286.5150756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212627239525,8.350363955855755e-09,0.0010212544584646,-0.0209274813532829,0.0,0.0,0.0,-0.0089524500072002,60.0,9.694276809692385,-0.0,-7.111060540410109e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797860,298.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4110717773437,0.0,0.0,9.580797632224858e-05,298.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4115295410156,0.0,0.0,0.0001008905674098,299.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4122619628906,0.0,0.0,7.45174620533362e-05,298.3903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4113464355469,0.0,0.0,0.000100890523754,298.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4103698730469,0.0,0.0,0.0004785801575053,285.50909423828125,294.1499938964844,293.1988220214844,291.9845886230469,294.3182678222656,295.2417907714844,286.5221862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208485182374,8.301932474807927e-09,0.0010208402527496,-0.0208006482571363,0.0,0.0,0.0,-0.0089284405112266,60.0,9.695929527282717,-0.0,-7.105293775566679e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797920,298.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4110717773437,0.0,0.0,9.580797632224858e-05,298.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4115295410156,0.0,0.0,0.0001008905674098,299.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4122619628906,0.0,0.0,7.45174620533362e-05,298.3903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4113464355469,0.0,0.0,0.000100890523754,298.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4103698730469,0.0,0.0,0.0004785801575053,285.50909423828125,294.1499938964844,293.1988220214844,291.9845886230469,294.3182678222656,295.2417907714844,286.5221862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208485182374,8.301932474807927e-09,0.0010208402527496,-0.0208006482571363,0.0,0.0,0.0,-0.0089284405112266,60.0,9.695929527282717,-0.0,-7.105293775566679e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797980,298.5572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178466796875,0.0,0.0,9.576644515618682e-05,298.6470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4183044433594,0.0,0.0,0.0001008468316285,299.0980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4190368652344,0.0,0.0,7.448515680152923e-05,298.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4181213378906,0.0,0.0,0.0001008467952487,298.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.41717529296875,0.0,0.0,0.0004783727345056,285.5169677734375,294.1499938964844,293.1856689453125,291.9930114746094,294.2979736328125,295.2271728515625,286.5292663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204057907685,8.250152561117831e-09,0.0010203975252807,-0.0206650476902723,0.0,0.0,0.0,-0.0089027713984251,60.0,9.696592330932615,-0.0,-7.099131238419433e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798040,298.5572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178466796875,0.0,0.0,9.576644515618682e-05,298.6470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4183044433594,0.0,0.0,0.0001008468316285,299.0980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4190368652344,0.0,0.0,7.448515680152923e-05,298.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4181213378906,0.0,0.0,0.0001008467952487,298.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.41717529296875,0.0,0.0,0.0004783727345056,285.5169677734375,294.1499938964844,293.1856689453125,291.9930114746094,294.2979736328125,295.2271728515625,286.5292663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204057907685,8.250152561117831e-09,0.0010203975252807,-0.0206650476902723,0.0,0.0,0.0,-0.0089027713984251,60.0,9.696592330932615,-0.0,-7.099131238419433e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798100,298.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4212646484375,0.0,0.0,9.574462455930188e-05,298.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4217224121094,0.0,0.0,0.0001008238541544,299.0968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.42242431640625,0.0,0.0,7.446818926837295e-05,298.3873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4215393066406,0.0,0.0,0.0001008238177746,298.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4205627441406,0.0,0.0,0.0004782637406606,285.5209045410156,294.1499938964844,293.1793212890625,291.9969787597656,294.28790283203125,295.2201843261719,286.5328063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201730765402,8.222951208836093e-09,0.0010201649274677,-0.0205938108265399,0.0,0.0,0.0,-0.0088892858475446,60.0,9.696375846862791,-0.0,-7.095894716258044e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798160,298.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4246520996094,0.0,0.0,9.572240378474815e-05,298.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.42510986328125,0.0,0.0,0.0001008004546747,299.0956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4258117675781,0.0,0.0,7.445090159308165e-05,298.3863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249267578125,0.0,0.0,0.000100800411019,298.48956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4239807128906,0.0,0.0,0.0004781527386512,285.5248718261719,294.1499938964844,293.1731262207031,292.0007629394531,294.2778625488281,295.2133483886719,286.5363464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199360549449,8.195243594855128e-09,0.0010199279058724,-0.0205212496221065,0.0,0.0,0.0,-0.0088755497708916,60.0,9.695855140686035,-0.0,-7.092598508506853e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798220,298.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4314880371094,0.0,0.0,9.567710367264226e-05,298.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.43194580078125,0.0,0.0,0.0001007527462206,299.0931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4326171875,0.0,0.0,7.441567140631378e-05,298.38433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4317626953125,0.0,0.0,0.0001007527098408,298.4888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4308166503906,0.0,0.0,0.0004779264854732,285.5327453613281,294.1499938964844,293.1612243652344,292.0077819824219,294.2579040527344,295.2000427246094,286.5434265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101945316419,8.138767881860076e-09,0.0010194450151175,-0.0203733500093221,0.0,0.0,0.0,-0.0088475532829761,60.0,9.694138526916504,-0.0,-7.085883169111187e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798280,298.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4314880371094,0.0,0.0,9.567710367264226e-05,298.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.43194580078125,0.0,0.0,0.0001007527462206,299.0931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4326171875,0.0,0.0,7.441567140631378e-05,298.38433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4317626953125,0.0,0.0,0.0001007527098408,298.4888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4308166503906,0.0,0.0,0.0004779264854732,285.5327453613281,294.1499938964844,293.1612243652344,292.0077819824219,294.2579040527344,295.2000427246094,286.5434265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101945316419,8.138767881860076e-09,0.0010194450151175,-0.0203733500093221,0.0,0.0,0.0,-0.0088475532829761,60.0,9.694138526916504,-0.0,-7.085883169111187e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798340,298.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4383239746094,0.0,0.0,9.563079220242798e-05,298.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.43878173828125,0.0,0.0,0.0001007039754767,299.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.439453125,0.0,0.0,7.437964814016595e-05,298.3823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4385986328125,0.0,0.0,0.000100703939097,298.4880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.43768310546875,0.0,0.0,0.0004776951391249,285.5406799316406,294.1499938964844,293.1499938964844,292.0138854980469,294.2381591796875,295.1874694824219,286.55047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189594468101,8.08102829097379e-09,0.0010189512977376,-0.0202221367508173,0.0,0.0,0.0,-0.0088189290836453,60.0,9.690711975097656,-0.0,-7.079020747369213e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798400,298.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4383239746094,0.0,0.0,9.563079220242798e-05,298.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.43878173828125,0.0,0.0,0.0001007039754767,299.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.439453125,0.0,0.0,7.437964814016595e-05,298.3823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4385986328125,0.0,0.0,0.000100703939097,298.4880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.43768310546875,0.0,0.0,0.0004776951391249,285.5406799316406,294.1499938964844,293.1499938964844,292.0138854980469,294.2381591796875,295.1874694824219,286.55047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189594468101,8.08102829097379e-09,0.0010189512977376,-0.0202221367508173,0.0,0.0,0.0,-0.0088189290836453,60.0,9.690711975097656,-0.0,-7.079020747369213e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798460,298.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,9.559235331835224e-05,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4456481933594,0.0,0.0,0.0001006634920486,299.0884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4463195800781,0.0,0.0,7.434974395437166e-05,298.38043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4454650878906,0.0,0.0,0.0001006634556688,298.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4445495605469,0.0,0.0,0.0004775031120516,285.548583984375,294.1499938964844,293.1401672363281,292.01910400390625,294.2186584472656,295.1759033203125,286.5575256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018549548462,8.033096854376254e-09,0.0010185415158048,-0.0200966093689203,0.0,0.0,0.0,-0.0087951673194766,60.0,9.686198234558104,-0.0,-7.073326457884832e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798520,298.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,9.559235331835224e-05,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4456481933594,0.0,0.0,0.0001006634920486,299.0884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4463195800781,0.0,0.0,7.434974395437166e-05,298.38043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4454650878906,0.0,0.0,0.0001006634556688,298.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4445495605469,0.0,0.0,0.0004775031120516,285.548583984375,294.1499938964844,293.1401672363281,292.01910400390625,294.2186584472656,295.1759033203125,286.5575256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018549548462,8.033096854376254e-09,0.0010185415158048,-0.0200966093689203,0.0,0.0,0.0,-0.0087951673194766,60.0,9.686198234558104,-0.0,-7.073326457884832e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798580,298.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520874023437,0.0,0.0,9.55590876401402e-05,298.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4525146484375,0.0,0.0,0.0001006284655886,299.0860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.45318603515625,0.0,0.0,7.432387064909562e-05,298.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,0.0001006284292088,298.4867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4514465332031,0.0,0.0,0.0004773369582835,285.5565185546875,294.1499938964844,293.1323547363281,292.0234680175781,294.1992492675781,295.1646728515625,286.5645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181943653151,7.991617145819419e-09,0.0010181863326579,-0.019987978041172,0.0,0.0,0.0,-0.0087746018543839,60.0,9.68136978149414,-0.0,-7.068400265097807e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798640,298.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520874023437,0.0,0.0,9.55590876401402e-05,298.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4525146484375,0.0,0.0,0.0001006284655886,299.0860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.45318603515625,0.0,0.0,7.432387064909562e-05,298.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,0.0001006284292088,298.4867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4514465332031,0.0,0.0,0.0004773369582835,285.5565185546875,294.1499938964844,293.1323547363281,292.0234680175781,294.1992492675781,295.1646728515625,286.5645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181943653151,7.991617145819419e-09,0.0010181863326579,-0.019987978041172,0.0,0.0,0.0,-0.0087746018543839,60.0,9.68136978149414,-0.0,-7.068400265097807e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798700,298.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4555358886719,0.0,0.0,9.555074939271436e-05,298.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4559631347656,0.0,0.0,0.0001006196835078,299.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4566345214844,0.0,0.0,7.431738777086139e-05,298.37750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.455810546875,0.0,0.0,0.000100619647128,298.48651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45489501953125,0.0,0.0,0.0004772953107021,285.5605163574219,294.1499938964844,293.1291809082031,292.0253601074219,294.18975830078125,295.16021728515625,286.5680847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181061225011,7.981207694740533e-09,0.0010180980898439,-0.0199607145041227,0.0,0.0,0.0,-0.0087694451212883,60.0,9.678374290466309,-0.0,-7.067163920737586e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798760,298.54638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590148925781,0.0,0.0,9.554095595376566e-05,298.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4594421386719,0.0,0.0,0.0001006093661999,299.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4600830078125,0.0,0.0,7.430976984323934e-05,298.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4592590332031,0.0,0.0,0.0001006093298201,298.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4583740234375,0.0,0.0,0.0004772463871631,285.5644836425781,294.1499938964844,293.1264343261719,292.0270690917969,294.18023681640625,295.155517578125,286.57159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101800262928,7.968988136042299e-09,0.0010179947130382,-0.0199287123978137,0.0,0.0,0.0,-0.0087633933871984,60.0,9.675457954406738,-0.0,-7.065713703013898e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798820,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4659423828125,0.0,0.0,9.552829578751698e-05,298.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4663391113281,0.0,0.0,0.0001005960366455,299.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4670104980469,0.0,0.0,7.429992547258735e-05,298.3745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4661865234375,0.0,0.0,0.0001005960002657,298.4856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4653015136719,0.0,0.0,0.0004771831736434,285.57244873046875,294.1499938964844,293.12225341796875,292.0299072265625,294.161376953125,295.1470642089844,286.5786437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178659576922,7.953185665598994e-09,0.0010178580414503,-0.0198873281478881,0.0,0.0,0.0,-0.0087555516511201,60.0,9.669257164001465,-0.0,-7.063837870191493e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798880,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4659423828125,0.0,0.0,9.552829578751698e-05,298.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4663391113281,0.0,0.0,0.0001005960366455,299.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4670104980469,0.0,0.0,7.429992547258735e-05,298.3745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4661865234375,0.0,0.0,0.0001005960002657,298.4856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4653015136719,0.0,0.0,0.0004771831736434,285.57244873046875,294.1499938964844,293.12225341796875,292.0299072265625,294.161376953125,295.1470642089844,286.5786437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178659576922,7.953185665598994e-09,0.0010178580414503,-0.0198873281478881,0.0,0.0,0.0,-0.0087555516511201,60.0,9.669257164001465,-0.0,-7.063837870191493e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798940,298.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.472900390625,0.0,0.0,9.552776464261116e-05,298.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4732971191406,0.0,0.0,0.0001005954691208,299.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.47393798828125,0.0,0.0,7.429950346704572e-05,298.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.47314453125,0.0,0.0,0.0001005954327411,298.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4722595214844,0.0,0.0,0.000477180496091,285.5804138183594,294.1499938964844,293.11968994140625,292.0321044921875,294.1430053710937,295.14080810546875,286.5856628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178601369261,7.952482228290592e-09,0.0010178522206842,-0.0198854841291904,0.0,0.0,0.0,-0.0087552033364772,60.0,9.66234302520752,-0.0,-7.063754026148672e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799000,298.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.472900390625,0.0,0.0,9.552776464261116e-05,298.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4732971191406,0.0,0.0,0.0001005954691208,299.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.47393798828125,0.0,0.0,7.429950346704572e-05,298.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.47314453125,0.0,0.0,0.0001005954327411,298.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4722595214844,0.0,0.0,0.000477180496091,285.5804138183594,294.1499938964844,293.11968994140625,292.0321044921875,294.1430053710937,295.14080810546875,286.5856628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178601369261,7.952482228290592e-09,0.0010178522206842,-0.0198854841291904,0.0,0.0,0.0,-0.0087552033364772,60.0,9.66234302520752,-0.0,-7.063754026148672e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
