time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17799060,298.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4798583984375,0.0,0.0,9.55298382905312e-05,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4802551269531,0.0,0.0,0.0001005976591841,299.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4808959960937,0.0,0.0,7.430111872963607e-05,298.37042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4801025390625,0.0,0.0,0.0001005976228043,298.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.479248046875,0.0,0.0,0.0004771908861584,285.58837890625,294.1499938964844,293.1185913085937,292.0336608886719,294.1247253417969,295.1350402832031,286.5926818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178815573453,7.955038405782489e-09,0.0010178736411035,-0.0198921803385019,0.0,0.0,0.0,-0.0087564690038561,60.0,9.65526294708252,-0.0,-7.064057427896844e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799120,298.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4798583984375,0.0,0.0,9.55298382905312e-05,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4802551269531,0.0,0.0,0.0001005976591841,299.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4808959960937,0.0,0.0,7.430111872963607e-05,298.37042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4801025390625,0.0,0.0,0.0001005976228043,298.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.479248046875,0.0,0.0,0.0004771908861584,285.58837890625,294.1499938964844,293.1185913085937,292.0336608886719,294.1247253417969,295.1350402832031,286.5926818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178815573453,7.955038405782489e-09,0.0010178736411035,-0.0198921803385019,0.0,0.0,0.0,-0.0087564690038561,60.0,9.65526294708252,-0.0,-7.064057427896844e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799180,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.48687744140625,0.0,0.0,9.554609277984127e-05,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4872741699219,0.0,0.0,0.0001006147722364,299.0753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4879150390625,0.0,0.0,7.431375706801191e-05,298.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48712158203125,0.0,0.0,0.0001006147358566,298.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862670898437,0.0,0.0,0.0004772720858454,285.59637451171875,294.1499938964844,293.1187744140625,292.03466796875,294.1073608398437,295.132568359375,286.59967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180547833442,7.975257787506962e-09,0.0010180468671023,-0.0199451334774494,0.0,0.0,0.0,-0.0087664937600493,60.0,9.64720058441162,-0.0,-7.066457641258239e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799240,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.48687744140625,0.0,0.0,9.554609277984127e-05,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4872741699219,0.0,0.0,0.0001006147722364,299.0753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4879150390625,0.0,0.0,7.431375706801191e-05,298.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48712158203125,0.0,0.0,0.0001006147358566,298.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862670898437,0.0,0.0,0.0004772720858454,285.59637451171875,294.1499938964844,293.1187744140625,292.03466796875,294.1073608398437,295.132568359375,286.59967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180547833442,7.975257787506962e-09,0.0010180468671023,-0.0199451334774494,0.0,0.0,0.0,-0.0087664937600493,60.0,9.64720058441162,-0.0,-7.066457641258239e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799300,298.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4903869628906,0.0,0.0,9.555096767144278e-05,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.49078369140625,0.0,0.0,0.0001006199090625,299.07427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49139404296875,0.0,0.0,7.43175478419289e-05,298.3671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4906311035156,0.0,0.0,0.0001006198726827,298.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4897766113281,0.0,0.0,0.0004772964457515,285.6003723144531,294.1499938964844,293.11932373046875,292.03497314453125,294.0985107421875,295.1307373046875,286.6031799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181082179769,7.981316052507736e-09,0.0010181001853197,-0.0199609994888305,0.0,0.0,0.0,-0.0087695056572556,60.0,9.643393516540527,-0.0,-7.067176710506828e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799360,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.493896484375,0.0,0.0,9.556028089718892e-05,298.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4942932128906,0.0,0.0,0.0001006297097774,299.0732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4949035644531,0.0,0.0,7.432478741975501e-05,298.36602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.494140625,0.0,0.0,0.0001006296733976,298.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4932861328125,0.0,0.0,0.0004773429536726,285.6044006347656,294.1499938964844,293.1201477050781,292.0351257324219,294.08984375,295.1296081542969,286.6066589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182065889239,7.992897010922206e-09,0.0010181985562667,-0.0199913270771503,0.0,0.0,0.0,-0.0087752426043152,60.0,9.639276504516602,-0.0,-7.06855232124326e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799420,298.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5009155273437,0.0,0.0,9.558162128087132e-05,298.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5013122558594,0.0,0.0,0.0001006521852104,299.0711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5019226074219,0.0,0.0,7.434139115503058e-05,298.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.50115966796875,0.0,0.0,0.0001006521488307,298.4833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5003356933594,0.0,0.0,0.0004774495901074,285.6123962402344,294.1499938964844,293.1224975585937,292.0351257324219,294.0727233886719,295.1280212402344,286.6136779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184329003095,8.019458874741758e-09,0.0010184248676523,-0.0200608931481838,0.0,0.0,0.0,-0.0087884068489074,60.0,9.63081169128418,-0.0,-7.071706420447299e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799480,298.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5009155273437,0.0,0.0,9.558162128087132e-05,298.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5013122558594,0.0,0.0,0.0001006521852104,299.0711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5019226074219,0.0,0.0,7.434139115503058e-05,298.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.50115966796875,0.0,0.0,0.0001006521488307,298.4833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5003356933594,0.0,0.0,0.0004774495901074,285.6123962402344,294.1499938964844,293.1224975585937,292.0351257324219,294.0727233886719,295.1280212402344,286.6136779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184329003095,8.019458874741758e-09,0.0010184248676523,-0.0200608931481838,0.0,0.0,0.0,-0.0087884068489074,60.0,9.63081169128418,-0.0,-7.071706420447299e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799540,298.535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50799560546875,0.0,0.0,9.56086878431961e-05,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5083923339844,0.0,0.0,0.0001006806778605,299.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50897216796875,0.0,0.0,7.43624332244508e-05,298.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5082397460937,0.0,0.0,0.0001006806487566,298.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5074157714844,0.0,0.0,0.000477584748296,285.62042236328125,294.1499938964844,293.1257629394531,292.0346984863281,294.05615234375,295.1282043457031,286.62066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187209118157,8.053143041308886e-09,0.0010187128791585,-0.0201491080224514,0.0,0.0,0.0,-0.0088051054626703,60.0,9.621732711791992,-0.0,-7.075707486592364e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799600,298.535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50799560546875,0.0,0.0,9.56086878431961e-05,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5083923339844,0.0,0.0,0.0001006806778605,299.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50897216796875,0.0,0.0,7.43624332244508e-05,298.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5082397460937,0.0,0.0,0.0001006806487566,298.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5074157714844,0.0,0.0,0.000477584748296,285.62042236328125,294.1499938964844,293.1257629394531,292.0346984863281,294.05615234375,295.1282043457031,286.62066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187209118157,8.053143041308886e-09,0.0010187128791585,-0.0201491080224514,0.0,0.0,0.0,-0.0088051054626703,60.0,9.621732711791992,-0.0,-7.075707486592364e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799660,298.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5150756835937,0.0,0.0,9.563720959704368e-05,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51544189453125,0.0,0.0,0.0001007107130135,299.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5160522460937,0.0,0.0,7.438461761921644e-05,298.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5152893066406,0.0,0.0,0.0001007106839097,298.4825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5144958496094,0.0,0.0,0.0004777272406499,285.62847900390625,294.1499938964844,293.1297302246094,292.0339050292969,294.039794921875,295.1288757324219,286.6276550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019024522975,8.088648861814818e-09,0.0010190164903178,-0.0202420931309461,0.0,0.0,0.0,-0.0088227065280079,60.0,9.61244773864746,-0.0,-7.079925978814573e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799720,298.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5150756835937,0.0,0.0,9.563720959704368e-05,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51544189453125,0.0,0.0,0.0001007107130135,299.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5160522460937,0.0,0.0,7.438461761921644e-05,298.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5152893066406,0.0,0.0,0.0001007106839097,298.4825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5144958496094,0.0,0.0,0.0004777272406499,285.62847900390625,294.1499938964844,293.1297302246094,292.0339050292969,294.039794921875,295.1288757324219,286.6276550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019024522975,8.088648861814818e-09,0.0010190164903178,-0.0202420931309461,0.0,0.0,0.0,-0.0088227065280079,60.0,9.61244773864746,-0.0,-7.079925978814573e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799780,298.5337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5187683105469,0.0,0.0,9.565391519572586e-05,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5191650390625,0.0,0.0,0.000100728299003,299.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5197448730469,0.0,0.0,7.439761247951537e-05,298.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5190124511719,0.0,0.0,0.0001007282698992,298.4822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5181884765625,0.0,0.0,0.0004778106813319,285.6326599121094,294.1499938964844,293.1320495605469,292.0333557128906,294.0316162109375,295.1300354003906,286.6312866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192025220021,8.109444671333677e-09,0.0010191944893449,-0.0202965550124645,0.0,0.0,0.0,-0.0088330172002315,60.0,9.607271194458008,-0.0,-7.082397956992281e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799840,298.5331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5221862792969,0.0,0.0,9.566940570948644e-05,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5225524902344,0.0,0.0,0.000100744618976,299.06524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5231628417969,0.0,0.0,7.440966146532446e-05,298.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5223999023437,0.0,0.0,0.0001007445898721,298.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5216064453125,0.0,0.0,0.0004778880975209,285.6365051269531,294.1499938964844,293.13427734375,292.03277587890625,294.02410888671875,295.131103515625,286.6346130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193673660978,8.128735018431144e-09,0.0010193592170253,-0.0203470755368471,0.0,0.0,0.0,-0.0088425790891051,60.0,9.602489471435549,-0.0,-7.084690878400579e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799900,298.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5257568359375,0.0,0.0,9.568570385454224e-05,298.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.526123046875,0.0,0.0,0.00010076178296,299.06427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5267028808594,0.0,0.0,7.442233618348837e-05,298.3556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5259704589844,0.0,0.0,0.0001007617538562,298.4819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5251770019531,0.0,0.0,0.0004779695009347,285.6405334472656,294.1499938964844,293.1367492675781,292.0321044921875,294.016357421875,295.1324157714844,286.6381225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195412905886,8.149029007142872e-09,0.0010195331415161,-0.0204002205282449,0.0,0.0,0.0,-0.0088526410982012,60.0,9.59740924835205,-0.0,-7.087103170988486e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799960,298.5318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.529296875,0.0,0.0,9.570222755428404e-05,298.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5296936035156,0.0,0.0,0.0001007791797746,299.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5302734375,0.0,0.0,7.443518552463502e-05,298.3545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.529541015625,0.0,0.0,0.0001007791506708,298.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5287475585937,0.0,0.0,0.0004780520393978,285.64459228515625,294.1499938964844,293.1392822265625,292.0313720703125,294.0087890625,295.13397216796875,286.6416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197170777246,8.169598331164707e-09,0.0010197088122367,-0.0204540882259607,0.0,0.0,0.0,-0.0088628381490707,60.0,9.592199325561523,-0.0,-7.089548859084972e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800020,298.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5364685058594,0.0,0.0,9.573520219419152e-05,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5368347167969,0.0,0.0,0.0001008139006444,299.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53741455078125,0.0,0.0,7.44608259992674e-05,298.3521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53668212890625,0.0,0.0,0.0001008138642646,298.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5359191894531,0.0,0.0,0.0004782167379744,285.65264892578125,294.1499938964844,293.1445617675781,292.0297546386719,293.9940490722656,295.1376037597656,286.6485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200678370893,8.210647273187988e-09,0.0010200595716014,-0.0205615907907485,0.0,0.0,0.0,-0.0088831866160035,60.0,9.58143424987793,-0.0,-7.09443099822238e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800080,298.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5364685058594,0.0,0.0,9.573520219419152e-05,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5368347167969,0.0,0.0,0.0001008139006444,299.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53741455078125,0.0,0.0,7.44608259992674e-05,298.3521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53668212890625,0.0,0.0,0.0001008138642646,298.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5359191894531,0.0,0.0,0.0004782167379744,285.65264892578125,294.1499938964844,293.1445617675781,292.0297546386719,293.9940490722656,295.1376037597656,286.6485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200678370893,8.210647273187988e-09,0.0010200595716014,-0.0205615907907485,0.0,0.0,0.0,-0.0088831866160035,60.0,9.58143424987793,-0.0,-7.09443099822238e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800140,298.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.54364013671875,0.0,0.0,9.576881711836904e-05,298.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.54400634765625,0.0,0.0,0.0001008492981782,299.0594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5445556640625,0.0,0.0,7.448697579093277e-05,298.3498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438537597656,0.0,0.0,0.0001008492617984,298.4808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5430908203125,0.0,0.0,0.0004783846670761,285.6607360839844,294.1499938964844,293.1499938964844,292.0279541015625,293.9793701171875,295.1414794921875,286.655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204255813732,8.252500904859517e-09,0.0010204173158854,-0.0206711962819099,0.0,0.0,0.0,-0.0089039336889982,60.0,9.570566177368164,-0.0,-7.099410481714585e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800200,298.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.54364013671875,0.0,0.0,9.576881711836904e-05,298.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.54400634765625,0.0,0.0,0.0001008492981782,299.0594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5445556640625,0.0,0.0,7.448697579093277e-05,298.3498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438537597656,0.0,0.0,0.0001008492617984,298.4808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5430908203125,0.0,0.0,0.0004783846670761,285.6607360839844,294.1499938964844,293.1499938964844,292.0279541015625,293.9793701171875,295.1414794921875,286.655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204255813732,8.252500904859517e-09,0.0010204173158854,-0.0206711962819099,0.0,0.0,0.0,-0.0089039336889982,60.0,9.570566177368164,-0.0,-7.099410481714585e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800260,298.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5508117675781,0.0,0.0,9.58008604357019e-05,298.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5511779785156,0.0,0.0,0.0001008830440696,299.0575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5517272949219,0.0,0.0,7.451189594576135e-05,298.3475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.551025390625,0.0,0.0,0.0001008830149658,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5502624511719,0.0,0.0,0.0004785447672475,285.6687927246094,294.1499938964844,293.1554260253906,292.0260009765625,293.96502685546875,295.1455993652344,286.6624755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207667946815,8.292400544007705e-09,0.0010207584127783,-0.0207756850868463,0.0,0.0,0.0,-0.0089237140491604,60.0,9.55931568145752,-0.0,-7.10415903881767e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800320,298.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5508117675781,0.0,0.0,9.58008604357019e-05,298.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5511779785156,0.0,0.0,0.0001008830440696,299.0575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5517272949219,0.0,0.0,7.451189594576135e-05,298.3475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.551025390625,0.0,0.0,0.0001008830149658,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5502624511719,0.0,0.0,0.0004785447672475,285.6687927246094,294.1499938964844,293.1554260253906,292.0260009765625,293.96502685546875,295.1455993652344,286.6624755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207667946815,8.292400544007705e-09,0.0010207584127783,-0.0207756850868463,0.0,0.0,0.0,-0.0089237140491604,60.0,9.55931568145752,-0.0,-7.10415903881767e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800380,298.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5579833984375,0.0,0.0,9.58314340095967e-05,298.6174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.558349609375,0.0,0.0,0.0001009152329061,299.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.55889892578125,0.0,0.0,7.45356737752445e-05,298.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5582275390625,0.0,0.0,0.0001009152038022,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5574645996094,0.0,0.0,0.000478697445942,285.6768798828125,294.1499938964844,293.16070556640625,292.02398681640625,293.95086669921875,295.1498107910156,286.66943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210924083366,8.330457212935016e-09,0.0010210840264335,-0.0208753496408462,0.0,0.0,0.0,-0.008942580781877,60.0,9.547802925109863,-0.0,-7.108690169843612e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800440,298.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5579833984375,0.0,0.0,9.58314340095967e-05,298.6174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.558349609375,0.0,0.0,0.0001009152329061,299.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.55889892578125,0.0,0.0,7.45356737752445e-05,298.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5582275390625,0.0,0.0,0.0001009152038022,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5574645996094,0.0,0.0,0.000478697445942,285.6768798828125,294.1499938964844,293.16070556640625,292.02398681640625,293.95086669921875,295.1498107910156,286.66943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210924083366,8.330457212935016e-09,0.0010210840264335,-0.0208753496408462,0.0,0.0,0.0,-0.008942580781877,60.0,9.547802925109863,-0.0,-7.108690169843612e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800500,298.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5616149902344,0.0,0.0,9.58450327743776e-05,298.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5619506835937,0.0,0.0,0.0001009295592666,299.05474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5625,0.0,0.0,7.454625301761553e-05,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.56182861328125,0.0,0.0,0.0001009295228868,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5610656738281,0.0,0.0,0.0004787654033862,285.6809387207031,294.1499938964844,293.16326904296875,292.02294921875,293.9439697265625,295.1519775390625,286.67291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212366469204,8.347391222685019e-09,0.0010212282650172,-0.0209196954965591,0.0,0.0,0.0,-0.0089509729295969,60.0,9.541828155517578,-0.0,-7.1107066901277e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800560,298.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5652160644531,0.0,0.0,9.585830412106588e-05,298.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5655517578125,0.0,0.0,0.0001009435291052,299.0538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56610107421875,0.0,0.0,7.455657032551244e-05,298.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5654296875,0.0,0.0,0.0001009435000014,298.47979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5646667480469,0.0,0.0,0.0004788317019119,285.6849975585937,294.1499938964844,293.16571044921875,292.0219421386719,293.93707275390625,295.15411376953125,286.6763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213777422904,8.363911341291441e-09,0.0010213693603873,-0.0209629591554403,0.0,0.0,0.0,-0.0089591620489954,60.0,9.535813331604004,-0.0,-7.112674182963019e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800620,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5724182128906,0.0,0.0,9.588235843693838e-05,298.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.57275390625,0.0,0.0,0.0001009688567137,299.05194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57330322265625,0.0,0.0,7.45752768125385e-05,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5726318359375,0.0,0.0,0.0001009688276099,298.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5718994140625,0.0,0.0,0.0004789518425241,285.6930847167969,294.1499938964844,293.1702575683594,292.0199279785156,293.9234924316406,295.15838623046875,286.6833190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216346709057,8.393848283105854e-09,0.0010216262890025,-0.0210413541644811,0.0,0.0,0.0,-0.0089740073308348,60.0,9.523554801940918,-0.0,-7.116240396953799e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800680,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5724182128906,0.0,0.0,9.588235843693838e-05,298.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.57275390625,0.0,0.0,0.0001009688567137,299.05194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57330322265625,0.0,0.0,7.45752768125385e-05,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5726318359375,0.0,0.0,0.0001009688276099,298.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5718994140625,0.0,0.0,0.0004789518425241,285.6930847167969,294.1499938964844,293.1702575683594,292.0199279785156,293.9234924316406,295.15838623046875,286.6833190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216346709057,8.393848283105854e-09,0.0010216262890025,-0.0210413541644811,0.0,0.0,0.0,-0.0089740073308348,60.0,9.523554801940918,-0.0,-7.116240396953799e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800740,298.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57965087890625,0.0,0.0,9.590015542926268e-05,298.6138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5799865722656,0.0,0.0,0.0001009875995805,299.05010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5805358886719,0.0,0.0,7.45891229598783e-05,298.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5798645019531,0.0,0.0,0.0001009875704767,298.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5791320800781,0.0,0.0,0.0004790407547261,285.701171875,294.1499938964844,293.1742553710937,292.0179748535156,293.9102783203125,295.16241455078125,286.69024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021823962219,8.415996788357916e-09,0.0010218154639005,-0.0210993569344282,0.0,0.0,0.0,-0.008984986692667,60.0,9.510844230651855,-0.0,-7.118879352674412e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800800,298.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57965087890625,0.0,0.0,9.590015542926268e-05,298.6138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5799865722656,0.0,0.0,0.0001009875995805,299.05010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5805358886719,0.0,0.0,7.45891229598783e-05,298.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5798645019531,0.0,0.0,0.0001009875704767,298.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5791320800781,0.0,0.0,0.0004790407547261,285.701171875,294.1499938964844,293.1742553710937,292.0179748535156,293.9102783203125,295.16241455078125,286.69024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021823962219,8.415996788357916e-09,0.0010218154639005,-0.0210993569344282,0.0,0.0,0.0,-0.008984986692667,60.0,9.510844230651855,-0.0,-7.118879352674412e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800860,298.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5868835449219,0.0,0.0,9.591430716682224e-05,298.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.58721923828125,0.0,0.0,0.0001010025007417,299.0482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5877685546875,0.0,0.0,7.460012420779094e-05,298.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58709716796875,0.0,0.0,0.0001010024716379,298.4787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863952636719,0.0,0.0,0.0004791114479303,285.70928955078125,294.1499938964844,293.177490234375,292.0161437988281,293.897216796875,295.1662292480469,286.6971740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219749528914,8.433599596457952e-09,0.0010219664545729,-0.0211454536765813,0.0,0.0,0.0,-0.0089937159791588,60.0,9.497920989990234,-0.0,-7.120976874830377e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800920,298.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5868835449219,0.0,0.0,9.591430716682224e-05,298.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.58721923828125,0.0,0.0,0.0001010025007417,299.0482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5877685546875,0.0,0.0,7.460012420779094e-05,298.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58709716796875,0.0,0.0,0.0001010024716379,298.4787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863952636719,0.0,0.0,0.0004791114479303,285.70928955078125,294.1499938964844,293.177490234375,292.0161437988281,293.897216796875,295.1662292480469,286.6971740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219749528914,8.433599596457952e-09,0.0010219664545729,-0.0211454536765813,0.0,0.0,0.0,-0.0089937159791588,60.0,9.497920989990234,-0.0,-7.120976874830377e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800980,298.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912475585937,0.0,0.0,9.591721754986791e-05,298.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5915832519531,0.0,0.0,0.0001010055639198,299.04718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59210205078125,0.0,0.0,7.460238703060895e-05,298.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5914611816406,0.0,0.0,0.000101005534816,298.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5907287597656,0.0,0.0,0.0004791259998455,285.7141418457031,294.1499938964844,293.17901611328125,292.01513671875,293.8896179199219,295.16815185546875,286.70135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220048716291,8.437210041734033e-09,0.0010219963733106,-0.0211549084633588,0.0,0.0,0.0,-0.0089955003932118,60.0,9.48990535736084,-0.0,-7.121407463728249e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801040,298.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5941467285156,0.0,0.0,9.591903653927147e-05,298.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.594482421875,0.0,0.0,0.0001010074702207,299.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5950012207031,0.0,0.0,7.46037985663861e-05,298.3343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5943603515625,0.0,0.0,0.0001010074483929,298.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5936584472656,0.0,0.0,0.0004791350802406,285.7173767089844,294.1499938964844,293.17987060546875,292.0144958496094,293.884521484375,295.16943359375,286.7041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220246622338,8.439460685849554e-09,0.0010220161639153,-0.021160801872611,0.0,0.0,0.0,-0.0089966189116239,60.0,9.484560012817385,-0.0,-7.121675338339628e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801100,298.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5977783203125,0.0,0.0,9.591985872248188e-05,298.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5981140136719,0.0,0.0,0.0001010083433357,299.0455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5986328125,0.0,0.0,7.460443885065615e-05,298.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5979919433594,0.0,0.0,0.0001010083142318,298.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5972900390625,0.0,0.0,0.0004791391838807,285.721435546875,294.1499938964844,293.1806945800781,292.0137634277344,293.87823486328125,295.1708984375,286.70758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220324620604,8.440472321069592e-09,0.0010220239637419,-0.0211634524166584,0.0,0.0,0.0,-0.0089971162378788,60.0,9.477808952331545,-0.0,-7.121796130604707e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801160,298.5193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6014099121094,0.0,0.0,9.591820708010346e-05,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.60174560546875,0.0,0.0,0.0001010065971058,299.04461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6022644042969,0.0,0.0,7.460315828211606e-05,298.3323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.60162353515625,0.0,0.0,0.000101006575278,298.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6009216308594,0.0,0.0,0.0004791309474967,285.7254943847656,294.1499938964844,293.18121337890625,292.0130920410156,293.8720092773437,295.17218017578125,286.7110290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220147669315,8.438401088994851e-09,0.001022006268613,-0.0211580283939838,0.0,0.0,0.0,-0.0089960889890789,60.0,9.470965385437012,-0.0,-7.1215495722754e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801220,298.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.60870361328125,0.0,0.0,9.591014531906694e-05,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6090087890625,0.0,0.0,0.0001009981133393,299.0428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6095275878906,0.0,0.0,7.459688640665263e-05,298.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.60888671875,0.0,0.0,0.0001009980842354,298.477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60821533203125,0.0,0.0,0.0004790906968992,285.7336120605469,294.1499938964844,293.1814270019531,292.011962890625,293.85968017578125,295.17431640625,286.71795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219303658232,8.42833447478597e-09,0.00102192198392,-0.0211316645145416,0.0,0.0,0.0,-0.0089911082759499,60.0,9.457125663757324,-0.0,-7.1203494655947e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801280,298.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.60870361328125,0.0,0.0,9.591014531906694e-05,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6090087890625,0.0,0.0,0.0001009981133393,299.0428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6095275878906,0.0,0.0,7.459688640665263e-05,298.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.60888671875,0.0,0.0,0.0001009980842354,298.477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60821533203125,0.0,0.0,0.0004790906968992,285.7336120605469,294.1499938964844,293.1814270019531,292.011962890625,293.85968017578125,295.17431640625,286.71795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219303658232,8.42833447478597e-09,0.00102192198392,-0.0211316645145416,0.0,0.0,0.0,-0.0089911082759499,60.0,9.457125663757324,-0.0,-7.1203494655947e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801340,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.615966796875,0.0,0.0,9.588892862666398e-05,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6163024902344,0.0,0.0,0.0001009757688734,299.041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6167907714844,0.0,0.0,7.458038453478366e-05,298.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161804199219,0.0,0.0,0.0001009757397696,298.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6155090332031,0.0,0.0,0.0004789847007486,285.74169921875,294.1499938964844,293.1802978515625,292.0111694335937,293.8475952148437,295.1751708984375,286.724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217032395303,8.401872086949425e-09,0.0010216948576271,-0.0210623685270547,0.0,0.0,0.0,-0.008977985009551,60.0,9.4429292678833,-0.0,-7.117196076933396e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
