time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17801400,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.615966796875,0.0,0.0,9.588892862666398e-05,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6163024902344,0.0,0.0,0.0001009757688734,299.041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6167907714844,0.0,0.0,7.458038453478366e-05,298.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161804199219,0.0,0.0,0.0001009757397696,298.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6155090332031,0.0,0.0,0.0004789847007486,285.74169921875,294.1499938964844,293.1802978515625,292.0111694335937,293.8475952148437,295.1751708984375,286.724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217032395303,8.401872086949425e-09,0.0010216948576271,-0.0210623685270547,0.0,0.0,0.0,-0.008977985009551,60.0,9.4429292678833,-0.0,-7.117196076933396e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801460,298.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6232604980469,0.0,0.0,9.586320084054024e-05,298.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.62359619140625,0.0,0.0,0.0001009486732073,299.0392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.62408447265625,0.0,0.0,7.456037565134466e-05,298.3269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6234741210937,0.0,0.0,0.0001009486513794,298.47723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.622802734375,0.0,0.0,0.0004788562073372,285.74981689453125,294.1499938964844,293.177734375,292.0107421875,293.8356018066406,295.17559814453125,286.73175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214308276772,8.369794635143535e-09,0.001021422445774,-0.0209783613681793,0.0,0.0,0.0,-0.0089620929211378,60.0,9.428616523742676,-0.0,-7.11337477810048e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801520,298.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6232604980469,0.0,0.0,9.586320084054024e-05,298.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.62359619140625,0.0,0.0,0.0001009486732073,299.0392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.62408447265625,0.0,0.0,7.456037565134466e-05,298.3269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6234741210937,0.0,0.0,0.0001009486513794,298.47723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.622802734375,0.0,0.0,0.0004788562073372,285.74981689453125,294.1499938964844,293.177734375,292.0107421875,293.8356018066406,295.17559814453125,286.73175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214308276772,8.369794635143535e-09,0.001021422445774,-0.0209783613681793,0.0,0.0,0.0,-0.0089620929211378,60.0,9.428616523742676,-0.0,-7.11337477810048e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801580,298.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6305847167969,0.0,0.0,9.581694757798688e-05,298.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6308898925781,0.0,0.0,0.000100899967947,299.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,7.452439604094252e-05,298.32550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6307678222656,0.0,0.0,0.0001008999388432,298.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6300964355469,0.0,0.0,0.0004786251520272,285.7579345703125,294.1499938964844,293.1735534667969,292.0107727050781,293.8238525390625,295.17364501953125,286.7386474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209357133135,8.312133203958183e-09,0.0010209274478256,-0.0208273623138666,0.0,0.0,0.0,-0.0089334975928068,60.0,9.41391372680664,-0.0,-7.106508093102093e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801640,298.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6305847167969,0.0,0.0,9.581694757798688e-05,298.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6308898925781,0.0,0.0,0.000100899967947,299.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,7.452439604094252e-05,298.32550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6307678222656,0.0,0.0,0.0001008999388432,298.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6300964355469,0.0,0.0,0.0004786251520272,285.7579345703125,294.1499938964844,293.1735534667969,292.0107727050781,293.8238525390625,295.17364501953125,286.7386474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209357133135,8.312133203958183e-09,0.0010209274478256,-0.0208273623138666,0.0,0.0,0.0,-0.0089334975928068,60.0,9.41391372680664,-0.0,-7.106508093102093e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801700,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6342468261719,0.0,0.0,9.579638572176918e-05,298.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6345520019531,0.0,0.0,0.0001008783146971,299.0365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6350402832031,0.0,0.0,7.450840348610654e-05,298.3247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6344299316406,0.0,0.0,0.0001008782855933,298.47686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,0.0004785224446095,285.761962890625,294.1499938964844,293.1708374023437,292.0109558105469,293.8179626464844,295.17291259765625,286.7420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207168525084,8.286506592014575e-09,0.0010207084706053,-0.0207602512091398,0.0,0.0,0.0,-0.008920794352889,60.0,9.406597137451172,-0.0,-7.103457733137476e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801760,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.63787841796875,0.0,0.0,9.576867887517436e-05,298.6046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6382141113281,0.0,0.0,0.0001008491308311,299.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.638671875,0.0,0.0,7.448685209965333e-05,298.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6380920410156,0.0,0.0,0.0001008491090033,298.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6374206542969,0.0,0.0,0.0004783840558957,285.7660217285156,294.1499938964844,293.16766357421875,292.0112609863281,293.8121032714844,295.1716003417969,286.7455139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204204590991,8.251967997807697e-09,0.0010204123100265,-0.0206698011606931,0.0,0.0,0.0,-0.0089036673307418,60.0,9.399149894714355,-0.0,-7.099347243411104e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801820,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64520263671875,0.0,0.0,9.570666588842867e-05,298.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6455078125,0.0,0.0,0.0001007838291116,299.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.64599609375,0.0,0.0,7.443861977662891e-05,298.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6453857421875,0.0,0.0,0.0001007838072837,298.4765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6447448730469,0.0,0.0,0.0004780742747243,285.77410888671875,294.1499938964844,293.15985107421875,292.0122985839844,293.8004150390625,295.168212890625,286.7524108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197623632848,8.17468226443907e-09,0.0010197542142122,-0.0204674005508422,0.0,0.0,0.0,-0.0088653676211833,60.0,9.384164810180664,-0.0,-7.090153530953104e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801880,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64520263671875,0.0,0.0,9.570666588842867e-05,298.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6455078125,0.0,0.0,0.0001007838291116,299.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.64599609375,0.0,0.0,7.443861977662891e-05,298.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6453857421875,0.0,0.0,0.0001007838072837,298.4765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6447448730469,0.0,0.0,0.0004780742747243,285.77410888671875,294.1499938964844,293.15985107421875,292.0122985839844,293.8004150390625,295.168212890625,286.7524108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197623632848,8.17468226443907e-09,0.0010197542142122,-0.0204674005508422,0.0,0.0,0.0,-0.0088653676211833,60.0,9.384164810180664,-0.0,-7.090153530953104e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801940,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.65252685546875,0.0,0.0,9.562630293658005e-05,298.6022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.65283203125,0.0,0.0,0.0001006992024485,299.0321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6532897949219,0.0,0.0,7.437610474880785e-05,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6527099609375,0.0,0.0,0.0001006991733447,298.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,0.0004776728455908,285.7821960449219,294.1499938964844,293.1499938964844,292.0138854980469,293.7887878417969,295.1625671386719,286.75927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189041495323,8.074524160406327e-09,0.0010188961168751,-0.0202051028609275,0.0,0.0,0.0,-0.0088157067075371,60.0,9.36916732788086,-0.0,-7.078247676872709e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802000,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.65252685546875,0.0,0.0,9.562630293658005e-05,298.6022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.65283203125,0.0,0.0,0.0001006992024485,299.0321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6532897949219,0.0,0.0,7.437610474880785e-05,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6527099609375,0.0,0.0,0.0001006991733447,298.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,0.0004776728455908,285.7821960449219,294.1499938964844,293.1499938964844,292.0138854980469,293.7887878417969,295.1625671386719,286.75927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189041495323,8.074524160406327e-09,0.0010188961168751,-0.0202051028609275,0.0,0.0,0.0,-0.0088157067075371,60.0,9.36916732788086,-0.0,-7.078247676872709e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802060,298.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6598205566406,0.0,0.0,9.553965355735272e-05,298.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6601257324219,0.0,0.0,0.0001006079546641,299.0303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6605834960937,0.0,0.0,7.430871482938528e-05,298.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600036621094,0.0,0.0,0.0001006079328362,298.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6593933105469,0.0,0.0,0.0004772400134243,285.790283203125,294.1499938964844,293.1386413574219,292.01715087890625,293.77716064453125,295.156005859375,286.76611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101798272226,7.966546533566543e-09,0.0010179746896028,-0.0199223179370164,0.0,0.0,0.0,-0.0087621873244643,60.0,9.355408668518066,-0.0,-7.065423801577708e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802120,298.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6598205566406,0.0,0.0,9.553965355735272e-05,298.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6601257324219,0.0,0.0,0.0001006079546641,299.0303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6605834960937,0.0,0.0,7.430871482938528e-05,298.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600036621094,0.0,0.0,0.0001006079328362,298.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6593933105469,0.0,0.0,0.0004772400134243,285.790283203125,294.1499938964844,293.1386413574219,292.01715087890625,293.77716064453125,295.156005859375,286.76611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101798272226,7.966546533566543e-09,0.0010179746896028,-0.0199223179370164,0.0,0.0,0.0,-0.0087621873244643,60.0,9.355408668518066,-0.0,-7.065423801577708e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802180,298.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6648254394531,0.0,0.0,9.547519584884868e-05,298.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.66510009765625,0.0,0.0,0.0001005400772555,299.0292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6655578613281,0.0,0.0,7.425857620546594e-05,298.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650085449219,0.0,0.0,0.0001005400481517,298.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.66436767578125,0.0,0.0,0.0004769180377479,285.7957763671875,294.1499938964844,293.1304016113281,292.0208740234375,293.769287109375,295.1507263183594,286.7707824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172935435548,7.886217900932024e-09,0.0010172856273129,-0.0197119433432817,0.0,0.0,0.0,-0.0087223537266254,60.0,9.347561836242676,-0.0,-7.055891160234752e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802240,298.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6671447753906,0.0,0.0,9.544460772303864e-05,298.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6674499511719,0.0,0.0,0.0001005078665912,299.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6679077148437,0.0,0.0,7.423479110002518e-05,298.3196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6673278808594,0.0,0.0,0.0001005078447633,298.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6667175292969,0.0,0.0,0.0004767652717418,285.79833984375,294.1499938964844,293.1263732910156,292.0230407714844,293.7655639648437,295.1482238769531,286.7729797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169689776375,7.848104388585853e-09,0.001016961177811,-0.0196121241897344,0.0,0.0,0.0,-0.0087034665048122,60.0,9.34386920928955,-0.0,-7.051369976807109e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802300,298.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6708068847656,0.0,0.0,9.539357415633276e-05,298.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6711120605469,0.0,0.0,0.0001004541263682,299.0278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.67156982421875,0.0,0.0,7.419509347528219e-05,298.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6709899902344,0.0,0.0,0.0001004541045404,298.4758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6703796386719,0.0,0.0,0.0004765103512909,285.8023681640625,294.1499938964844,293.11993408203125,292.02685546875,293.7597351074219,295.1437072753906,286.7763977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164229897782,7.784506372843225e-09,0.0010164151899516,-0.0194455627351999,0.0,0.0,0.0,-0.0086719272658228,60.0,9.339736938476562,-0.0,-7.043829697295223e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802360,298.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6744689941406,0.0,0.0,9.534149285173044e-05,298.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6747741699219,0.0,0.0,0.0001003992801997,299.02691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6752319335937,0.0,0.0,7.415458821924403e-05,298.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6746520996094,0.0,0.0,0.0001003992583719,298.47576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6740417480469,0.0,0.0,0.0004762501921504,285.8064270019531,294.1499938964844,293.1132507324219,292.0312194824219,293.75390625,295.1390075683594,286.7798156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158679215237,7.719604511180478e-09,0.0010158601216971,-0.0192755851894617,0.0,0.0,0.0,-0.0086397528648376,60.0,9.336155891418455,-0.0,-7.036139493266091e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802420,298.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6817932128906,0.0,0.0,9.5233743195422e-05,298.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6820983886719,0.0,0.0,0.0001002858116407,299.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6825256347656,0.0,0.0,7.407078373944387e-05,298.3182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6819763183594,0.0,0.0,0.0001002857898129,298.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6813659667969,0.0,0.0,0.00047571194591,285.814453125,294.1499938964844,293.0993347167969,292.0414733886719,293.74224853515625,295.12908935546875,286.7866516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147221619263,7.585334138582311e-09,0.0010147145949304,-0.0189239215105772,0.0,0.0,0.0,-0.0085732024163007,60.0,9.3305025100708,-0.0,-7.020241810096195e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802480,298.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6817932128906,0.0,0.0,9.5233743195422e-05,298.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6820983886719,0.0,0.0,0.0001002858116407,299.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6825256347656,0.0,0.0,7.407078373944387e-05,298.3182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6819763183594,0.0,0.0,0.0001002857898129,298.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6813659667969,0.0,0.0,0.00047571194591,285.814453125,294.1499938964844,293.0993347167969,292.0414733886719,293.74224853515625,295.12908935546875,286.7866516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147221619263,7.585334138582311e-09,0.0010147145949304,-0.0189239215105772,0.0,0.0,0.0,-0.0085732024163007,60.0,9.3305025100708,-0.0,-7.020241810096195e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802540,298.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6891174316406,0.0,0.0,9.511891403235496e-05,298.59619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6893920898437,0.0,0.0,0.0001001648925011,299.0234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6898498535156,0.0,0.0,7.398147135972977e-05,298.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6893005371094,0.0,0.0,0.0001001648706733,298.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6886901855469,0.0,0.0,0.0004751383676193,285.822509765625,294.1499938964844,293.0845947265625,292.05352783203125,293.7305603027344,295.1180725097656,286.7934875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134978219866,7.442246818811782e-09,0.001013490371406,-0.018549159169197,0.0,0.0,0.0,-0.0085022635757923,60.0,9.328134536743164,-0.0,-7.003320234844068e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802600,298.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6891174316406,0.0,0.0,9.511891403235496e-05,298.59619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6893920898437,0.0,0.0,0.0001001648925011,299.0234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6898498535156,0.0,0.0,7.398147135972977e-05,298.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6893005371094,0.0,0.0,0.0001001648706733,298.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6886901855469,0.0,0.0,0.0004751383676193,285.822509765625,294.1499938964844,293.0845947265625,292.05352783203125,293.7305603027344,295.1180725097656,286.7934875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134978219866,7.442246818811782e-09,0.001013490371406,-0.018549159169197,0.0,0.0,0.0,-0.0085022635757923,60.0,9.328134536743164,-0.0,-7.003320234844068e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802660,298.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6964416503906,0.0,0.0,9.499912994215264e-05,298.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967163085937,0.0,0.0,0.000100038749224,299.021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6971435546875,0.0,0.0,7.388830272248015e-05,298.3173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.69659423828125,0.0,0.0,0.0001000387273961,298.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6960144042969,0.0,0.0,0.000474540021969,285.8305358886719,294.1499938964844,293.069091796875,292.0671691894531,293.7187805175781,295.10626220703125,286.8003234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122215608134,7.29297688906172e-09,0.0010122143430635,-0.0181581974029541,0.0,0.0,0.0,-0.0084282662719488,60.0,9.32815170288086,-0.0,-6.985688827398917e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802720,298.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6964416503906,0.0,0.0,9.499912994215264e-05,298.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967163085937,0.0,0.0,0.000100038749224,299.021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6971435546875,0.0,0.0,7.388830272248015e-05,298.3173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.69659423828125,0.0,0.0,0.0001000387273961,298.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6960144042969,0.0,0.0,0.000474540021969,285.8305358886719,294.1499938964844,293.069091796875,292.0671691894531,293.7187805175781,295.10626220703125,286.8003234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122215608134,7.29297688906172e-09,0.0010122143430635,-0.0181581974029541,0.0,0.0,0.0,-0.0084282662719488,60.0,9.32815170288086,-0.0,-6.985688827398917e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802780,298.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7037658691406,0.0,0.0,9.487425995757805e-05,298.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7040405273437,0.0,0.0,9.990725811803712e-05,299.0199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7044677734375,0.0,0.0,7.379117596428841e-05,298.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70391845703125,0.0,0.0,9.990722901420668e-05,298.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7033386230469,0.0,0.0,0.0004739162686746,285.8385314941406,294.1499938964844,293.0528564453125,292.0820617675781,293.7069702148437,295.0936584472656,286.80712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010890933685,7.137379132160504e-09,0.001010883715935,-0.0177506543695926,0.0,0.0,0.0,-0.0083511294797062,60.0,9.330382347106934,-0.0,-6.967334087448762e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802840,298.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7037658691406,0.0,0.0,9.487425995757805e-05,298.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7040405273437,0.0,0.0,9.990725811803712e-05,299.0199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7044677734375,0.0,0.0,7.379117596428841e-05,298.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70391845703125,0.0,0.0,9.990722901420668e-05,298.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7033386230469,0.0,0.0,0.0004739162686746,285.8385314941406,294.1499938964844,293.0528564453125,292.0820617675781,293.7069702148437,295.0936584472656,286.80712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010890933685,7.137379132160504e-09,0.001010883715935,-0.0177506543695926,0.0,0.0,0.0,-0.0083511294797062,60.0,9.330382347106934,-0.0,-6.967334087448762e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802900,298.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7073974609375,0.0,0.0,9.480988228460774e-05,298.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7076721191406,0.0,0.0,9.983946074498816e-05,299.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7080993652344,0.0,0.0,7.37411028239876e-05,298.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.70758056640625,0.0,0.0,9.983943891711532e-05,298.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7070007324219,0.0,0.0,0.0004735946713481,285.8425598144531,294.1499938964844,293.0444641113281,292.0899353027344,293.7010192871094,295.0870056152344,286.8105163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102026863023,7.057153084133461e-09,0.001010195701383,-0.0175405219197273,0.0,0.0,0.0,-0.008311347104609,60.0,9.332332611083984,-0.0,-6.957880316349474e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802960,298.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7110595703125,0.0,0.0,9.474463877268136e-05,298.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7113342285156,0.0,0.0,9.977075387723744e-05,299.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7117614746094,0.0,0.0,7.369036029558629e-05,298.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71124267578125,0.0,0.0,9.97707320493646e-05,298.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7106628417969,0.0,0.0,0.0004732687957584,285.8465576171875,294.1499938964844,293.0359191894531,292.0980224609375,293.6950378417969,295.0802001953125,286.8139343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095074540004,6.975858113378308e-09,0.0010095004690811,-0.0173275880515575,0.0,0.0,0.0,-0.0082710459828376,60.0,9.33464813232422,-0.0,-6.948306463527842e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803020,298.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7183837890625,0.0,0.0,9.461168519919738e-05,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7186584472656,0.0,0.0,9.963074990082532e-05,299.0165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.71905517578125,0.0,0.0,7.358695438597351e-05,298.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7185363769531,0.0,0.0,9.963072807295248e-05,298.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.71795654296875,0.0,0.0,0.0004726046754512,285.8545227050781,294.1499938964844,293.018310546875,292.1147766113281,293.6830749511719,295.0662536621094,286.8207092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080932406708,6.810195074535841e-09,0.0010080864885821,-0.0168936587870121,0.0,0.0,0.0,-0.0081889322027564,60.0,9.339984893798828,-0.0,-6.92881698682868e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803080,298.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7183837890625,0.0,0.0,9.461168519919738e-05,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7186584472656,0.0,0.0,9.963074990082532e-05,299.0165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.71905517578125,0.0,0.0,7.358695438597351e-05,298.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7185363769531,0.0,0.0,9.963072807295248e-05,298.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.71795654296875,0.0,0.0,0.0004726046754512,285.8545227050781,294.1499938964844,293.018310546875,292.1147766113281,293.6830749511719,295.0662536621094,286.8207092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080932406708,6.810195074535841e-09,0.0010080864885821,-0.0168936587870121,0.0,0.0,0.0,-0.0081889322027564,60.0,9.339984893798828,-0.0,-6.92881698682868e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803140,298.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7256774902344,0.0,0.0,9.447475895285606e-05,298.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7259521484375,0.0,0.0,9.948655497282743e-05,299.0148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7263488769531,0.0,0.0,7.34804489184171e-05,298.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.725830078125,0.0,0.0,9.94865331449546e-05,298.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.72528076171875,0.0,0.0,0.0004719206772278,285.8625183105469,294.1499938964844,293.00006103515625,292.1320495605469,293.6709899902344,295.0516357421875,286.8275146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066337417811,6.639568894684089e-09,0.0010066271061077,-0.0164467226713895,0.0,0.0,0.0,-0.0081043438985943,60.0,9.34636402130127,-0.0,-6.908773286795622e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803200,298.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7256774902344,0.0,0.0,9.447475895285606e-05,298.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7259521484375,0.0,0.0,9.948655497282743e-05,299.0148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7263488769531,0.0,0.0,7.34804489184171e-05,298.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.725830078125,0.0,0.0,9.94865331449546e-05,298.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.72528076171875,0.0,0.0,0.0004719206772278,285.8625183105469,294.1499938964844,293.00006103515625,292.1320495605469,293.6709899902344,295.0516357421875,286.8275146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066337417811,6.639568894684089e-09,0.0010066271061077,-0.0164467226713895,0.0,0.0,0.0,-0.0081043438985943,60.0,9.34636402130127,-0.0,-6.908773286795622e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803260,298.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.73297119140625,0.0,0.0,9.43348350119777e-05,298.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7332458496094,0.0,0.0,9.93392095551826e-05,299.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.733642578125,0.0,0.0,7.337162242038175e-05,298.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.733154296875,0.0,0.0,9.933918772730976e-05,298.4750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7325744628906,0.0,0.0,0.0004712217487394,285.8704833984375,294.1499938964844,292.9812316894531,292.1496276855469,293.6588134765625,295.0364990234375,286.83428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051426943391,6.465214585915646e-09,0.0010051361750811,-0.0159900095313787,0.0,0.0,0.0,-0.0080179087817668,60.0,9.353422164916992,-0.0,-6.888321024689503e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803320,298.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.73297119140625,0.0,0.0,9.43348350119777e-05,298.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7332458496094,0.0,0.0,9.93392095551826e-05,299.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.733642578125,0.0,0.0,7.337162242038175e-05,298.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.733154296875,0.0,0.0,9.933918772730976e-05,298.4750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7325744628906,0.0,0.0,0.0004712217487394,285.8704833984375,294.1499938964844,292.9812316894531,292.1496276855469,293.6588134765625,295.0364990234375,286.83428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051426943391,6.465214585915646e-09,0.0010051361750811,-0.0159900095313787,0.0,0.0,0.0,-0.0080179087817668,60.0,9.353422164916992,-0.0,-6.888321024689503e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803380,298.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.738525390625,0.0,0.0,9.422667062608524e-05,298.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7388000488281,0.0,0.0,9.922530443873256e-05,299.0118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7391967773437,0.0,0.0,7.328749052248895e-05,298.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,9.922528261085972e-05,298.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7381286621094,0.0,0.0,0.000470681436127,285.8764953613281,294.1499938964844,292.96649169921875,292.1630249023437,293.64947509765625,295.02459716796875,286.8394470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039890184998,6.330437063439831e-09,0.0010039826156571,-0.0156369619071483,0.0,0.0,0.0,-0.0079510891810059,60.0,9.35895824432373,-0.0,-6.872532054558178e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803440,298.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402648925781,0.0,0.0,9.419232083018868e-05,298.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74053955078125,0.0,0.0,9.918913565343246e-05,299.011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7409362792969,0.0,0.0,7.326077320612967e-05,298.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7404479980469,0.0,0.0,9.918911382555962e-05,298.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7398986816406,0.0,0.0,0.0004705098690465,285.87841796875,294.1499938964844,292.9617919921875,292.167236328125,293.6465148925781,295.0208435058594,286.841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036240564659,6.287637965840531e-09,0.0010036177700385,-0.015524847432971,0.0,0.0,0.0,-0.0079298764467239,60.0,9.360706329345703,-0.0,-6.867522017728335e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803500,298.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7439270019531,0.0,0.0,9.412023791810498e-05,298.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7441711425781,0.0,0.0,9.911322558764368e-05,299.0106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7445678710937,0.0,0.0,7.320471195271239e-05,298.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7440795898437,0.0,0.0,9.911320375977084e-05,298.4749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7435302734375,0.0,0.0,0.000470149796456,285.88238525390625,294.1499938964844,292.9518737792969,292.17596435546875,293.64031982421875,295.01275634765625,286.8444519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002853619866,6.197818702702307e-09,0.001002847449854,-0.0152895636856555,0.0,0.0,0.0,-0.0078853378072381,60.0,9.364262580871582,-0.0,-6.857013801209177e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803560,298.49029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74755859375,0.0,0.0,9.40477111726068e-05,298.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7478332519531,0.0,0.0,9.90368498605676e-05,299.009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74822998046875,0.0,0.0,7.314830145332962e-05,298.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7477111816406,0.0,0.0,9.903682803269476e-05,298.4749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7471923828125,0.0,0.0,0.0004697875119745,285.8863525390625,294.1499938964844,292.9418334960937,292.18463134765625,293.63409423828125,295.0046081542969,286.84783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020807385444,6.1074443280517715e-09,0.0010020746849477,-0.0150528214871883,0.0,0.0,0.0,-0.0078405356034636,60.0,9.36778163909912,-0.0,-6.84644874127116e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803620,298.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7548522949219,0.0,0.0,9.390139894094318e-05,298.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7550964355469,0.0,0.0,9.888278145808728e-05,299.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7554931640625,0.0,0.0,7.30345054762438e-05,298.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7550048828125,0.0,0.0,9.888275963021442e-05,298.4748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.75445556640625,0.0,0.0,0.0004690566565841,285.8942565917969,294.1499938964844,292.9213562011719,292.2015686035156,293.6215515136719,294.9880676269531,286.8546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005239164456,5.9251412665162215e-09,0.0010005179792642,-0.0145752551034092,0.0,0.0,0.0,-0.0077501707710325,60.0,9.374537467956545,-0.0,-6.825160880907788e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803680,298.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7548522949219,0.0,0.0,9.390139894094318e-05,298.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7550964355469,0.0,0.0,9.888278145808728e-05,299.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7554931640625,0.0,0.0,7.30345054762438e-05,298.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7550048828125,0.0,0.0,9.888275963021442e-05,298.4748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.75445556640625,0.0,0.0,0.0004690566565841,285.8942565917969,294.1499938964844,292.9213562011719,292.2015686035156,293.6215515136719,294.9880676269531,286.8546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005239164456,5.9251412665162215e-09,0.0010005179792642,-0.0145752551034092,0.0,0.0,0.0,-0.0077501707710325,60.0,9.374537467956545,-0.0,-6.825160880907788e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
