time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17803740,298.48785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7621154785156,0.0,0.0,9.375409717904404e-05,298.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.76239013671875,0.0,0.0,9.872765804175287e-05,299.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76275634765625,0.0,0.0,7.291993097169325e-05,298.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76226806640625,0.0,0.0,9.872763621388005e-05,298.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7617492675781,0.0,0.0,0.0004683208535425,285.90216064453125,294.1499938964844,292.900390625,292.2178039550781,293.60888671875,294.9711608886719,286.8613586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989540558308,5.741595199282301e-09,0.00099894835148,-0.0140944253653287,0.0,0.0,0.0,-0.0076591786928474,60.0,9.380227088928224,-0.0,-6.803762175877638e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803800,298.48785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7621154785156,0.0,0.0,9.375409717904404e-05,298.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.76239013671875,0.0,0.0,9.872765804175287e-05,299.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76275634765625,0.0,0.0,7.291993097169325e-05,298.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76226806640625,0.0,0.0,9.872763621388005e-05,298.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7617492675781,0.0,0.0,0.0004683208535425,285.90216064453125,294.1499938964844,292.900390625,292.2178039550781,293.60888671875,294.9711608886719,286.8613586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989540558308,5.741595199282301e-09,0.00099894835148,-0.0140944253653287,0.0,0.0,0.0,-0.0076591786928474,60.0,9.380227088928224,-0.0,-6.803762175877638e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803860,298.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7694091796875,0.0,0.0,9.36059805098921e-05,298.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7696533203125,0.0,0.0,9.857169061433524e-05,299.0046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.77001953125,0.0,0.0,7.280473073478788e-05,298.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7695617675781,0.0,0.0,9.85716687864624e-05,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7690124511719,0.0,0.0,0.0004675810050684,285.9100341796875,294.1499938964844,292.8789978027344,292.2331237792969,293.5960998535156,294.95391845703125,286.8681335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973756968975,5.557043269988071e-09,0.000997370108962,-0.0136109506711363,0.0,0.0,0.0,-0.0075676878914237,60.0,9.384552001953123,-0.0,-6.782279626804667e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803920,298.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7694091796875,0.0,0.0,9.36059805098921e-05,298.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7696533203125,0.0,0.0,9.857169061433524e-05,299.0046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.77001953125,0.0,0.0,7.280473073478788e-05,298.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7695617675781,0.0,0.0,9.85716687864624e-05,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7690124511719,0.0,0.0,0.0004675810050684,285.9100341796875,294.1499938964844,292.8789978027344,292.2331237792969,293.5960998535156,294.95391845703125,286.8681335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973756968975,5.557043269988071e-09,0.000997370108962,-0.0136109506711363,0.0,0.0,0.0,-0.0075676878914237,60.0,9.384552001953123,-0.0,-6.782279626804667e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803980,298.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77667236328125,0.0,0.0,9.345769649371503e-05,298.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.77691650390625,0.0,0.0,9.841553401201963e-05,299.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7772827148437,0.0,0.0,7.268939953064546e-05,298.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7768249511719,0.0,0.0,9.84155194601044e-05,298.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7763061523437,0.0,0.0,0.0004668402834795,285.9178771972656,294.1499938964844,292.857177734375,292.24725341796875,293.5831604003906,294.9363708496094,286.8748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995795475319,5.372277289694693e-09,0.0009957900037989,-0.0131269060075283,0.0,0.0,0.0,-0.0074760904535651,60.0,9.387182235717772,-0.0,-6.76080631478726e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804040,298.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77667236328125,0.0,0.0,9.345769649371503e-05,298.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.77691650390625,0.0,0.0,9.841553401201963e-05,299.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7772827148437,0.0,0.0,7.268939953064546e-05,298.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7768249511719,0.0,0.0,9.84155194601044e-05,298.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7763061523437,0.0,0.0,0.0004668402834795,285.9178771972656,294.1499938964844,292.857177734375,292.24725341796875,293.5831604003906,294.9363708496094,286.8748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995795475319,5.372277289694693e-09,0.0009957900037989,-0.0131269060075283,0.0,0.0,0.0,-0.0074760904535651,60.0,9.387182235717772,-0.0,-6.76080631478726e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804100,298.4856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7803039550781,0.0,0.0,9.338383824797349e-05,298.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7805480957031,0.0,0.0,9.833776130108164e-05,299.0019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7809143066406,0.0,0.0,7.263195584528148e-05,298.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7804260253906,0.0,0.0,9.83377394732088e-05,298.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7799377441406,0.0,0.0,0.0004664713633246,285.9218139648437,294.1499938964844,292.8460998535156,292.2538146972656,293.5766296386719,294.927490234375,286.8782653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950066450983,5.280247794559045e-09,0.0009950012899935,-0.0128858080133795,0.0,0.0,0.0,-0.0074304589070379,60.0,9.387460708618164,-0.0,-6.750124015297845e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804160,298.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7839050292969,0.0,0.0,9.33100309339352e-05,298.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7841491699219,0.0,0.0,9.826003952184692e-05,299.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7845458984375,0.0,0.0,7.257454853970557e-05,298.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7840576171875,0.0,0.0,9.826001769397408e-05,298.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7835693359375,0.0,0.0,0.0004661026760004,285.9257202148437,294.1499938964844,292.8349609375,292.2599792480469,293.5700378417969,294.9185485839844,286.8816223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942200267687,5.188281360091196e-09,0.0009942147880792,-0.0126448702067136,0.0,0.0,0.0,-0.0073848664760589,60.0,9.387206077575684,-0.0,-6.739456637205876e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804220,298.4844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7911682128906,0.0,0.0,9.316250361735e-05,298.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7914123535156,0.0,0.0,9.810467599891126e-05,298.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7917785644531,0.0,0.0,7.245979941217229e-05,298.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.79132080078125,0.0,0.0,9.810466144699605e-05,298.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7908020019531,0.0,0.0,0.0004653657379094,285.9335632324219,294.1499938964844,292.8124084472656,292.27105712890625,293.5567932128906,294.90057373046875,286.88836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926492348313,5.0044590693687505e-09,0.0009926442289724,-0.0121632786467671,0.0,0.0,0.0,-0.0072937444783747,60.0,9.385356903076172,-0.0,-6.718160250329674e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804280,298.4844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7911682128906,0.0,0.0,9.316250361735e-05,298.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7914123535156,0.0,0.0,9.810467599891126e-05,298.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7917785644531,0.0,0.0,7.245979941217229e-05,298.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.79132080078125,0.0,0.0,9.810466144699605e-05,298.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7908020019531,0.0,0.0,0.0004653657379094,285.9335632324219,294.1499938964844,292.8124084472656,292.27105712890625,293.5567932128906,294.90057373046875,286.88836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926492348313,5.0044590693687505e-09,0.0009926442289724,-0.0121632786467671,0.0,0.0,0.0,-0.0072937444783747,60.0,9.385356903076172,-0.0,-6.718160250329674e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804340,298.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79840087890625,0.0,0.0,9.301628597313538e-05,298.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.79864501953125,0.0,0.0,9.795070218387993e-05,298.9975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.79901123046875,0.0,0.0,7.23460761946626e-05,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7985534667969,0.0,0.0,9.795068763196468e-05,298.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7980651855469,0.0,0.0,0.0004646353481803,285.9413757324219,294.1499938964844,292.7895202636719,292.2802734375,293.5433959960937,294.8824157714844,286.8951110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910912485793,4.8222710269385516e-09,0.0009910863591358,-0.0116859609261155,0.0,0.0,0.0,-0.007203425746411,60.0,9.380611419677734,-0.0,-6.697086973872501e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804400,298.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79840087890625,0.0,0.0,9.301628597313538e-05,298.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.79864501953125,0.0,0.0,9.795070218387993e-05,298.9975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.79901123046875,0.0,0.0,7.23460761946626e-05,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7985534667969,0.0,0.0,9.795068763196468e-05,298.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7980651855469,0.0,0.0,0.0004646353481803,285.9413757324219,294.1499938964844,292.7895202636719,292.2802734375,293.5433959960937,294.8824157714844,286.8951110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910912485793,4.8222710269385516e-09,0.0009910863591358,-0.0116859609261155,0.0,0.0,0.0,-0.007203425746411,60.0,9.380611419677734,-0.0,-6.697086973872501e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804460,298.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8056335449219,0.0,0.0,9.28717345232144e-05,298.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8058776855469,0.0,0.0,9.77984891505912e-05,298.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8062438964844,0.0,0.0,7.223364809760824e-05,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8057861328125,0.0,0.0,9.779846732271837e-05,298.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8052978515625,0.0,0.0,0.0004639133112505,285.9491577148437,294.1499938964844,292.766357421875,292.287353515625,293.52984619140625,294.8641662597656,286.90185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895507246255,4.6421622101888715e-09,0.0009895460680127,-0.0112140830606222,0.0,0.0,0.0,-0.0071141375228762,60.0,9.372550964355469,-0.0,-6.676285835283124e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804520,298.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8056335449219,0.0,0.0,9.28717345232144e-05,298.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8058776855469,0.0,0.0,9.77984891505912e-05,298.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8062438964844,0.0,0.0,7.223364809760824e-05,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8057861328125,0.0,0.0,9.779846732271837e-05,298.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8052978515625,0.0,0.0,0.0004639133112505,285.9491577148437,294.1499938964844,292.766357421875,292.287353515625,293.52984619140625,294.8641662597656,286.90185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895507246255,4.6421622101888715e-09,0.0009895460680127,-0.0112140830606222,0.0,0.0,0.0,-0.0071141375228762,60.0,9.372550964355469,-0.0,-6.676285835283124e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804580,298.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81170654296875,0.0,0.0,9.275208140024915e-05,298.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,9.767248411662877e-05,298.9943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8122863769531,0.0,0.0,7.214058132376522e-05,298.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8118591308594,0.0,0.0,9.767246956471354e-05,298.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8113708496094,0.0,0.0,0.0004633156349882,285.9556884765625,294.1499938964844,292.7467041015625,292.2915344238281,293.5183410644531,294.8487548828125,286.90753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882752783596,4.493074357014848e-09,0.0009882708545774,-0.0108234751969575,0.0,0.0,0.0,-0.0070402259007096,60.0,9.36268711090088,-0.0,-6.659092832705937e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804640,298.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8128662109375,0.0,0.0,9.2729227617383e-05,298.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131103515625,0.0,0.0,9.764841524884103e-05,298.9940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8134460449219,0.0,0.0,7.212279888335615e-05,298.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8130187988281,0.0,0.0,9.76483934209682e-05,298.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8125305175781,0.0,0.0,0.0004632014315575,285.9569396972656,294.1499938964844,292.742919921875,292.2921142578125,293.5161437988281,294.8458251953125,286.9085998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880320867523,4.464591363273485e-09,0.0009880275465548,-0.0107488492503762,0.0,0.0,0.0,-0.0070261075161397,60.0,9.360807418823242,-0.0,-6.655810125266727e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804700,298.48150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81646728515625,0.0,0.0,9.265928383683786e-05,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81671142578125,0.0,0.0,9.757476072991268e-05,298.9931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8170471191406,0.0,0.0,7.206840382423252e-05,298.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8166198730469,0.0,0.0,9.757473890203984e-05,298.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8161315917969,0.0,0.0,0.0004628520691767,285.9608154296875,294.1499938964844,292.73114013671875,292.2935485839844,293.5092163085937,294.836669921875,286.9119567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872857481241,4.3774428526432985e-09,0.0009872813243418,-0.0105205187574028,0.0,0.0,0.0,-0.0069828992709517,60.0,9.352922439575195,-0.0,-6.645772998581378e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804760,298.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.820068359375,0.0,0.0,9.25901040318422e-05,298.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8203125,0.0,0.0,9.750190656632184e-05,298.9923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8206481933594,0.0,0.0,7.201459084171802e-05,298.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8202209472656,0.0,0.0,9.750189201440662e-05,298.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8197326660156,0.0,0.0,0.0004625064902938,285.9646911621094,294.1499938964844,292.7192687988281,292.2943115234375,293.502197265625,294.8274841308594,286.91534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865487227216,4.291243360654562e-09,0.0009865444153547,-0.0102946711704134,0.0,0.0,0.0,-0.0069401669315993,60.0,9.343724250793455,-0.0,-6.63585169036196e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804820,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8272705078125,0.0,0.0,9.245363617083058e-05,298.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8275146484375,0.0,0.0,9.735819912748413e-05,298.9906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8278503417969,0.0,0.0,7.190844917204231e-05,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8274230957031,0.0,0.0,9.735818457556888e-05,298.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8269348144531,0.0,0.0,0.0004618248203769,285.972412109375,294.1499938964844,292.6954345703125,292.2937316894531,293.4881286621094,294.8093566894531,286.92205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850950445979,4.121205154916652e-09,0.0009850908536463,-0.0098491581156849,0.0,0.0,0.0,-0.0068558738566935,60.0,9.322832107543944,-0.0,-6.616303238615728e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804880,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8272705078125,0.0,0.0,9.245363617083058e-05,298.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8275146484375,0.0,0.0,9.735819912748413e-05,298.9906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8278503417969,0.0,0.0,7.190844917204231e-05,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8274230957031,0.0,0.0,9.735818457556888e-05,298.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8269348144531,0.0,0.0,0.0004618248203769,285.972412109375,294.1499938964844,292.6954345703125,292.2937316894531,293.4881286621094,294.8093566894531,286.92205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850950445979,4.121205154916652e-09,0.0009850908536463,-0.0098491581156849,0.0,0.0,0.0,-0.0068558738566935,60.0,9.322832107543944,-0.0,-6.616303238615728e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804940,298.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83447265625,0.0,0.0,9.231973672285676e-05,298.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.834716796875,0.0,0.0,9.721719834487884e-05,298.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8350524902344,0.0,0.0,7.18043083907105e-05,298.32476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8346252441406,0.0,0.0,9.721718379296362e-05,298.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.83416748046875,0.0,0.0,0.0004611559852492,285.9801330566406,294.1499938964844,292.6714172363281,292.2901611328125,293.47393798828125,294.79150390625,286.9288024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836683748289,3.9543710528278114e-09,0.000983664416708,-0.0094120344147086,0.0,0.0,0.0,-0.0067731677554547,60.0,9.299294471740724,-0.0,-6.59715126971605e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805000,298.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83447265625,0.0,0.0,9.231973672285676e-05,298.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.834716796875,0.0,0.0,9.721719834487884e-05,298.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8350524902344,0.0,0.0,7.18043083907105e-05,298.32476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8346252441406,0.0,0.0,9.721718379296362e-05,298.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.83416748046875,0.0,0.0,0.0004611559852492,285.9801330566406,294.1499938964844,292.6714172363281,292.2901611328125,293.47393798828125,294.79150390625,286.9288024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836683748289,3.9543710528278114e-09,0.000983664416708,-0.0094120344147086,0.0,0.0,0.0,-0.0067731677554547,60.0,9.299294471740724,-0.0,-6.59715126971605e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805060,298.47833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8416748046875,0.0,0.0,9.218857303494588e-05,298.5663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8419189453125,0.0,0.0,9.70790788414888e-05,298.9870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422546386719,0.0,0.0,7.170229218900204e-05,298.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8418273925781,0.0,0.0,9.707906428957358e-05,298.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84136962890625,0.0,0.0,0.0004605007998179,285.98785400390625,294.1499938964844,292.64727783203125,292.2833251953125,293.4596252441406,294.7737121582031,286.9355163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822706924751,3.790942226800098e-09,0.0009822668507695,-0.0089838281273841,0.0,0.0,0.0,-0.0066921487450599,60.0,9.271137237548828,-0.0,-6.578417099945e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805120,298.47833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8416748046875,0.0,0.0,9.218857303494588e-05,298.5663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8419189453125,0.0,0.0,9.70790788414888e-05,298.9870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422546386719,0.0,0.0,7.170229218900204e-05,298.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8418273925781,0.0,0.0,9.707906428957358e-05,298.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84136962890625,0.0,0.0,0.0004605007998179,285.98785400390625,294.1499938964844,292.64727783203125,292.2833251953125,293.4596252441406,294.7737121582031,286.9355163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822706924751,3.790942226800098e-09,0.0009822668507695,-0.0089838281273841,0.0,0.0,0.0,-0.0066921487450599,60.0,9.271137237548828,-0.0,-6.578417099945e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805180,298.4773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.848876953125,0.0,0.0,9.206102549796924e-05,298.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8490905761719,0.0,0.0,9.694476466393098e-05,298.9853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84942626953125,0.0,0.0,7.160308450693265e-05,298.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8489990234375,0.0,0.0,9.694475011201575e-05,298.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8485412597656,0.0,0.0,0.0004598636587616,285.9955444335937,294.1499938964844,292.6230163574219,292.2730407714844,293.4451599121094,294.75604248046875,286.9422302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809115435928,3.63201890785092e-09,0.0009809079347178,-0.0085674226284027,0.0,0.0,0.0,-0.0066133635118603,60.0,9.23702335357666,-0.0,-6.560224363738598e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805240,298.4773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.848876953125,0.0,0.0,9.206102549796924e-05,298.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8490905761719,0.0,0.0,9.694476466393098e-05,298.9853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84942626953125,0.0,0.0,7.160308450693265e-05,298.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8489990234375,0.0,0.0,9.694475011201575e-05,298.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8485412597656,0.0,0.0,0.0004598636587616,285.9955444335937,294.1499938964844,292.6230163574219,292.2730407714844,293.4451599121094,294.75604248046875,286.9422302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809115435928,3.63201890785092e-09,0.0009809079347178,-0.0085674226284027,0.0,0.0,0.0,-0.0066133635118603,60.0,9.23702335357666,-0.0,-6.560224363738598e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805300,298.4768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8524780273437,0.0,0.0,9.19990343390964e-05,298.5639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8526916503906,0.0,0.0,9.687948477221652e-05,298.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.85302734375,0.0,0.0,7.155487401178107e-05,298.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.85260009765625,0.0,0.0,9.68794702203013e-05,298.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8521423339844,0.0,0.0,0.0004595540231093,285.9993896484375,294.1499938964844,292.6108703613281,292.2665100097656,293.4378662109375,294.74725341796875,286.9455871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980251817964,3.554781136116958e-09,0.000980248209089,-0.0083650443702936,0.0,0.0,0.0,-0.0065750773064792,60.0,9.217065811157228,-0.0,-6.5513923175331e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805360,298.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8560485839844,0.0,0.0,9.19377853279002e-05,298.5631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85626220703125,0.0,0.0,9.68149834079668e-05,298.98358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8565979003906,0.0,0.0,7.15072310413234e-05,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8561706542969,0.0,0.0,9.681496158009396e-05,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8557434082031,0.0,0.0,0.0004592480254359,286.00323486328125,294.1499938964844,292.59869384765625,292.2590637207031,293.4305419921875,294.7384948730469,286.9489440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795991936698,3.478457522021472e-09,0.0009795957012102,-0.0081650614738464,0.0,0.0,0.0,-0.0065372409299016,60.0,9.195998191833496,-0.0,-6.542669694908909e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805420,298.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8632202148437,0.0,0.0,9.181762288790196e-05,298.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8634338378906,0.0,0.0,9.668843995314091e-05,298.9818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.86376953125,0.0,0.0,7.141377136576921e-05,298.326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8633728027344,0.0,0.0,9.668842540122569e-05,298.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8629150390625,0.0,0.0,0.0004586477880366,286.0108947753906,294.1499938964844,292.5743408203125,292.2411804199219,293.4158020019531,294.7210693359375,286.9556579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783175773918,3.328733955143548e-09,0.0009783143177628,-0.0077727534808218,0.0,0.0,0.0,-0.0064630107954144,60.0,9.150778770446776,-0.0,-6.525576878857464e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805480,298.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8632202148437,0.0,0.0,9.181762288790196e-05,298.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8634338378906,0.0,0.0,9.668843995314091e-05,298.9818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.86376953125,0.0,0.0,7.141377136576921e-05,298.326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8633728027344,0.0,0.0,9.668842540122569e-05,298.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8629150390625,0.0,0.0,0.0004586477880366,286.0108947753906,294.1499938964844,292.5743408203125,292.2411804199219,293.4158020019531,294.7210693359375,286.9556579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783175773918,3.328733955143548e-09,0.0009783143177628,-0.0077727534808218,0.0,0.0,0.0,-0.0064630107954144,60.0,9.150778770446776,-0.0,-6.525576878857464e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805540,298.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703918457031,0.0,0.0,9.170236444333568e-05,298.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87060546875,0.0,0.0,9.656707698013632e-05,298.9801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8709411621094,0.0,0.0,7.132412429200485e-05,298.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8705139160156,0.0,0.0,9.656705515226348e-05,298.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8700866699219,0.0,0.0,0.0004580720851663,286.0185546875,294.1499938964844,292.54998779296875,292.2191772460937,293.40087890625,294.7038269042969,286.9623718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770896285772,3.1851274950867037e-09,0.0009770863689482,-0.007396469824016,0.0,0.0,0.0,-0.0063918195664882,60.0,9.09751033782959,-0.0,-6.509203132054608e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805600,298.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703918457031,0.0,0.0,9.170236444333568e-05,298.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87060546875,0.0,0.0,9.656707698013632e-05,298.9801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8709411621094,0.0,0.0,7.132412429200485e-05,298.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8705139160156,0.0,0.0,9.656705515226348e-05,298.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8700866699219,0.0,0.0,0.0004580720851663,286.0185546875,294.1499938964844,292.54998779296875,292.2191772460937,293.40087890625,294.7038269042969,286.9623718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770896285772,3.1851274950867037e-09,0.0009770863689482,-0.007396469824016,0.0,0.0,0.0,-0.0063918195664882,60.0,9.09751033782959,-0.0,-6.509203132054608e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805660,298.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8775634765625,0.0,0.0,9.15859782253392e-05,298.5581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8777770996094,0.0,0.0,9.64445061981678e-05,298.97833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8780822753906,0.0,0.0,7.12336041033268e-05,298.3276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.877685546875,0.0,0.0,9.644449164625256e-05,298.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.87725830078125,0.0,0.0,0.0004574907070491,286.02618408203125,294.1499938964844,292.5240173339844,292.19342041015625,293.3857727050781,294.6866455078125,286.96905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758493397384,3.040108165208721e-09,0.0009758462547324,-0.0070164804346859,0.0,0.0,0.0,-0.0063199265860021,60.0,9.03805923461914,-0.0,-6.492688697790072e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805720,298.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8775634765625,0.0,0.0,9.15859782253392e-05,298.5581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8777770996094,0.0,0.0,9.64445061981678e-05,298.97833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8780822753906,0.0,0.0,7.12336041033268e-05,298.3276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.877685546875,0.0,0.0,9.644449164625256e-05,298.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.87725830078125,0.0,0.0,0.0004574907070491,286.02618408203125,294.1499938964844,292.5240173339844,292.19342041015625,293.3857727050781,294.6866455078125,286.96905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758493397384,3.040108165208721e-09,0.0009758462547324,-0.0070164804346859,0.0,0.0,0.0,-0.0063199265860021,60.0,9.03805923461914,-0.0,-6.492688697790072e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805780,298.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8841247558594,0.0,0.0,9.147531818598507e-05,298.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.88433837890625,0.0,0.0,9.632798173697664e-05,298.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8846435546875,0.0,0.0,7.114753680070862e-05,298.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8842468261719,0.0,0.0,9.632796718506142e-05,298.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8838195800781,0.0,0.0,0.0004569379671011,286.033203125,294.1499938964844,292.4973449707031,292.1669921875,293.3715209960937,294.6704406738281,286.9752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974670110736,2.902232898449597e-09,0.0009746672003529,-0.0066552083007991,0.0,0.0,0.0,-0.0062515754252672,60.0,8.97614574432373,-0.0,-6.477007730154585e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805840,298.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8847045898437,0.0,0.0,9.146569937001914e-05,298.5564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8849182128906,0.0,0.0,9.631785360397772e-05,298.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8852233886719,0.0,0.0,7.114004984032363e-05,298.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.88482666015625,0.0,0.0,9.631783177610488e-05,298.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8843994140625,0.0,0.0,0.0004568898875731,286.0338134765625,294.1499938964844,292.49493408203125,292.1645812988281,293.37030029296875,294.6690368652344,286.9757385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745675488375,2.890245598408114e-09,0.0009745646966621,-0.006623797584325,0.0,0.0,0.0,-0.0062456326559185,60.0,8.9707612991333,-0.0,-6.475644909187396e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805900,298.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8882751464844,0.0,0.0,9.140482870861888e-05,298.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.88848876953125,0.0,0.0,9.625375241739675e-05,298.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8887939453125,0.0,0.0,7.109270518412814e-05,298.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8883972167969,0.0,0.0,9.625373786548153e-05,298.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8879699707031,0.0,0.0,0.0004565858398564,286.03759765625,294.1499938964844,292.4792785644531,292.1490783691406,293.36248779296875,294.65985107421875,286.97906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739183587953,2.8144018227038714e-09,0.0009739155066199,-0.0064250649884343,0.0,0.0,0.0,-0.0062080309726297,60.0,8.935751914978027,-0.0,-6.467028157430832e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805960,298.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.891845703125,0.0,0.0,9.134363062912598e-05,298.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8920593261719,0.0,0.0,9.618930926080792e-05,298.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8923645019531,0.0,0.0,7.104510586941615e-05,298.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8919677734375,0.0,0.0,9.618928743293508e-05,298.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8915405273437,0.0,0.0,0.0004562801332212,286.0414123535156,294.1499938964844,292.4629821777344,292.1329040527344,293.3545837402344,294.6506042480469,286.9823913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732660837471,2.7381497069711713e-09,0.000973263347987,-0.0062252604402601,0.0,0.0,0.0,-0.0061702285893261,60.0,8.899690628051758,-0.0,-6.458370194195595e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806020,298.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.89898681640625,0.0,0.0,9.122039045905694e-05,298.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.899169921875,0.0,0.0,9.605952800484374e-05,298.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8995056152344,0.0,0.0,7.09492524038069e-05,298.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.89910888671875,0.0,0.0,9.605951345292851e-05,298.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.898681640625,0.0,0.0,0.0004556645289994,286.0489807128906,294.1499938964844,292.4284362792969,292.0986328125,293.3386535644531,294.6320495605469,286.98907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719536756165,2.584594538390661e-09,0.0009719511144794,-0.0058228955604135,0.0,0.0,0.0,-0.006094108801335,60.0,8.82495403289795,-0.0,-6.440953370656646e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
