time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17806080,298.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.89898681640625,0.0,0.0,9.122039045905694e-05,298.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.899169921875,0.0,0.0,9.605952800484374e-05,298.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8995056152344,0.0,0.0,7.09492524038069e-05,298.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.89910888671875,0.0,0.0,9.605951345292851e-05,298.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.898681640625,0.0,0.0,0.0004556645289994,286.0489807128906,294.1499938964844,292.4284362792969,292.0986328125,293.3386535644531,294.6320495605469,286.98907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719536756165,2.584594538390661e-09,0.0009719511144794,-0.0058228955604135,0.0,0.0,0.0,-0.006094108801335,60.0,8.82495403289795,-0.0,-6.440953370656646e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806140,298.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9060974121094,0.0,0.0,9.109643724514171e-05,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.90631103515625,0.0,0.0,9.592899732524528e-05,298.9712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9066162109375,0.0,0.0,7.085283868946135e-05,298.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9062194824219,0.0,0.0,9.592897549737243e-05,298.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.90582275390625,0.0,0.0,0.0004550453450065,286.0565490722656,294.1499938964844,292.3915405273437,292.06207275390625,293.322265625,294.61346435546875,286.9956970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706326527521,2.4301491929890062e-09,0.0009706302080303,-0.0054181953892111,0.0,0.0,0.0,-0.0060175424441695,60.0,8.744861602783203,-0.0,-6.423459097959494e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806200,298.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9060974121094,0.0,0.0,9.109643724514171e-05,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.90631103515625,0.0,0.0,9.592899732524528e-05,298.9712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9066162109375,0.0,0.0,7.085283868946135e-05,298.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9062194824219,0.0,0.0,9.592897549737243e-05,298.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.90582275390625,0.0,0.0,0.0004550453450065,286.0565490722656,294.1499938964844,292.3915405273437,292.06207275390625,293.322265625,294.61346435546875,286.9956970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706326527521,2.4301491929890062e-09,0.0009706302080303,-0.0054181953892111,0.0,0.0,0.0,-0.0060175424441695,60.0,8.744861602783203,-0.0,-6.423459097959494e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806260,298.4677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9132385253906,0.0,0.0,9.0973153419327e-05,298.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9134216308594,0.0,0.0,9.579917241353542e-05,298.9695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9137268066406,0.0,0.0,7.075695612002164e-05,298.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9133605957031,0.0,0.0,9.57991578616202e-05,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9129333496094,0.0,0.0,0.0004544295370578,286.0641174316406,294.1499938964844,292.3525695800781,292.0234375,293.3054504394531,294.5951843261719,287.0023193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693189058452,2.276543398238573e-09,0.0009693166357465,-0.0050156936049461,0.0,0.0,0.0,-0.005941392853856,60.0,8.660534858703613,-0.0,-6.406083485899218e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806320,298.4677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9132385253906,0.0,0.0,9.0973153419327e-05,298.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9134216308594,0.0,0.0,9.579917241353542e-05,298.9695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9137268066406,0.0,0.0,7.075695612002164e-05,298.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9133605957031,0.0,0.0,9.57991578616202e-05,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9129333496094,0.0,0.0,0.0004544295370578,286.0641174316406,294.1499938964844,292.3525695800781,292.0234375,293.3054504394531,294.5951843261719,287.0023193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693189058452,2.276543398238573e-09,0.0009693166357465,-0.0050156936049461,0.0,0.0,0.0,-0.005941392853856,60.0,8.660534858703613,-0.0,-6.406083485899218e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806380,298.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9203491210937,0.0,0.0,9.085172496270388e-05,298.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9205322265625,0.0,0.0,9.567130473442376e-05,298.9677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9208374023437,0.0,0.0,7.066251419018954e-05,298.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9204406738281,0.0,0.0,9.567129018250851e-05,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9200439453125,0.0,0.0,0.0004538229841273,286.0716247558594,294.1499938964844,292.311767578125,291.9829406738281,293.28814697265625,294.578125,287.0089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680250659584,2.125252862583693e-09,0.0009680229704827,-0.0046192551963031,0.0,0.0,0.0,-0.0058663915842771,60.0,8.572962760925293,-0.0,-6.388992801475979e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806440,298.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9203491210937,0.0,0.0,9.085172496270388e-05,298.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9205322265625,0.0,0.0,9.567130473442376e-05,298.9677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9208374023437,0.0,0.0,7.066251419018954e-05,298.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9204406738281,0.0,0.0,9.567129018250851e-05,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9200439453125,0.0,0.0,0.0004538229841273,286.0716247558594,294.1499938964844,292.311767578125,291.9829406738281,293.28814697265625,294.578125,287.0089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680250659584,2.125252862583693e-09,0.0009680229704827,-0.0046192551963031,0.0,0.0,0.0,-0.0058663915842771,60.0,8.572962760925293,-0.0,-6.388992801475979e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806500,298.46588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92388916015625,0.0,0.0,9.07916546566412e-05,298.5464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.924072265625,0.0,0.0,9.560804755892605e-05,298.966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92437744140625,0.0,0.0,7.061578799039125e-05,298.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92401123046875,0.0,0.0,9.560803300701082e-05,298.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9236145019531,0.0,0.0,0.0004535229236353,286.0754089355469,294.1499938964844,292.2907409667969,291.9621276855469,293.2794189453125,294.5702819824219,287.0121765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673855965957,2.050406289200168e-09,0.0009673835593275,-0.0044231275096535,0.0,0.0,0.0,-0.0058292900212109,60.0,8.528571128845215,-0.0,-6.380545869433264e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806560,298.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.92742919921875,0.0,0.0,9.07318972167559e-05,298.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9276123046875,0.0,0.0,9.554511780152096e-05,298.9659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.92791748046875,0.0,0.0,7.056930917315185e-05,298.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.92755126953125,0.0,0.0,9.554510324960576e-05,298.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9271545410156,0.0,0.0,0.0004532244056463,286.07916259765625,294.1499938964844,292.2693786621094,291.94091796875,293.2705993652344,294.56201171875,287.0154724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667491540312,1.975948960009077e-09,0.0009667471749708,-0.0042280196212232,0.0,0.0,0.0,-0.0057923798449337,60.0,8.483593940734863,-0.0,-6.372147964839314e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806620,298.4639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9345397949219,0.0,0.0,9.061455784831196e-05,298.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9347229003906,0.0,0.0,9.54215502133593e-05,298.9640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9349975585937,0.0,0.0,7.047804683679715e-05,298.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.93463134765625,0.0,0.0,9.542153566144408e-05,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93426513671875,0.0,0.0,0.0004526382836047,286.086669921875,294.1499938964844,292.22564697265625,291.8975524902344,293.252685546875,294.5458068847656,287.02203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654982131905,1.82974546625303e-09,0.0009654963505454,-0.0038449079729616,0.0,0.0,0.0,-0.0057198973372578,60.0,8.392228126525879,-0.0,-6.355675452596189e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806680,298.4639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9345397949219,0.0,0.0,9.061455784831196e-05,298.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9347229003906,0.0,0.0,9.54215502133593e-05,298.9640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9349975585937,0.0,0.0,7.047804683679715e-05,298.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.93463134765625,0.0,0.0,9.542153566144408e-05,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93426513671875,0.0,0.0,0.0004526382836047,286.086669921875,294.1499938964844,292.22564697265625,291.8975524902344,293.252685546875,294.5458068847656,287.02203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654982131905,1.82974546625303e-09,0.0009654963505454,-0.0038449079729616,0.0,0.0,0.0,-0.0057198973372578,60.0,8.392228126525879,-0.0,-6.355675452596189e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806740,298.4626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9416198730469,0.0,0.0,9.050244989339262e-05,298.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9418029785156,0.0,0.0,9.530349780106916e-05,298.96221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94207763671875,0.0,0.0,7.039085176074877e-05,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9417419433594,0.0,0.0,9.530348324915394e-05,298.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9413452148437,0.0,0.0,0.0004520782968029,286.0941467285156,294.1499938964844,292.18084716796875,291.8531494140625,293.2342834472656,294.5304870605469,287.0285339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643036173656,1.6900704169486851e-09,0.0009643019293434,-0.0034789014607667,0.0,0.0,0.0,-0.0056506539694964,60.0,8.298221588134766,-0.0,-6.339958247281174e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806800,298.4626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9416198730469,0.0,0.0,9.050244989339262e-05,298.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9418029785156,0.0,0.0,9.530349780106916e-05,298.96221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94207763671875,0.0,0.0,7.039085176074877e-05,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9417419433594,0.0,0.0,9.530348324915394e-05,298.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9413452148437,0.0,0.0,0.0004520782968029,286.0941467285156,294.1499938964844,292.18084716796875,291.8531494140625,293.2342834472656,294.5304870605469,287.0285339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643036173656,1.6900704169486851e-09,0.0009643019293434,-0.0034789014607667,0.0,0.0,0.0,-0.0056506539694964,60.0,8.298221588134766,-0.0,-6.339958247281174e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806860,298.4613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9196472167969,0.0,0.0,9.033883543452248e-05,298.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.919677734375,0.0,0.0,9.51312031247653e-05,298.9603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.91900634765625,0.0,0.0,7.02635952620767e-05,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9200744628906,0.0,0.0,9.513118129689246e-05,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9193420410156,0.0,0.0,0.000451261003036,286.0606689453125,294.1499938964844,292.1352233886719,291.8078918457031,293.20489501953125,294.50689697265625,287.035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010995768243446,1.6234525945790779e-09,0.0010995751945301,-0.0031684937421232,0.0,0.0,0.0,-0.0063004600815474,60.0,8.858311653137207,-0.0,-6.317053902193949e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806920,298.4613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9196472167969,0.0,0.0,9.033883543452248e-05,298.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.919677734375,0.0,0.0,9.51312031247653e-05,298.9603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.91900634765625,0.0,0.0,7.02635952620767e-05,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9200744628906,0.0,0.0,9.513118129689246e-05,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9193420410156,0.0,0.0,0.000451261003036,286.0606689453125,294.1499938964844,292.1352233886719,291.8078918457031,293.20489501953125,294.50689697265625,287.035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010995768243446,1.6234525945790779e-09,0.0010995751945301,-0.0031684937421232,0.0,0.0,0.0,-0.0063004600815474,60.0,8.858311653137207,-0.0,-6.317053902193949e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806980,298.4599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9266967773437,0.0,0.0,9.029043576447292e-05,298.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9266967773437,0.0,0.0,9.508022776572034e-05,298.9584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9260559082031,0.0,0.0,7.022594945738092e-05,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9270935058594,0.0,0.0,9.508021321380512e-05,298.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9263916015625,0.0,0.0,0.0004510192375164,286.0682983398437,294.1499938964844,292.08905029296875,291.7621154785156,293.198486328125,294.4837341308594,287.0417785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618944022804,1.425753737294144e-09,0.0009618929470889,-0.0027864275034517,0.0,0.0,0.0,-0.0055188732221722,60.0,7.998772144317627,-0.0,-6.310285272093098e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807040,298.4599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9266967773437,0.0,0.0,9.029043576447292e-05,298.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9266967773437,0.0,0.0,9.508022776572034e-05,298.9584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9260559082031,0.0,0.0,7.022594945738092e-05,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9270935058594,0.0,0.0,9.508021321380512e-05,298.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9263916015625,0.0,0.0,0.0004510192375164,286.0682983398437,294.1499938964844,292.08905029296875,291.7621154785156,293.198486328125,294.4837341308594,287.0417785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618944022804,1.425753737294144e-09,0.0009618929470889,-0.0027864275034517,0.0,0.0,0.0,-0.0055188732221722,60.0,7.998772144317627,-0.0,-6.310285272093098e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807100,298.45928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93023681640625,0.0,0.0,9.024146856972948e-05,298.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93023681640625,0.0,0.0,9.502866305410862e-05,298.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9295654296875,0.0,0.0,7.018785981927067e-05,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9306335449219,0.0,0.0,9.50286485021934e-05,298.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.929931640625,0.0,0.0,0.0004507746198214,286.0721130371094,294.1499938964844,292.0657958984375,291.73907470703125,293.1888427734375,294.4775695800781,287.04498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009615221060812,1.364891533128798e-09,0.0009615207090973,-0.0026267934590578,0.0,0.0,0.0,-0.0054894462227821,60.0,8.003947257995605,-0.0,-6.303442035004991e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807160,298.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9337463378906,0.0,0.0,9.019530261866748e-05,298.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9337463378906,0.0,0.0,9.498005238128826e-05,298.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.93310546875,0.0,0.0,7.015196024440229e-05,298.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.93414306640625,0.0,0.0,9.498003782937305e-05,298.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,0.0004505440301727,286.075927734375,294.1499938964844,292.04254150390625,291.71600341796875,293.1789245605469,294.47247314453125,287.0481872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009610303095541,1.3073744309366475e-09,0.0009610289707779,-0.0024760733358561,0.0,0.0,0.0,-0.0054609328508377,60.0,7.971900463104248,-0.0,-6.296994570220704e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807220,298.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.94403076171875,0.0,0.0,9.011176007334144e-05,298.5328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9440612792969,0.0,0.0,9.489207877777515e-05,298.9546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9435119628906,0.0,0.0,7.008697866695002e-05,298.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443664550781,0.0,0.0,9.489206422585994e-05,298.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437255859375,0.0,0.0,0.0004501267103478,286.0880126953125,294.1499938964844,291.9959716796875,291.6698303222656,293.1604919433594,294.4633483886719,287.0545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009435722022317,1.1866851945541155e-09,0.0009435710380785,-0.0021762396208941,0.0,0.0,0.0,-0.0053185354918241,60.0,7.8272833824157715,-0.0,-6.28533314284141e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807280,298.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.94403076171875,0.0,0.0,9.011176007334144e-05,298.5328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9440612792969,0.0,0.0,9.489207877777515e-05,298.9546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9435119628906,0.0,0.0,7.008697866695002e-05,298.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443664550781,0.0,0.0,9.489206422585994e-05,298.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437255859375,0.0,0.0,0.0004501267103478,286.0880126953125,294.1499938964844,291.9959716796875,291.6698303222656,293.1604919433594,294.4633483886719,287.0545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009435722022317,1.1866851945541155e-09,0.0009435710380785,-0.0021762396208941,0.0,0.0,0.0,-0.0053185354918241,60.0,7.8272833824157715,-0.0,-6.28533314284141e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807340,298.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9569091796875,0.0,0.0,9.004632738651708e-05,298.5306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9569702148437,0.0,0.0,9.482317545916884e-05,298.9526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9566345214844,0.0,0.0,7.00360833434388e-05,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9571838378906,0.0,0.0,9.482316090725362e-05,298.47198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9566345214844,0.0,0.0,0.0004497998743318,286.103759765625,294.1499938964844,291.9496154785156,291.62384033203125,293.1412048339844,294.4541931152344,287.0609130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008991209324449,1.061332022267436e-09,0.000899119884707,-0.0018911368679255,0.0,0.0,0.0,-0.0050383429042994,60.0,7.565403938293457,-0.0,-6.276207642486042e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807400,298.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9569091796875,0.0,0.0,9.004632738651708e-05,298.5306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9569702148437,0.0,0.0,9.482317545916884e-05,298.9526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9566345214844,0.0,0.0,7.00360833434388e-05,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9571838378906,0.0,0.0,9.482316090725362e-05,298.47198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9566345214844,0.0,0.0,0.0004497998743318,286.103759765625,294.1499938964844,291.9496154785156,291.62384033203125,293.1412048339844,294.4541931152344,287.0609130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008991209324449,1.061332022267436e-09,0.000899119884707,-0.0018911368679255,0.0,0.0,0.0,-0.0050383429042994,60.0,7.565403938293457,-0.0,-6.276207642486042e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807460,298.4543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0105895996094,0.0,0.0,9.004721505334601e-05,298.5283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01092529296875,0.0,0.0,9.482410678174348e-05,298.9507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.01220703125,0.0,0.0,7.003677455941215e-05,298.3282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0103759765625,0.0,0.0,9.482409222982824e-05,298.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0103759765625,0.0,0.0,0.000449804298114,286.17645263671875,294.1499938964844,291.9036865234375,291.57830810546875,293.1288452148437,294.4452514648437,287.06658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007111423183232,8.741362078623634e-10,0.0007111414452083,-0.0015869757626205,0.0,0.0,0.0,-0.0040087052620947,60.0,5.89232873916626,-0.0,-6.276329855836593e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807520,298.4543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0105895996094,0.0,0.0,9.004721505334601e-05,298.5283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01092529296875,0.0,0.0,9.482410678174348e-05,298.9507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.01220703125,0.0,0.0,7.003677455941215e-05,298.3282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0103759765625,0.0,0.0,9.482409222982824e-05,298.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0103759765625,0.0,0.0,0.000449804298114,286.17645263671875,294.1499938964844,291.9036865234375,291.57830810546875,293.1288452148437,294.4452514648437,287.06658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007111423183232,8.741362078623634e-10,0.0007111414452083,-0.0015869757626205,0.0,0.0,0.0,-0.0040087052620947,60.0,5.89232873916626,-0.0,-6.276329855836593e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807580,298.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450134277344,0.0,0.0,3.0323886676342227e-05,298.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0455017089844,0.0,0.0,3.1932529964251444e-05,298.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0477294921875,0.0,0.0,2.358526216994505e-05,298.3274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0445251464844,0.0,0.0,3.193252632627264e-05,298.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0448303222656,0.0,0.0,0.0001514740433776,286.2224426269531,294.1499938964844,291.85845947265625,291.5334777832031,293.1117858886719,294.4346618652344,287.072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000705016136635,7.866429174718801e-10,0.0007050153217278,-0.0013630811590701,0.0,0.0,0.0,-0.003912815824151,60.0,5.7191033363342285,-0.0,-7.117620270946645e-09,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807640,298.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450134277344,0.0,0.0,3.0323886676342227e-05,298.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0455017089844,0.0,0.0,3.1932529964251444e-05,298.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0477294921875,0.0,0.0,2.358526216994505e-05,298.3274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0445251464844,0.0,0.0,3.193252632627264e-05,298.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0448303222656,0.0,0.0,0.0001514740433776,286.2224426269531,294.1499938964844,291.85845947265625,291.5334777832031,293.1117858886719,294.4346618652344,287.072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000705016136635,7.866429174718801e-10,0.0007050153217278,-0.0013630811590701,0.0,0.0,0.0,-0.003912815824151,60.0,5.7191033363342285,-0.0,-7.117620270946645e-09,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807700,298.45220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09454345703125,0.0,0.0,9.006967593450099e-05,298.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0953063964844,0.0,0.0,9.484776091994718e-05,298.9477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0990905761719,0.0,0.0,7.00542441336438e-05,298.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0936279296875,0.0,0.0,9.484774636803196e-05,298.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.09442138671875,0.0,0.0,0.0004499165224842,286.2933349609375,294.1499938964844,291.8362121582031,291.5113830566406,293.0152893066406,294.3916015625,287.0756225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004030715790577,5.933041280492546e-10,0.0004030709678772,-0.0011567352339625,0.0,0.0,0.0,-0.0023330438416451,60.0,7.002204895019531,-0.0,-6.279459086044882e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807760,298.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1086730957031,0.0,0.0,5.286233863444068e-05,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1094970703125,0.0,0.0,5.5666620028205216e-05,298.94677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1136779785156,0.0,0.0,4.111518137506209e-05,298.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.107666015625,0.0,0.0,5.56666127522476e-05,298.4713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.10858154296875,0.0,0.0,0.0002640582388266,286.3123474121094,294.1499938964844,291.814208984375,291.4895935058594,292.989013671875,294.373046875,287.07891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004713384550996,5.971186878284125e-10,0.000471337873023,-0.0010984968394041,0.0,0.0,0.0,-0.0026620407588779,60.0,5.845282077789307,-0.0,-2.1630057744914666e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807820,298.4500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.109375,0.0,0.0,3.603356162784621e-05,298.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1101989746094,0.0,0.0,3.794509757426568e-05,298.9447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.11431884765625,0.0,0.0,2.8026124709867872e-05,298.3255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1083984375,0.0,0.0,3.794509393628687e-05,298.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1092834472656,0.0,0.0,0.0001799950405256,286.30987548828125,294.1499938964844,291.7711486816406,291.4468994140625,292.9789123535156,294.37078857421875,287.085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003839416895061,4.802140352033746e-10,0.000383941194741,-0.0008785497047938,0.0,0.0,0.0,-0.0021626367233693,60.0,4.427490711212158,-0.0,-1.0050308141273945e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807880,298.4500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.109375,0.0,0.0,3.603356162784621e-05,298.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1101989746094,0.0,0.0,3.794509757426568e-05,298.9447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.11431884765625,0.0,0.0,2.8026124709867872e-05,298.3255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1083984375,0.0,0.0,3.794509393628687e-05,298.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1092834472656,0.0,0.0,0.0001799950405256,286.30987548828125,294.1499938964844,291.7711486816406,291.4468994140625,292.9789123535156,294.37078857421875,287.085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003839416895061,4.802140352033746e-10,0.000383941194741,-0.0008785497047938,0.0,0.0,0.0,-0.0021626367233693,60.0,4.427490711212158,-0.0,-1.0050308141273945e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807940,298.4486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.116943359375,0.0,0.0,2.9415294193313457e-05,298.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1177978515625,0.0,0.0,3.097573790000752e-05,298.9428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.12213134765625,0.0,0.0,2.287857932969928e-05,298.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1158752441406,0.0,0.0,3.097573426202871e-05,298.47100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1168518066406,0.0,0.0,0.0001469354319851,286.3172302246094,294.1499938964844,291.72955322265625,291.4056701660156,292.9716186523437,294.3709411621094,287.0911865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000297435442917,3.7600003666149457e-10,0.0002974350645672,-0.0006910753436386,0.0,0.0,0.0,-0.0016778132412582,60.0,3.5643606185913086,-0.0,-6.697479015826957e-09,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808000,298.4486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.116943359375,0.0,0.0,2.9415294193313457e-05,298.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1177978515625,0.0,0.0,3.097573790000752e-05,298.9428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.12213134765625,0.0,0.0,2.287857932969928e-05,298.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1158752441406,0.0,0.0,3.097573426202871e-05,298.47100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1168518066406,0.0,0.0,0.0001469354319851,286.3172302246094,294.1499938964844,291.72955322265625,291.4056701660156,292.9716186523437,294.3709411621094,287.0911865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000297435442917,3.7600003666149457e-10,0.0002974350645672,-0.0006910753436386,0.0,0.0,0.0,-0.0016778132412582,60.0,3.5643606185913086,-0.0,-6.697479015826957e-09,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808060,298.4471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1200561523437,0.0,0.0,2.1814970750710927e-05,298.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1209411621094,0.0,0.0,2.297222818015144e-05,298.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1253662109375,0.0,0.0,1.6967213014140725e-05,298.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1189880371094,0.0,0.0,2.2972224542172626e-05,298.470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199951171875,0.0,0.0,0.0001089702564058,286.3206481933594,294.1499938964844,291.689697265625,291.3661193847656,292.96630859375,294.3730163574219,287.0970764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002324448141735,2.907286911213447e-10,0.0002324445231352,-0.0005318862386047,0.0,0.0,0.0,-0.0013092950684949,60.0,2.9486358165740967,-0.0,-3.68361496860814e-09,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808120,298.4471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1200561523437,0.0,0.0,2.1814970750710927e-05,298.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1209411621094,0.0,0.0,2.297222818015144e-05,298.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1253662109375,0.0,0.0,1.6967213014140725e-05,298.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1189880371094,0.0,0.0,2.2972224542172626e-05,298.470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199951171875,0.0,0.0,0.0001089702564058,286.3206481933594,294.1499938964844,291.689697265625,291.3661193847656,292.96630859375,294.3730163574219,287.0970764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002324448141735,2.907286911213447e-10,0.0002324445231352,-0.0005318862386047,0.0,0.0,0.0,-0.0013092950684949,60.0,2.9486358165740967,-0.0,-3.68361496860814e-09,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808180,298.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.12774658203125,0.0,0.0,2.8160489819129e-05,298.513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.128662109375,0.0,0.0,2.9654367608600296e-05,298.93878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1334533691406,0.0,0.0,2.1902618755120784e-05,298.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1265563964844,0.0,0.0,2.965436397062149e-05,298.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.127685546875,0.0,0.0,0.0001406674127792,286.3311462402344,294.1499938964844,291.6517944335937,291.3285522460937,292.9642333984375,294.3764343261719,287.1026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001087075652321,1.8364038067986144e-10,0.0001087073833332,-0.0003740863758139,0.0,0.0,0.0,-0.0006415580282919,60.0,2.184661626815796,-0.0,-6.138261010590895e-09,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808240,298.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.12774658203125,0.0,0.0,2.8160489819129e-05,298.513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.128662109375,0.0,0.0,2.9654367608600296e-05,298.93878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1334533691406,0.0,0.0,2.1902618755120784e-05,298.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1265563964844,0.0,0.0,2.965436397062149e-05,298.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.127685546875,0.0,0.0,0.0001406674127792,286.3311462402344,294.1499938964844,291.6517944335937,291.3285522460937,292.9642333984375,294.3764343261719,287.1026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001087075652321,1.8364038067986144e-10,0.0001087073833332,-0.0003740863758139,0.0,0.0,0.0,-0.0006415580282919,60.0,2.184661626815796,-0.0,-6.138261010590895e-09,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808300,298.44488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1254577636719,0.0,0.0,1.373477698507486e-05,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1263732910156,0.0,0.0,1.4463389561569784e-05,298.937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13104248046875,0.0,0.0,1.0682611900847404e-05,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.12432861328125,0.0,0.0,1.446338683308568e-05,298.4701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1253967285156,0.0,0.0,6.860802386654541e-05,286.3277587890625,294.1499938964844,291.6336669921875,291.3105773925781,292.9552307128906,294.3754272460937,287.10552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001462222571717,1.8291775039092078e-10,0.0001462220825487,-0.0003346719022374,0.0,0.0,0.0,-0.0008236470166593,60.0,2.223386287689209,-0.0,-1.460185972135264e-09,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808360,298.444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1261291503906,0.0,0.0,1.163009710580809e-05,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1270751953125,0.0,0.0,1.2247059203218669e-05,298.93670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1317749023437,0.0,0.0,9.04563785297796e-06,298.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.125,0.0,0.0,1.2247057384229263e-05,298.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1260986328125,0.0,0.0,5.8094719861401245e-05,286.3284606933594,294.1499938964844,291.6161193847656,291.2931823730469,292.9540405273437,294.3759460449219,287.1082458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001239198172697,1.5499238004146318e-10,0.0001239196717506,-0.0002835579798556,0.0,0.0,0.0,-0.000698004849255,60.0,2.0469000339508057,-0.0,-1.0469637379273422e-09,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
