time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17808420,298.4425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1268920898437,0.0,0.0,8.006766620383132e-06,298.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1278381347656,0.0,0.0,8.43151610752102e-06,298.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1325378417969,0.0,0.0,6.22748984824284e-06,298.32037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1257629394531,0.0,0.0,8.431514288531616e-06,298.4693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1268310546875,0.0,0.0,3.999544424004853e-05,286.3295593261719,294.1499938964844,291.5829162597656,291.26025390625,292.9532165527344,294.3768310546875,287.113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-8.531309140380472e-05,1.0670504757559483e-10,8.53129822644405e-05,-0.0001952164602698,0.0,0.0,0.0,-0.0004805441421922,60.0,1.6710439920425415,-0.0,-4.96225782686821e-10,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808480,298.4425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1268920898437,0.0,0.0,8.006766620383132e-06,298.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1278381347656,0.0,0.0,8.43151610752102e-06,298.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1325378417969,0.0,0.0,6.22748984824284e-06,298.32037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1257629394531,0.0,0.0,8.431514288531616e-06,298.4693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1268310546875,0.0,0.0,3.999544424004853e-05,286.3295593261719,294.1499938964844,291.5829162597656,291.26025390625,292.9532165527344,294.3768310546875,287.113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-8.531309140380472e-05,1.0670504757559483e-10,8.53129822644405e-05,-0.0001952164602698,0.0,0.0,0.0,-0.0004805441421922,60.0,1.6710439920425415,-0.0,-4.96225782686821e-10,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808540,298.44091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.127197265625,0.0,0.0,5.241876351647079e-06,298.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.12811279296875,0.0,0.0,5.519951173482696e-06,298.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1328430175781,0.0,0.0,4.077017820236506e-06,298.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12603759765625,0.0,0.0,5.519950263987994e-06,298.4687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.12713623046875,0.0,0.0,2.61842469626572e-05,286.3300170898437,294.1499938964844,291.5524597167969,291.23004150390625,292.952880859375,294.377197265625,287.1185607910156,0.0,0.0,0.0,0.0,1.0,1.0,-5.585299732047133e-05,6.985792500024957e-11,5.5852928198874e-05,-0.0001278047275263,0.0,0.0,0.0,-0.0003146038507111,60.0,1.3772205114364624,-0.0,-2.1268578564992424e-10,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808600,298.44091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.127197265625,0.0,0.0,5.241876351647079e-06,298.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.12811279296875,0.0,0.0,5.519951173482696e-06,298.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1328430175781,0.0,0.0,4.077017820236506e-06,298.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12603759765625,0.0,0.0,5.519950263987994e-06,298.4687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.12713623046875,0.0,0.0,2.61842469626572e-05,286.3300170898437,294.1499938964844,291.5524597167969,291.23004150390625,292.952880859375,294.377197265625,287.1185607910156,0.0,0.0,0.0,0.0,1.0,1.0,-5.585299732047133e-05,6.985792500024957e-11,5.5852928198874e-05,-0.0001278047275263,0.0,0.0,0.0,-0.0003146038507111,60.0,1.3772205114364624,-0.0,-2.1268578564992424e-10,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808660,298.4393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1272888183594,0.0,0.0,3.1630077046429506e-06,298.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.12823486328125,0.0,0.0,3.33080129166774e-06,298.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1329650878906,0.0,0.0,2.460119048919296e-06,298.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1261291503906,0.0,0.0,3.330800836920389e-06,298.4681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1272277832031,0.0,0.0,1.5799872926436365e-05,286.33013916015625,294.1499938964844,291.52496337890625,291.2027893066406,292.9527587890625,294.3773193359375,287.1233825683594,0.0,0.0,0.0,0.0,1.0,1.0,-3.370250851730816e-05,4.215320800748934e-11,3.370246849954128e-05,-7.711911166552454e-05,0.0,0.0,0.0,-0.0001898364862427,60.0,1.1459479331970217,-0.0,-7.744002661347338e-11,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808720,298.4393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1272888183594,0.0,0.0,3.1630077046429506e-06,298.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.12823486328125,0.0,0.0,3.33080129166774e-06,298.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1329650878906,0.0,0.0,2.460119048919296e-06,298.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1261291503906,0.0,0.0,3.330800836920389e-06,298.4681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1272277832031,0.0,0.0,1.5799872926436365e-05,286.33013916015625,294.1499938964844,291.52496337890625,291.2027893066406,292.9527587890625,294.3773193359375,287.1233825683594,0.0,0.0,0.0,0.0,1.0,1.0,-3.370250851730816e-05,4.215320800748934e-11,3.370246849954128e-05,-7.711911166552454e-05,0.0,0.0,0.0,-0.0001898364862427,60.0,1.1459479331970217,-0.0,-7.744002661347338e-11,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808780,298.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1273193359375,0.0,0.0,1.6876879271876533e-06,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282653808594,0.0,0.0,1.7772176761354783e-06,298.9281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.13299560546875,0.0,0.0,1.3126471003488405e-06,298.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12615966796875,0.0,0.0,1.777217448761803e-06,298.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12725830078125,0.0,0.0,8.430347406829242e-06,286.3302001953125,294.1499938964844,291.500732421875,291.17877197265625,292.9527282714844,294.3773803710937,287.1280212402344,0.0,0.0,0.0,0.0,1.0,1.0,-1.7982814824790694e-05,2.249186427383254e-11,1.798279299691785e-05,-4.114873081562109e-05,0.0,0.0,0.0,-0.0001012919965432,60.0,0.962856948375702,-0.0,-2.2046987499524384e-11,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808840,298.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1273193359375,0.0,0.0,1.6876879271876533e-06,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282653808594,0.0,0.0,1.7772176761354783e-06,298.9281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.13299560546875,0.0,0.0,1.3126471003488405e-06,298.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12615966796875,0.0,0.0,1.777217448761803e-06,298.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12725830078125,0.0,0.0,8.430347406829242e-06,286.3302001953125,294.1499938964844,291.500732421875,291.17877197265625,292.9527282714844,294.3773803710937,287.1280212402344,0.0,0.0,0.0,0.0,1.0,1.0,-1.7982814824790694e-05,2.249186427383254e-11,1.798279299691785e-05,-4.114873081562109e-05,0.0,0.0,0.0,-0.0001012919965432,60.0,0.962856948375702,-0.0,-2.2046987499524384e-11,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808900,298.4368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1273193359375,0.0,0.0,9.891384706861572e-07,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282653808594,0.0,0.0,1.04161108538392e-06,298.927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13299560546875,0.0,0.0,7.693304837630421e-07,298.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1261901855469,0.0,0.0,1.0416108580102446e-06,298.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1272888183594,0.0,0.0,4.940949565934716e-06,286.3302001953125,294.1499938964844,291.4898986816406,291.16802978515625,292.9527282714844,294.3773803710937,287.1303100585937,0.0,0.0,0.0,0.0,1.0,1.0,-1.053967480402207e-05,1.3182400483702228e-11,1.0539661161601543e-05,-2.4117074644891545e-05,0.0,0.0,0.0,-5.93669101363048e-05,60.0,0.8729563355445862,-0.0,-7.573195542898148e-12,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808960,298.43609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1273193359375,0.0,0.0,6.868750119792821e-07,298.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282653808594,0.0,0.0,7.23312894024275e-07,298.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13299560546875,0.0,0.0,5.342365057003917e-07,298.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1261901855469,0.0,0.0,7.233127803374373e-07,298.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1272888183594,0.0,0.0,3.431081722737872e-06,286.3302001953125,294.1499938964844,291.47998046875,291.158203125,292.9527282714844,294.3773803710937,287.1324768066406,0.0,0.0,0.0,0.0,1.0,1.0,-7.32048192730872e-06,9.155625910195475e-12,7.320472832361702e-06,-1.6749847418395802e-05,0.0,0.0,0.0,-4.1233914089389145e-05,60.0,0.8130798935890198,-0.0,-3.651912973412497e-12,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809020,298.4345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1273193359375,0.0,0.0,2.241312415662833e-07,298.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282653808594,0.0,0.0,2.360211226459797e-07,298.9237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13299560546875,0.0,0.0,1.7432442689369054e-07,298.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1261901855469,0.0,0.0,2.360210942242702e-07,298.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1272888183594,0.0,0.0,1.1195814977327243e-06,286.3302001953125,294.1499938964844,291.4629821777344,291.141357421875,292.9527282714844,294.3773803710937,287.13671875,0.0,0.0,0.0,0.0,1.0,1.0,-2.3882842015154893e-06,2.987132242948665e-12,2.388281018284033e-06,-5.464867626869818e-06,0.0,0.0,0.0,-1.3452503480948508e-05,60.0,0.7077268362045288,-0.0,-3.888389176615048e-13,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809080,298.4345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1273193359375,0.0,0.0,2.241312415662833e-07,298.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282653808594,0.0,0.0,2.360211226459797e-07,298.9237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13299560546875,0.0,0.0,1.7432442689369054e-07,298.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1261901855469,0.0,0.0,2.360210942242702e-07,298.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1272888183594,0.0,0.0,1.1195814977327243e-06,286.3302001953125,294.1499938964844,291.4629821777344,291.141357421875,292.9527282714844,294.3773803710937,287.13671875,0.0,0.0,0.0,0.0,1.0,1.0,-2.3882842015154893e-06,2.987132242948665e-12,2.388281018284033e-06,-5.464867626869818e-06,0.0,0.0,0.0,-1.3452503480948508e-05,60.0,0.7077268362045288,-0.0,-3.888389176615048e-13,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809140,298.4329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1273193359375,0.0,0.0,1.888652612080932e-08,298.4932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282653808594,0.0,0.0,1.988843223443837e-08,298.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.13299560546875,0.0,0.0,1.4689530480893609e-08,298.31610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1261901855469,0.0,0.0,1.988842868172469e-08,298.4651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1272888183594,0.0,0.0,9.434207015601714e-08,286.3302001953125,294.1499938964844,291.45001220703125,291.1284484863281,292.9527282714844,294.3773803710937,287.1407775878906,0.0,0.0,0.0,0.0,1.0,1.0,-2.013131137346136e-07,2.517955733239569e-13,2.013128579392287e-07,-4.606021661857085e-07,0.0,0.0,0.0,-1.1339288903400302e-06,60.0,0.6297129392623901,-0.0,-2.7610169704738504e-15,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809200,298.4329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1273193359375,0.0,0.0,1.888652612080932e-08,298.4932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282653808594,0.0,0.0,1.988843223443837e-08,298.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.13299560546875,0.0,0.0,1.4689530480893609e-08,298.31610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1261901855469,0.0,0.0,1.988842868172469e-08,298.4651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1272888183594,0.0,0.0,9.434207015601714e-08,286.3302001953125,294.1499938964844,291.45001220703125,291.1284484863281,292.9527282714844,294.3773803710937,287.1407775878906,0.0,0.0,0.0,0.0,1.0,1.0,-2.013131137346136e-07,2.517955733239569e-13,2.013128579392287e-07,-4.606021661857085e-07,0.0,0.0,0.0,-1.1339288903400302e-06,60.0,0.6297129392623901,-0.0,-2.7610169704738504e-15,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809260,298.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1273193359375,0.0,0.0,1.570913510384741e-09,298.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282653808594,0.0,0.0,1.6542485159476422e-09,298.9192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.13299560546875,0.0,0.0,1.221822532038174e-09,298.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1261901855469,0.0,0.0,1.654248293903037e-09,298.46435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1272888183594,0.0,0.0,7.847035021768534e-09,286.3302001953125,294.1499938964844,291.4414367675781,291.1199645996094,292.9527282714844,294.3773803710937,287.1446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.7013785935660053e-08,2.1240459071496602e-14,1.701376461937798e-08,-3.8751100106537706e-08,0.0,0.0,0.0,-9.579525794833901e-08,60.0,0.5710252523422241,-0.0,-1.910159054040321e-17,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809320,298.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1273193359375,0.0,0.0,1.570913510384741e-09,298.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282653808594,0.0,0.0,1.6542485159476422e-09,298.9192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.13299560546875,0.0,0.0,1.221822532038174e-09,298.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1261901855469,0.0,0.0,1.654248293903037e-09,298.46435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1272888183594,0.0,0.0,7.847035021768534e-09,286.3302001953125,294.1499938964844,291.4414367675781,291.1199645996094,292.9527282714844,294.3773803710937,287.1446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.7013785935660053e-08,2.1240459071496602e-14,1.701376461937798e-08,-3.8751100106537706e-08,0.0,0.0,0.0,-9.579525794833901e-08,60.0,0.5710252523422241,-0.0,-1.910159054040321e-17,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809380,298.4299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1273193359375,0.0,0.0,4.5234122003634525e-10,298.4882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282653808594,0.0,0.0,4.763373584459885e-10,298.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.13299560546875,0.0,0.0,3.518212110531493e-10,298.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1261901855469,0.0,0.0,4.76337302934837e-10,298.4635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1272888183594,0.0,0.0,2.259537223991969e-09,286.3302001953125,294.1499938964844,291.4374084472656,291.115966796875,292.9527282714844,294.3773803710937,287.14825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-4.894858740556174e-09,6.100440553375667e-15,4.894852523307236e-09,-1.1151147560894973e-08,0.0,0.0,0.0,-2.7561327442526817e-08,60.0,0.5276748538017273,-0.0,-1.5837888635800218e-18,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809440,298.4299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1273193359375,0.0,0.0,4.5234122003634525e-10,298.4882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282653808594,0.0,0.0,4.763373584459885e-10,298.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.13299560546875,0.0,0.0,3.518212110531493e-10,298.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1261901855469,0.0,0.0,4.76337302934837e-10,298.4635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1272888183594,0.0,0.0,2.259537223991969e-09,286.3302001953125,294.1499938964844,291.4374084472656,291.115966796875,292.9527282714844,294.3773803710937,287.14825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-4.894858740556174e-09,6.100440553375667e-15,4.894852523307236e-09,-1.1151147560894973e-08,0.0,0.0,0.0,-2.7561327442526817e-08,60.0,0.5276748538017273,-0.0,-1.5837888635800218e-18,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809500,298.4291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.12701416015625,0.0,0.0,4.80484652065627e-10,298.48699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1279602050781,0.0,0.0,5.059737628876344e-10,298.916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1326904296875,0.0,0.0,3.7371053474011247e-10,298.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1258850097656,0.0,0.0,5.059736518653324e-10,298.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1269836425781,0.0,0.0,2.4001192144851302e-09,286.3297424316406,294.1499938964844,291.4369812011719,291.11553955078125,292.95281982421875,294.3773193359375,287.1499938964844,0.0,0.0,0.0,0.0,1.0,1.0,-5.172817729715007e-09,6.453674468204392e-15,5.172811068376859e-09,-1.1801846611092516e-08,0.0,0.0,0.0,-2.9132934287190444e-08,60.0,0.5081915259361267,-0.0,-1.786997568377402e-18,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809560,298.4284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1267395019531,0.0,0.0,1.2066100119056957e-08,298.4858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1276550292969,0.0,0.0,1.2706191654388022e-08,298.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13238525390625,0.0,0.0,9.384750754293236e-09,298.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1255798339844,0.0,0.0,1.2706189878031182e-08,298.4626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1266784667969,0.0,0.0,6.027264731756078e-08,286.32928466796875,294.1499938964844,291.4375915527344,291.1161499023437,292.9529113769531,294.3772277832031,287.15167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.286081214857404e-07,1.6087475861008282e-13,1.2860796516633854e-07,-2.9425788738990377e-07,0.0,0.0,0.0,-7.244088919833302e-07,60.0,0.4897559583187103,-0.0,-1.126934772916247e-15,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809620,298.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1267395019531,0.0,0.0,7.815218339146669e-08,298.4833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1276550292969,0.0,0.0,8.229805814607971e-08,298.9127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.13238525390625,0.0,0.0,6.078507652773625e-08,298.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1255798339844,0.0,0.0,8.2298043935225e-08,298.46173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1266784667969,0.0,0.0,3.903861909293482e-07,286.32928466796875,294.1499938964844,291.4417724609375,291.12030029296875,292.9529113769531,294.3772277832031,287.1549987792969,0.0,0.0,0.0,0.0,1.0,1.0,-8.329806178153376e-07,1.0417822203859228e-12,8.329795946337981e-07,-1.9058863927057248e-06,0.0,0.0,0.0,-4.691901267506182e-06,60.0,0.4571848213672638,-0.0,-4.727670010573441e-14,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809680,298.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1267395019531,0.0,0.0,7.815218339146669e-08,298.4833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1276550292969,0.0,0.0,8.229805814607971e-08,298.9127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.13238525390625,0.0,0.0,6.078507652773625e-08,298.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1255798339844,0.0,0.0,8.2298043935225e-08,298.46173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1266784667969,0.0,0.0,3.903861909293482e-07,286.32928466796875,294.1499938964844,291.4417724609375,291.12030029296875,292.9529113769531,294.3772277832031,287.1549987792969,0.0,0.0,0.0,0.0,1.0,1.0,-8.329806178153376e-07,1.0417822203859228e-12,8.329795946337981e-07,-1.9058863927057248e-06,0.0,0.0,0.0,-4.691901267506182e-06,60.0,0.4571848213672638,-0.0,-4.727670010573441e-14,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809740,298.4256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1267395019531,0.0,0.0,5.935067406426242e-07,298.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.127685546875,0.0,0.0,6.249915145417617e-07,298.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.13238525390625,0.0,0.0,4.616166791038269e-07,298.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,6.249914576983429e-07,298.4608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.126708984375,0.0,0.0,2.9646878374478547e-06,286.329345703125,294.1499938964844,291.4496154785156,291.1280822753906,292.952880859375,294.37725830078125,287.1581420898437,0.0,0.0,0.0,0.0,1.0,1.0,-6.323673460428836e-06,7.909351125434672e-12,6.32366527497652e-06,-1.447019531042315e-05,0.0,0.0,0.0,-3.561946505215019e-05,60.0,0.4472550749778747,-0.0,-2.726567452718265e-12,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809800,298.4256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1267395019531,0.0,0.0,5.935067406426242e-07,298.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.127685546875,0.0,0.0,6.249915145417617e-07,298.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.13238525390625,0.0,0.0,4.616166791038269e-07,298.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,6.249914576983429e-07,298.4608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.126708984375,0.0,0.0,2.9646878374478547e-06,286.329345703125,294.1499938964844,291.4496154785156,291.1280822753906,292.952880859375,294.37725830078125,287.1581420898437,0.0,0.0,0.0,0.0,1.0,1.0,-6.323673460428836e-06,7.909351125434672e-12,6.32366527497652e-06,-1.447019531042315e-05,0.0,0.0,0.0,-3.561946505215019e-05,60.0,0.4472550749778747,-0.0,-2.726567452718265e-12,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809860,298.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.12701416015625,0.0,0.0,2.271361381644965e-06,298.4787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1279602050781,0.0,0.0,2.3918541955936234e-06,298.90850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1326599121094,0.0,0.0,1.7666156963969115e-06,298.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1258544921875,0.0,0.0,2.391853968219948e-06,298.4599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.126953125,0.0,0.0,1.134591639129212e-05,286.3297424316406,294.1499938964844,291.4609069824219,291.1392822265625,292.9525756835937,294.3775939941406,287.1610717773437,0.0,0.0,0.0,0.0,1.0,1.0,-2.4200950065278448e-05,3.026940503803033e-11,2.4200919142458588e-05,-5.5377924581989646e-05,0.0,0.0,0.0,-0.000136317074066,60.0,0.5019766688346863,-0.0,-3.9933504419886745e-11,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809920,298.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.12701416015625,0.0,0.0,2.271361381644965e-06,298.4787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1279602050781,0.0,0.0,2.3918541955936234e-06,298.90850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1326599121094,0.0,0.0,1.7666156963969115e-06,298.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1258544921875,0.0,0.0,2.391853968219948e-06,298.4599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.126953125,0.0,0.0,1.134591639129212e-05,286.3297424316406,294.1499938964844,291.4609069824219,291.1392822265625,292.9525756835937,294.3775939941406,287.1610717773437,0.0,0.0,0.0,0.0,1.0,1.0,-2.4200950065278448e-05,3.026940503803033e-11,2.4200919142458588e-05,-5.5377924581989646e-05,0.0,0.0,0.0,-0.000136317074066,60.0,0.5019766688346863,-0.0,-3.9933504419886745e-11,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809980,298.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1278381347656,0.0,0.0,4.988750788470497e-06,298.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1287536621094,0.0,0.0,5.253397830529138e-06,298.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1335144042969,0.0,0.0,3.8801422306278255e-06,298.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1266784667969,0.0,0.0,5.253396921034437e-06,298.458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1277770996094,0.0,0.0,2.491983468644321e-05,286.3309020996094,294.1499938964844,291.475341796875,291.1535949707031,292.95166015625,294.37847900390625,287.163818359375,0.0,0.0,0.0,0.0,1.0,1.0,-5.315457019605674e-05,6.648319395008429e-11,5.315450471243821e-05,-0.0001216309610754,0.0,0.0,0.0,-0.0002994046080857,60.0,0.6276779174804688,-0.0,-1.9264094486270967e-10,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810040,298.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1278381347656,0.0,0.0,4.988750788470497e-06,298.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1287536621094,0.0,0.0,5.253397830529138e-06,298.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1335144042969,0.0,0.0,3.8801422306278255e-06,298.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1266784667969,0.0,0.0,5.253396921034437e-06,298.458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1277770996094,0.0,0.0,2.491983468644321e-05,286.3309020996094,294.1499938964844,291.475341796875,291.1535949707031,292.95166015625,294.37847900390625,287.163818359375,0.0,0.0,0.0,0.0,1.0,1.0,-5.315457019605674e-05,6.648319395008429e-11,5.315450471243821e-05,-0.0001216309610754,0.0,0.0,0.0,-0.0002994046080857,60.0,0.6276779174804688,-0.0,-1.9264094486270967e-10,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810100,298.42242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1285705566406,0.0,0.0,6.511818810395198e-06,298.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1295166015625,0.0,0.0,6.857262633275241e-06,298.9053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13427734375,0.0,0.0,5.06475180372945e-06,298.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1274108886719,0.0,0.0,6.857261723780539e-06,298.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1285095214844,0.0,0.0,3.2527870644116774e-05,286.3319091796875,294.1499938964844,291.4836730957031,291.1618347167969,292.9508056640625,294.3790588378906,287.1651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-6.938282604096457e-05,8.678069374212781e-11,6.93827387294732e-05,-0.0001587651786394,0.0,0.0,0.0,-0.0003908137441612,60.0,0.7088042497634888,-0.0,-3.2822342066474164e-10,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810160,298.4217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1294860839844,0.0,0.0,8.757701834838372e-06,298.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.13043212890625,0.0,0.0,9.222287189913914e-06,298.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1352233886719,0.0,0.0,6.811550974816782e-06,298.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1283264160156,0.0,0.0,9.22228537092451e-06,298.4580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.12945556640625,0.0,0.0,4.37465168943163e-05,286.3330993652344,294.1499938964844,291.49267578125,291.1707763671875,292.94976806640625,294.379638671875,287.16650390625,0.0,0.0,0.0,0.0,1.0,1.0,-9.331200999440624e-05,1.1671029420678988e-10,9.331189357908444e-05,-0.0002135214454028,0.0,0.0,0.0,-0.000525600160472,60.0,0.8053793907165527,-0.0,-5.936702240916243e-10,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810220,298.42059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336975097656,0.0,0.0,1.5889461792539805e-05,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1346740722656,0.0,0.0,1.6732377844164148e-05,298.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1395874023437,0.0,0.0,1.2358478670648765e-05,298.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.13250732421875,0.0,0.0,1.6732376025174744e-05,298.4570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336669921875,0.0,0.0,7.937112241052091e-05,286.3380126953125,294.1499938964844,291.5126037597656,291.1905212402344,292.9449462890625,294.3806457519531,287.1690368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001693001104285,2.1175253217542439e-10,0.0001692998921498,-0.0003874012327287,0.0,0.0,0.0,-0.0009536197176203,60.0,1.1618766784667969,-0.0,-1.9542643059367037e-09,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810280,298.42059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336975097656,0.0,0.0,1.5889461792539805e-05,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1346740722656,0.0,0.0,1.6732377844164148e-05,298.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1395874023437,0.0,0.0,1.2358478670648765e-05,298.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.13250732421875,0.0,0.0,1.6732376025174744e-05,298.4570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336669921875,0.0,0.0,7.937112241052091e-05,286.3380126953125,294.1499938964844,291.5126037597656,291.1905212402344,292.9449462890625,294.3806457519531,287.1690368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001693001104285,2.1175253217542439e-10,0.0001692998921498,-0.0003874012327287,0.0,0.0,0.0,-0.0009536197176203,60.0,1.1618766784667969,-0.0,-1.9542643059367037e-09,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810340,298.41943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409606933594,0.0,0.0,2.510208287276328e-05,298.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1419372558594,0.0,0.0,2.6433717721374705e-05,298.9002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1470947265625,0.0,0.0,1.9523857190506533e-05,298.3160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13970947265625,0.0,0.0,2.64337140833959e-05,298.4559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409606933594,0.0,0.0,0.0001253900554729,286.3447570800781,294.1499938964844,291.53485107421875,291.21258544921875,292.9364929199219,294.3780822753906,287.17144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002674601564649,3.3452635106456796e-10,0.0002674598363228,-0.0006120157195255,0.0,0.0,0.0,-0.0015065282350406,60.0,1.679848074913025,-0.0,-4.877355852528353e-09,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810400,298.41943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409606933594,0.0,0.0,2.510208287276328e-05,298.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1419372558594,0.0,0.0,2.6433717721374705e-05,298.9002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1470947265625,0.0,0.0,1.9523857190506533e-05,298.3160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13970947265625,0.0,0.0,2.64337140833959e-05,298.4559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409606933594,0.0,0.0,0.0001253900554729,286.3447570800781,294.1499938964844,291.53485107421875,291.21258544921875,292.9364929199219,294.3780822753906,287.17144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002674601564649,3.3452635106456796e-10,0.0002674598363228,-0.0006120157195255,0.0,0.0,0.0,-0.0015065282350406,60.0,1.679848074913025,-0.0,-4.877355852528353e-09,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810460,298.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1502990722656,0.0,0.0,3.8344322092598304e-05,298.4687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1513061523437,0.0,0.0,4.037843973492272e-05,298.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1567077636719,0.0,0.0,2.9823380828020163e-05,298.3161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.14898681640625,0.0,0.0,4.037843245896511e-05,298.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1502990722656,0.0,0.0,0.000191537750652,286.35223388671875,294.1499938964844,291.5591735839844,291.2366943359375,292.9257507324219,294.3717041015625,287.1737976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003860562574118,4.884666005011691e-10,0.0003860557917505,-0.0008981310529634,0.0,0.0,0.0,-0.0021779867820441,60.0,2.34399962425232,-0.0,-1.1380648423653385e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810520,298.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1502990722656,0.0,0.0,3.8344322092598304e-05,298.4687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1513061523437,0.0,0.0,4.037843973492272e-05,298.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1567077636719,0.0,0.0,2.9823380828020163e-05,298.3161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.14898681640625,0.0,0.0,4.037843245896511e-05,298.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1502990722656,0.0,0.0,0.000191537750652,286.35223388671875,294.1499938964844,291.5591735839844,291.2366943359375,292.9257507324219,294.3717041015625,287.1737976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003860562574118,4.884666005011691e-10,0.0003860557917505,-0.0008981310529634,0.0,0.0,0.0,-0.0021779867820441,60.0,2.34399962425232,-0.0,-1.1380648423653385e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810580,298.4171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1622619628906,0.0,0.0,4.4180687837069854e-05,298.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1632995605469,0.0,0.0,4.652441566577181e-05,298.8961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1689453125,0.0,0.0,3.4362779842922464e-05,298.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.160888671875,0.0,0.0,4.6524412027793005e-05,298.45379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16229248046875,0.0,0.0,0.0002206915960414,286.3639831542969,294.1499938964844,291.58526611328125,291.2625732421875,292.9112243652344,294.36309814453125,287.17608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005975185194984,7.157603953977794e-10,0.0005975178210064,-0.0012842275900766,0.0,0.0,0.0,-0.0033462923020124,60.0,3.334765672683716,-0.0,-1.5108794215734633e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810640,298.4171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1622619628906,0.0,0.0,4.4180687837069854e-05,298.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1632995605469,0.0,0.0,4.652441566577181e-05,298.8961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1689453125,0.0,0.0,3.4362779842922464e-05,298.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.160888671875,0.0,0.0,4.6524412027793005e-05,298.45379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16229248046875,0.0,0.0,0.0002206915960414,286.3639831542969,294.1499938964844,291.58526611328125,291.2625732421875,292.9112243652344,294.36309814453125,287.17608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005975185194984,7.157603953977794e-10,0.0005975178210064,-0.0012842275900766,0.0,0.0,0.0,-0.0033462923020124,60.0,3.334765672683716,-0.0,-1.5108794215734633e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
