time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17810700,298.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1649780273437,0.0,0.0,9.018003038363533e-05,298.466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.166015625,0.0,0.0,9.496397251496091e-05,298.89508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1716613769531,0.0,0.0,7.014007860561833e-05,298.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.16363525390625,0.0,0.0,9.496395796304569e-05,298.45318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1650085449219,0.0,0.0,0.0004504677781369,286.3670654296875,294.1499938964844,291.5989074707031,291.276123046875,292.8983764648437,294.3415832519531,287.1773376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003129858814645,6.39357844445243e-10,0.0003129852411802,-0.0013678965624421,0.0,0.0,0.0,-0.0019010837422683,60.0,3.483720541000366,-0.0,-6.294853704957859e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810760,298.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1539306640625,0.0,0.0,9.007590415421872e-05,298.4652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1549072265625,0.0,0.0,9.485431655775756e-05,298.8940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1600646972656,0.0,0.0,7.005908992141485e-05,298.31591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1526794433594,0.0,0.0,9.485430200584231e-05,298.45263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1539001464844,0.0,0.0,0.000449947634479,286.3506774902344,294.1499938964844,291.6128845214844,291.2899780273437,292.8779602050781,294.3330993652344,287.178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007328412611968,9.312671189753983e-10,0.0007328403298743,-0.0017154745291918,0.0,0.0,0.0,-0.004143641795963,60.0,4.3433756828308105,-0.0,-6.280325237639772e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810820,298.4149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1527099609375,0.0,0.0,9.012557711685076e-05,298.4635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1536560058594,0.0,0.0,9.490662341704592e-05,298.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1585388183594,0.0,0.0,7.009771798038855e-05,298.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1515197753906,0.0,0.0,9.490660886513068e-05,298.45135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1526794433594,0.0,0.0,0.0004501957446336,286.34588623046875,294.1499938964844,291.6417541503906,291.318603515625,292.85699462890625,294.3182373046875,287.1805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009764283895492,1.2365843904404983e-09,0.0009764271671883,-0.002274568658322,0.0,0.0,0.0,-0.0055062822066247,60.0,5.50096321105957,-0.0,-6.287252318770697e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810880,298.4149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1527099609375,0.0,0.0,9.012557711685076e-05,298.4635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1536560058594,0.0,0.0,9.490662341704592e-05,298.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1585388183594,0.0,0.0,7.009771798038855e-05,298.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1515197753906,0.0,0.0,9.490660886513068e-05,298.45135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1526794433594,0.0,0.0,0.0004501957446336,286.34588623046875,294.1499938964844,291.6417541503906,291.318603515625,292.85699462890625,294.3182373046875,287.1805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009764283895492,1.2365843904404983e-09,0.0009764271671883,-0.002274568658322,0.0,0.0,0.0,-0.0055062822066247,60.0,5.50096321105957,-0.0,-6.287252318770697e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810940,298.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1595153808594,0.0,0.0,9.030615910887718e-05,298.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16046142578125,0.0,0.0,9.509678784525022e-05,298.8898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.165283203125,0.0,0.0,7.023817306617275e-05,298.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1583557128906,0.0,0.0,9.5096773293335e-05,298.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.15948486328125,0.0,0.0,0.0004510978178586,286.352294921875,294.1499938964844,291.6716003417969,291.3481750488281,292.8394470214844,294.29449462890625,287.18280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009622041252441,1.445384922860171e-09,0.0009622026700526,-0.0028377280104905,0.0,0.0,0.0,-0.0055293180048465,60.0,6.068477153778076,-0.0,-6.312472322633766e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811000,298.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1595153808594,0.0,0.0,9.030615910887718e-05,298.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16046142578125,0.0,0.0,9.509678784525022e-05,298.8898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.165283203125,0.0,0.0,7.023817306617275e-05,298.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1583557128906,0.0,0.0,9.5096773293335e-05,298.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.15948486328125,0.0,0.0,0.0004510978178586,286.352294921875,294.1499938964844,291.6716003417969,291.3481750488281,292.8394470214844,294.29449462890625,287.18280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009622041252441,1.445384922860171e-09,0.0009622026700526,-0.0028377280104905,0.0,0.0,0.0,-0.0055293180048465,60.0,6.068477153778076,-0.0,-6.312472322633766e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811060,298.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1173400878906,0.0,0.0,9.039263386512177e-05,298.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1180419921875,0.0,0.0,9.518784645479172e-05,298.88775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1210021972656,0.0,0.0,7.030543201835826e-05,298.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1166687011719,0.0,0.0,9.51878319028765e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171264648437,0.0,0.0,0.0004515297478064,286.2992858886719,294.1499938964844,291.7021179199219,291.3784484863281,292.806640625,294.2704467773437,287.1854858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012280256487429,1.8184362904349878e-09,0.0012280237860977,-0.0035526538267731,0.0,0.0,0.0,-0.007034411188215,60.0,7.33912467956543,-0.0,-6.324566470539139e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811120,298.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1173400878906,0.0,0.0,9.039263386512177e-05,298.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1180419921875,0.0,0.0,9.518784645479172e-05,298.88775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1210021972656,0.0,0.0,7.030543201835826e-05,298.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1166687011719,0.0,0.0,9.51878319028765e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171264648437,0.0,0.0,0.0004515297478064,286.2992858886719,294.1499938964844,291.7021179199219,291.3784484863281,292.806640625,294.2704467773437,287.1854858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012280256487429,1.8184362904349878e-09,0.0012280237860977,-0.0035526538267731,0.0,0.0,0.0,-0.007034411188215,60.0,7.33912467956543,-0.0,-6.324566470539139e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811180,298.4115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.12420654296875,0.0,0.0,9.071534441318364e-05,298.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1249084472656,0.0,0.0,9.552767733111978e-05,298.8856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1278381347656,0.0,0.0,7.055642345221713e-05,298.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1235656738281,0.0,0.0,9.552766277920456e-05,298.44696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1240234375,0.0,0.0,0.0004531417798716,286.30596923828125,294.1499938964844,291.7330627441406,291.4091491699219,292.80419921875,294.2292175292969,287.18768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698175126686,1.958407214175395e-09,0.0009698155336081,-0.0041788346134126,0.0,0.0,0.0,-0.0057998611591756,60.0,6.316056728363037,-0.0,-6.369804594896777e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811240,298.4115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.12420654296875,0.0,0.0,9.071534441318364e-05,298.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1249084472656,0.0,0.0,9.552767733111978e-05,298.8856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1278381347656,0.0,0.0,7.055642345221713e-05,298.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1235656738281,0.0,0.0,9.552766277920456e-05,298.44696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1240234375,0.0,0.0,0.0004531417798716,286.30596923828125,294.1499938964844,291.7330627441406,291.4091491699219,292.80419921875,294.2292175292969,287.18768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698175126686,1.958407214175395e-09,0.0009698155336081,-0.0041788346134126,0.0,0.0,0.0,-0.0057998611591756,60.0,6.316056728363037,-0.0,-6.369804594896777e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811300,298.4110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1276550292969,0.0,0.0,9.083258919417858e-05,298.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1283569335937,0.0,0.0,9.565114305587484e-05,298.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1312561035156,0.0,0.0,7.064762030495331e-05,298.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.12701416015625,0.0,0.0,9.565112850395964e-05,298.4461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1274719238281,0.0,0.0,0.0004537274362519,286.309326171875,294.1499938964844,291.7486267089844,291.424560546875,292.7953491210937,294.2140197753906,287.1888427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967823783867,2.101223417483311e-09,0.0009678216883912,-0.004556284751743,0.0,0.0,0.0,-0.0058545004576444,60.0,6.468288421630859,-0.0,-6.386279238768111e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811360,298.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1311340332031,0.0,0.0,9.09525842871517e-05,298.4578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1318054199219,0.0,0.0,9.577749733580276e-05,298.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1347045898437,0.0,0.0,7.074094173731282e-05,298.3108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1304626464844,0.0,0.0,9.577748278388754e-05,298.4452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.13092041015625,0.0,0.0,0.0004543268296401,286.31268310546875,294.1499938964844,291.7641906738281,291.4399719238281,292.7866516113281,294.197509765625,287.1900329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690974839031,2.250706732098706e-09,0.0009690952138043,-0.0049479925073683,0.0,0.0,0.0,-0.0059285820461809,60.0,6.579607009887695,-0.0,-6.403163155255244e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811420,298.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1380615234375,0.0,0.0,9.119970491155982e-05,298.45672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13873291015625,0.0,0.0,9.603772923583163e-05,298.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1415710449219,0.0,0.0,7.093315070960671e-05,298.3090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1374206542969,0.0,0.0,9.603771468391642e-05,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1378479003906,0.0,0.0,0.0004555612395051,286.3194274902344,294.1499938964844,291.795166015625,291.470703125,292.769775390625,294.1636047363281,287.1924743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971729401499,2.558573353184101e-09,0.0009717268403619,-0.0057547129690647,0.0,0.0,0.0,-0.0060812002047896,60.0,6.756372451782227,-0.0,-6.438004618303239e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811480,298.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1380615234375,0.0,0.0,9.119970491155982e-05,298.45672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13873291015625,0.0,0.0,9.603772923583163e-05,298.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1415710449219,0.0,0.0,7.093315070960671e-05,298.3090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1374206542969,0.0,0.0,9.603771468391642e-05,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1378479003906,0.0,0.0,0.0004555612395051,286.3194274902344,294.1499938964844,291.795166015625,291.470703125,292.769775390625,294.1636047363281,287.1924743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971729401499,2.558573353184101e-09,0.0009717268403619,-0.0057547129690647,0.0,0.0,0.0,-0.0060812002047896,60.0,6.756372451782227,-0.0,-6.438004618303239e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811540,298.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1449890136719,0.0,0.0,9.146027150563896e-05,298.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.14569091796875,0.0,0.0,9.631212014937772e-05,298.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14849853515625,0.0,0.0,7.113581523299217e-05,298.3069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1443786621094,0.0,0.0,9.63121055974625e-05,298.4416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1448059082031,0.0,0.0,0.0004568628210108,286.3262023925781,294.1499938964844,291.82574462890625,291.50103759765625,292.7539978027344,294.1350402832031,287.1950988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745061979629,2.883193017666485e-09,0.0009745032875798,-0.0066053192131221,0.0,0.0,0.0,-0.0062421313486993,60.0,6.877252101898193,-0.0,-6.474843416981457e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811600,298.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1449890136719,0.0,0.0,9.146027150563896e-05,298.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.14569091796875,0.0,0.0,9.631212014937772e-05,298.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14849853515625,0.0,0.0,7.113581523299217e-05,298.3069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1443786621094,0.0,0.0,9.63121055974625e-05,298.4416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1448059082031,0.0,0.0,0.0004568628210108,286.3262023925781,294.1499938964844,291.82574462890625,291.50103759765625,292.7539978027344,294.1350402832031,287.1950988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745061979629,2.883193017666485e-09,0.0009745032875798,-0.0066053192131221,0.0,0.0,0.0,-0.0062421313486993,60.0,6.877252101898193,-0.0,-6.474843416981457e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811660,298.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1519775390625,0.0,0.0,9.171749115921556e-05,298.4546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.15264892578125,0.0,0.0,9.658298222348094e-05,298.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1554260253906,0.0,0.0,7.133586768759415e-05,298.30474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1513366699219,0.0,0.0,9.658296767156573e-05,298.439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1517944335937,0.0,0.0,0.0004581476969178,286.3330078125,294.1499938964844,291.8556823730469,291.5307006835937,292.7389831542969,294.1046142578125,287.1978454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772466728463,3.203641352200748e-09,0.0009772434132173,-0.0074449814856052,0.0,0.0,0.0,-0.006400991231203,60.0,6.98212480545044,-0.0,-6.51131273343708e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811720,298.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1519775390625,0.0,0.0,9.171749115921556e-05,298.4546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.15264892578125,0.0,0.0,9.658298222348094e-05,298.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1554260253906,0.0,0.0,7.133586768759415e-05,298.30474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1513366699219,0.0,0.0,9.658296767156573e-05,298.439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1517944335937,0.0,0.0,0.0004581476969178,286.3330078125,294.1499938964844,291.8556823730469,291.5307006835937,292.7389831542969,294.1046142578125,287.1978454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772466728463,3.203641352200748e-09,0.0009772434132173,-0.0074449814856052,0.0,0.0,0.0,-0.006400991231203,60.0,6.98212480545044,-0.0,-6.51131273343708e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811780,298.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1589660644531,0.0,0.0,9.19780068215914e-05,298.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1596069335937,0.0,0.0,9.685732220532373e-05,298.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.162353515625,0.0,0.0,7.153849583119154e-05,298.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1583251953125,0.0,0.0,9.68573076534085e-05,298.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1587829589844,0.0,0.0,0.0004594490455929,286.3398132324219,294.1499938964844,291.8846740722656,291.5594482421875,292.724365234375,294.08251953125,287.2006530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800232946872,3.52820683779953e-09,0.0009800198022276,-0.0082954159006476,0.0,0.0,0.0,-0.0065618972294032,60.0,7.081162929534912,-0.0,-6.548354747337727e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811840,298.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1589660644531,0.0,0.0,9.19780068215914e-05,298.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1596069335937,0.0,0.0,9.685732220532373e-05,298.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.162353515625,0.0,0.0,7.153849583119154e-05,298.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1583251953125,0.0,0.0,9.68573076534085e-05,298.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1587829589844,0.0,0.0,0.0004594490455929,286.3398132324219,294.1499938964844,291.8846740722656,291.5594482421875,292.724365234375,294.08251953125,287.2006530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800232946872,3.52820683779953e-09,0.0009800198022276,-0.0082954159006476,0.0,0.0,0.0,-0.0065618972294032,60.0,7.081162929534912,-0.0,-6.548354747337727e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811900,298.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1624450683594,0.0,0.0,9.209642303176224e-05,298.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1631164550781,0.0,0.0,9.6982010290958e-05,298.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.16583251953125,0.0,0.0,7.163059490267187e-05,298.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1618347167969,0.0,0.0,9.698200301500036e-05,298.43682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1622619628906,0.0,0.0,0.0004600405227392,286.3432312011719,294.1499938964844,291.8987121582031,291.5733947753906,292.7174987792969,294.07135009765625,287.2021179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812848875299,3.675725057661338e-09,0.0009812811622396,-0.0086819417774677,0.0,0.0,0.0,-0.0066350284032523,60.0,7.124611854553223,-0.0,-6.565225163512879e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811960,298.4043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1659545898437,0.0,0.0,9.22202307265252e-05,298.4527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1666259765625,0.0,0.0,9.711238817544654e-05,298.8722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1693115234375,0.0,0.0,7.172689220169559e-05,298.30010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16534423828125,0.0,0.0,9.711238089948893e-05,298.43585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.165771484375,0.0,0.0,0.0004606589791364,286.3466491699219,294.1499938964844,291.9124450683594,291.5870056152344,292.7106018066406,294.062744140625,287.2035827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826027089729,3.829969674740141e-09,0.0009825988672673,-0.0090860873460769,0.0,0.0,0.0,-0.0067114876583218,60.0,7.168759822845459,-0.0,-6.582888545381138e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812020,298.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1729736328125,0.0,0.0,9.24432897591032e-05,298.4517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1736145019531,0.0,0.0,9.734728519106284e-05,298.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1763000488281,0.0,0.0,7.190038013504818e-05,298.2977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17236328125,0.0,0.0,9.73472706391476e-05,298.4339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1727905273437,0.0,0.0,0.0004617732192855,286.3534851074219,294.1499938964844,291.938720703125,291.6130676269531,292.69757080078125,294.0499572753906,287.2066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098498002626,4.107866491409595e-09,0.0009849759517237,-0.0098142102360725,0.0,0.0,0.0,-0.0068492572754621,60.0,7.249397277832031,-0.0,-6.61477130847743e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812080,298.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1729736328125,0.0,0.0,9.24432897591032e-05,298.4517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1736145019531,0.0,0.0,9.734728519106284e-05,298.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1763000488281,0.0,0.0,7.190038013504818e-05,298.2977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17236328125,0.0,0.0,9.73472706391476e-05,298.4339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1727905273437,0.0,0.0,0.0004617732192855,286.3534851074219,294.1499938964844,291.938720703125,291.6130676269531,292.69757080078125,294.0499572753906,287.2066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098498002626,4.107866491409595e-09,0.0009849759517237,-0.0098142102360725,0.0,0.0,0.0,-0.0068492572754621,60.0,7.249397277832031,-0.0,-6.61477130847743e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812140,298.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17999267578125,0.0,0.0,9.264911932405084e-05,298.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1806335449219,0.0,0.0,9.756402869243176e-05,298.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18328857421875,0.0,0.0,7.206046575447544e-05,298.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1794128417969,0.0,0.0,9.756401414051652e-05,298.4320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1798400878906,0.0,0.0,0.000462801370304,286.3603515625,294.1499938964844,291.9632568359375,291.63739013671875,292.6849365234375,294.039794921875,287.2098083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871749207377,4.364290706604379e-09,0.0009871704969555,-0.0104860570281744,0.0,0.0,0.0,-0.0069763869978487,60.0,7.325644493103027,-0.0,-6.644258121468738e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812200,298.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17999267578125,0.0,0.0,9.264911932405084e-05,298.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1806335449219,0.0,0.0,9.756402869243176e-05,298.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18328857421875,0.0,0.0,7.206046575447544e-05,298.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1794128417969,0.0,0.0,9.756401414051652e-05,298.4320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1798400878906,0.0,0.0,0.000462801370304,286.3603515625,294.1499938964844,291.9632568359375,291.63739013671875,292.6849365234375,294.039794921875,287.2098083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871749207377,4.364290706604379e-09,0.0009871704969555,-0.0104860570281744,0.0,0.0,0.0,-0.0069763869978487,60.0,7.325644493103027,-0.0,-6.644258121468738e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812260,298.4006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1870422363281,0.0,0.0,9.2816429969389e-05,298.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18768310546875,0.0,0.0,9.77402160060592e-05,298.86541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1902770996094,0.0,0.0,7.219059625640512e-05,298.2932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1864624023437,0.0,0.0,9.774020145414396e-05,298.43023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1868591308594,0.0,0.0,0.0004636371158994,286.3672180175781,294.1499938964844,291.9857482910156,291.6596984863281,292.6730651855469,294.0347900390625,287.213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889557259157,4.572726641782765e-09,0.0009889511857181,-0.0110321650281548,0.0,0.0,0.0,-0.0070797093212604,60.0,7.392471313476562,-0.0,-6.668275887022902e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812320,298.4006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1870422363281,0.0,0.0,9.2816429969389e-05,298.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18768310546875,0.0,0.0,9.77402160060592e-05,298.86541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1902770996094,0.0,0.0,7.219059625640512e-05,298.2932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1864624023437,0.0,0.0,9.774020145414396e-05,298.43023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1868591308594,0.0,0.0,0.0004636371158994,286.3672180175781,294.1499938964844,291.9857482910156,291.6596984863281,292.6730651855469,294.0347900390625,287.213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889557259157,4.572726641782765e-09,0.0009889511857181,-0.0110321650281548,0.0,0.0,0.0,-0.0070797093212604,60.0,7.392471313476562,-0.0,-6.668275887022902e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812380,298.3993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.194091796875,0.0,0.0,9.295948984799908e-05,298.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1947021484375,0.0,0.0,9.789086470846088e-05,298.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.197265625,0.0,0.0,7.230186747619882e-05,298.29119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1935119628906,0.0,0.0,9.789085743250324e-05,298.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.19390869140625,0.0,0.0,0.0004643517604563,286.37408447265625,294.1499938964844,292.0059509277344,291.6797180175781,292.6615905761719,294.0320129394531,287.2165222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904822800308,4.7509591816208285e-09,0.0009904776234179,-0.0114991273730993,0.0,0.0,0.0,-0.0071680783294141,60.0,7.453927040100098,-0.0,-6.688846809765894e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812440,298.3993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.194091796875,0.0,0.0,9.295948984799908e-05,298.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1947021484375,0.0,0.0,9.789086470846088e-05,298.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.197265625,0.0,0.0,7.230186747619882e-05,298.29119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1935119628906,0.0,0.0,9.789085743250324e-05,298.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.19390869140625,0.0,0.0,0.0004643517604563,286.37408447265625,294.1499938964844,292.0059509277344,291.6797180175781,292.6615905761719,294.0320129394531,287.2165222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904822800308,4.7509591816208285e-09,0.0009904776234179,-0.0114991273730993,0.0,0.0,0.0,-0.0071680783294141,60.0,7.453927040100098,-0.0,-6.688846809765894e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812500,298.3987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1976013183594,0.0,0.0,9.302196849603206e-05,298.4486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1982116699219,0.0,0.0,9.795666119316591e-05,298.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2007751464844,0.0,0.0,7.235046359710395e-05,298.2902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.197021484375,0.0,0.0,9.79566466412507e-05,298.4276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1974182128906,0.0,0.0,0.0004646638699341,286.37750244140625,294.1499938964844,292.0151062011719,291.68878173828125,292.6559753417969,294.0315246582031,287.21826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911456145346,4.828792921074409e-09,0.0009911408415064,-0.0117030497640371,0.0,0.0,0.0,-0.0072066523134708,60.0,7.482795715332031,-0.0,-6.697840859715144e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812560,298.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2011413574219,0.0,0.0,9.306733409175648e-05,298.4481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2017517089844,0.0,0.0,9.800442785490304e-05,298.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20428466796875,0.0,0.0,7.238574471557513e-05,298.2893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2005615234375,0.0,0.0,9.800442057894544e-05,298.4268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2009582519531,0.0,0.0,0.000464890472358,286.3809509277344,294.1499938964844,292.0235900878906,291.6972045898437,292.65057373046875,294.0321655273437,287.22003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916285052895,4.8853046052954605e-09,0.000991623615846,-0.0118511067703366,0.0,0.0,0.0,-0.0072346655651926,60.0,7.507765293121338,-0.0,-6.704374300170457e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812620,298.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2081604003906,0.0,0.0,9.314317867392674e-05,298.44732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2087707519531,0.0,0.0,9.808429604163392e-05,298.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2113037109375,0.0,0.0,7.244473817991093e-05,298.28790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2076110839844,0.0,0.0,9.808428876567632e-05,298.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2080078125,0.0,0.0,0.0004652693169191,286.3878173828125,294.1499938964844,292.0383605957031,291.7118530273437,292.6399841308594,294.0340270996094,287.2236633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992439338006,4.979791246029208e-09,0.0009924344485625,-0.0120986513793468,0.0,0.0,0.0,-0.0072815208695828,60.0,7.553659439086914,-0.0,-6.71530528961739e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812680,298.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2081604003906,0.0,0.0,9.314317867392674e-05,298.44732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2087707519531,0.0,0.0,9.808429604163392e-05,298.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2113037109375,0.0,0.0,7.244473817991093e-05,298.28790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2076110839844,0.0,0.0,9.808428876567632e-05,298.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2080078125,0.0,0.0,0.0004652693169191,286.3878173828125,294.1499938964844,292.0383605957031,291.7118530273437,292.6399841308594,294.0340270996094,287.2236633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992439338006,4.979791246029208e-09,0.0009924344485625,-0.0120986513793468,0.0,0.0,0.0,-0.0072815208695828,60.0,7.553659439086914,-0.0,-6.71530528961739e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812740,298.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2152099609375,0.0,0.0,9.31885588215664e-05,298.4465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2158203125,0.0,0.0,9.813208453124388e-05,298.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2182922363281,0.0,0.0,7.248003385029733e-05,298.2866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.21466064453125,0.0,0.0,9.813206997932866e-05,298.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.21502685546875,0.0,0.0,0.0004654960066545,286.39471435546875,294.1499938964844,292.04998779296875,291.723388671875,292.6297302246094,294.0371398925781,287.22735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929224615916,5.036315364748134e-09,0.0009929174557328,-0.0122467381879687,0.0,0.0,0.0,-0.0073095406405627,60.0,7.591880321502685,-0.0,-6.721848677671005e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812800,298.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2152099609375,0.0,0.0,9.31885588215664e-05,298.4465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2158203125,0.0,0.0,9.813208453124388e-05,298.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2182922363281,0.0,0.0,7.248003385029733e-05,298.2866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.21466064453125,0.0,0.0,9.813206997932866e-05,298.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.21502685546875,0.0,0.0,0.0004654960066545,286.39471435546875,294.1499938964844,292.04998779296875,291.723388671875,292.6297302246094,294.0371398925781,287.22735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929224615916,5.036315364748134e-09,0.0009929174557328,-0.0122467381879687,0.0,0.0,0.0,-0.0073095406405627,60.0,7.591880321502685,-0.0,-6.721848677671005e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812860,298.39483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22222900390625,0.0,0.0,9.321019751951098e-05,298.4456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.22283935546875,0.0,0.0,9.81548655545339e-05,298.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.22528076171875,0.0,0.0,7.249686314025894e-05,298.2857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2216796875,0.0,0.0,9.815485827857628e-05,298.4226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2220764160156,0.0,0.0,0.0004656040982808,286.4015808105469,294.1499938964844,292.0577697753906,291.7311096191406,292.61993408203125,294.04071044921875,287.2312316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993151566945,5.063262698001836e-09,0.0009931465610861,-0.01231733802706,0.0,0.0,0.0,-0.007322893012315,60.0,7.617557525634766,-0.0,-6.724969381366463e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812920,298.39483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22222900390625,0.0,0.0,9.321019751951098e-05,298.4456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.22283935546875,0.0,0.0,9.81548655545339e-05,298.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.22528076171875,0.0,0.0,7.249686314025894e-05,298.2857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2216796875,0.0,0.0,9.815485827857628e-05,298.4226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2220764160156,0.0,0.0,0.0004656040982808,286.4015808105469,294.1499938964844,292.0577697753906,291.7311096191406,292.61993408203125,294.04071044921875,287.2312316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993151566945,5.063262698001836e-09,0.0009931465610861,-0.01231733802706,0.0,0.0,0.0,-0.007322893012315,60.0,7.617557525634766,-0.0,-6.724969381366463e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812980,298.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2292785644531,0.0,0.0,9.323182166554034e-05,298.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298583984375,0.0,0.0,9.817763930186628e-05,298.8528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2322692871094,0.0,0.0,7.251367787830532e-05,298.2850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2287292480469,0.0,0.0,9.817763202590868e-05,298.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2290954589844,0.0,0.0,0.0004657121025957,286.4084167480469,294.1499938964844,292.0613708496094,291.73468017578125,292.6102905273437,294.0439453125,287.2351989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933814872056,5.090194488133193e-09,0.0009933764813467,-0.0123878959566354,0.0,0.0,0.0,-0.0073362421244382,60.0,7.6373114585876465,-0.0,-6.72808866397645e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
