time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17813040,298.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2292785644531,0.0,0.0,9.323182166554034e-05,298.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298583984375,0.0,0.0,9.817763930186628e-05,298.8528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2322692871094,0.0,0.0,7.251367787830532e-05,298.2850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2287292480469,0.0,0.0,9.817763202590868e-05,298.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2290954589844,0.0,0.0,0.0004657121025957,286.4084167480469,294.1499938964844,292.0613708496094,291.73468017578125,292.6102905273437,294.0439453125,287.2351989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933814872056,5.090194488133193e-09,0.0009933764813467,-0.0123878959566354,0.0,0.0,0.0,-0.0073362421244382,60.0,7.6373114585876465,-0.0,-6.72808866397645e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813100,298.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2327880859375,0.0,0.0,9.324255370302126e-05,298.4444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2333679199219,0.0,0.0,9.818894613999872e-05,298.8519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2357788085937,0.0,0.0,7.25220306776464e-05,298.2846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.23223876953125,0.0,0.0,9.81889315880835e-05,298.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.23260498046875,0.0,0.0,0.0004657657409552,286.411865234375,294.1499938964844,292.0617370605469,291.7350158691406,292.60552978515625,294.0451965332031,287.2372131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934958070516,5.103564237884939e-09,0.0009934906847774,-0.0124229239299893,0.0,0.0,0.0,-0.0073428698815405,60.0,7.643707752227783,-0.0,-6.729637647140407e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813160,298.39288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2362976074219,0.0,0.0,9.325318387709558e-05,298.4440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.23687744140625,0.0,0.0,9.820012928685172e-05,298.8509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2392578125,0.0,0.0,7.253029616549611e-05,298.2842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2357482910156,0.0,0.0,9.820012201089412e-05,298.4205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2361145019531,0.0,0.0,0.000465818826342,286.415283203125,294.1499938964844,292.0611877441406,291.7344970703125,292.6007995605469,294.046142578125,287.2392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936089627444,5.116796764070841e-09,0.0009936038404703,-0.0124575914815068,0.0,0.0,0.0,-0.0073494301177561,60.0,7.648621082305908,-0.0,-6.731170998364179e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813220,298.3919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2433166503906,0.0,0.0,9.327414591098204e-05,298.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2438659667969,0.0,0.0,9.822220454225317e-05,298.8490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2462463378906,0.0,0.0,7.254659431055188e-05,298.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2427673339844,0.0,0.0,9.822219726629557e-05,298.4195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2431335449219,0.0,0.0,0.0004659235128201,286.422119140625,294.1499938964844,292.0575866699219,291.7309265136719,292.5913391113281,294.0474853515625,287.2433776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993832363747,5.1429038805395075e-09,0.0009938271250575,-0.0125259887427091,0.0,0.0,0.0,-0.0073623727075755,60.0,7.655274391174316,-0.0,-6.734196489333044e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813280,298.3919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2433166503906,0.0,0.0,9.327414591098204e-05,298.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2438659667969,0.0,0.0,9.822220454225317e-05,298.8490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2462463378906,0.0,0.0,7.254659431055188e-05,298.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2427673339844,0.0,0.0,9.822219726629557e-05,298.4195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2431335449219,0.0,0.0,0.0004659235128201,286.422119140625,294.1499938964844,292.0575866699219,291.7309265136719,292.5913391113281,294.0474853515625,287.2433776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993832363747,5.1429038805395075e-09,0.0009938271250575,-0.0125259887427091,0.0,0.0,0.0,-0.0073623727075755,60.0,7.655274391174316,-0.0,-6.734196489333044e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813340,298.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.25030517578125,0.0,0.0,9.329441672889516e-05,298.4424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2508850097656,0.0,0.0,9.82435594778508e-05,298.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2532043457031,0.0,0.0,7.256236858665943e-05,298.28277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2497863769531,0.0,0.0,9.824354492593557e-05,298.4185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2501525878906,0.0,0.0,0.0004660247941501,286.4289855957031,294.1499938964844,292.0509948730469,291.724365234375,292.5819091796875,294.04718017578125,287.24761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940481977537,5.1681539048331615e-09,0.0009940430754795,-0.0125921396538615,0.0,0.0,0.0,-0.0073748901486396,60.0,7.654462814331055,-0.0,-6.73712321486164e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813400,298.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.25030517578125,0.0,0.0,9.329441672889516e-05,298.4424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2508850097656,0.0,0.0,9.82435594778508e-05,298.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2532043457031,0.0,0.0,7.256236858665943e-05,298.28277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2497863769531,0.0,0.0,9.824354492593557e-05,298.4185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2501525878906,0.0,0.0,0.0004660247941501,286.4289855957031,294.1499938964844,292.0509948730469,291.724365234375,292.5819091796875,294.04718017578125,287.24761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940481977537,5.1681539048331615e-09,0.0009940430754795,-0.0125921396538615,0.0,0.0,0.0,-0.0073748901486396,60.0,7.654462814331055,-0.0,-6.73712321486164e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813460,298.3902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.25732421875,0.0,0.0,9.331420733360574e-05,298.44171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25787353515625,0.0,0.0,9.826439782045782e-05,298.8454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2601928710937,0.0,0.0,7.257775723701343e-05,298.2820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2568054199219,0.0,0.0,9.82643832685426e-05,298.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2571716308594,0.0,0.0,0.0004661236598622,286.4358215332031,294.1499938964844,292.0417785644531,291.7152404785156,292.57244873046875,294.0451354980469,287.2519226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942590259015,5.192799523712209e-09,0.000994253787212,-0.012656707316637,0.0,0.0,0.0,-0.007387108169496,60.0,7.64779806137085,-0.0,-6.739980307202131e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813520,298.3902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.25732421875,0.0,0.0,9.331420733360574e-05,298.44171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25787353515625,0.0,0.0,9.826439782045782e-05,298.8454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2601928710937,0.0,0.0,7.257775723701343e-05,298.2820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2568054199219,0.0,0.0,9.82643832685426e-05,298.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2571716308594,0.0,0.0,0.0004661236598622,286.4358215332031,294.1499938964844,292.0417785644531,291.7152404785156,292.57244873046875,294.0451354980469,287.2519226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942590259015,5.192799523712209e-09,0.000994253787212,-0.012656707316637,0.0,0.0,0.0,-0.007387108169496,60.0,7.64779806137085,-0.0,-6.739980307202131e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813580,298.389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2643127441406,0.0,0.0,9.33334231376648e-05,298.44091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2648620605469,0.0,0.0,9.828462498262525e-05,298.8436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.26715087890625,0.0,0.0,7.259270205395296e-05,298.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2637939453125,0.0,0.0,9.828461770666765e-05,298.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26416015625,0.0,0.0,0.000466219644295,286.442626953125,294.1499938964844,292.03033447265625,291.7038879394531,292.5629577636719,294.04132080078125,287.2563171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944636840373,5.216726606249722e-09,0.0009944584453478,-0.0127193927764892,0.0,0.0,0.0,-0.0073989699594676,60.0,7.635977745056152,-0.0,-6.742754976585277e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813640,298.389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2643127441406,0.0,0.0,9.33334231376648e-05,298.44091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2648620605469,0.0,0.0,9.828462498262525e-05,298.8436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.26715087890625,0.0,0.0,7.259270205395296e-05,298.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2637939453125,0.0,0.0,9.828461770666765e-05,298.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26416015625,0.0,0.0,0.000466219644295,286.442626953125,294.1499938964844,292.03033447265625,291.7038879394531,292.5629577636719,294.04132080078125,287.2563171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944636840373,5.216726606249722e-09,0.0009944584453478,-0.0127193927764892,0.0,0.0,0.0,-0.0073989699594676,60.0,7.635977745056152,-0.0,-6.742754976585277e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813700,298.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.267822265625,0.0,0.0,9.334274363936856e-05,298.4405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.26837158203125,0.0,0.0,9.82944475254044e-05,298.8427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2706298828125,0.0,0.0,7.259994890773669e-05,298.28076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2673034667969,0.0,0.0,9.829443297348917e-05,298.4164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2676696777344,0.0,0.0,0.0004662662104237,286.446044921875,294.1499938964844,292.0238952636719,291.697509765625,292.5581359863281,294.0385131835937,287.258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945628698915,5.228339983176511e-09,0.000994557631202,-0.0127498172223567,0.0,0.0,0.0,-0.0074047264643013,60.0,7.627870082855225,-0.0,-6.744102165612277e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813760,298.3886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.27130126953125,0.0,0.0,9.335196955362336e-05,298.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2718505859375,0.0,0.0,9.830415365286171e-05,298.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.27410888671875,0.0,0.0,7.260712300194427e-05,298.28033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2707824707031,0.0,0.0,9.83041463769041e-05,298.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2711486816406,0.0,0.0,0.0004663122817873,286.449462890625,294.1499938964844,292.0170288085937,291.6907043457031,292.5533142089844,294.03533935546875,287.2607727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946610080078,5.239824574232443e-09,0.0009946557693183,-0.0127799054607748,0.0,0.0,0.0,-0.0074104201048612,60.0,7.618956565856934,-0.0,-6.745434433241827e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813820,298.3878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2782897949219,0.0,0.0,9.337007213616744e-05,298.4393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.27880859375,0.0,0.0,9.832322393776848e-05,298.8401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2810363769531,0.0,0.0,7.262120197992772e-05,298.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2777709960937,0.0,0.0,9.832320938585326e-05,298.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27813720703125,0.0,0.0,0.0004664027073886,286.4562683105469,294.1499938964844,292.0022888183594,291.67608642578125,292.5436096191406,294.0282287597656,287.2652893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948540246114,5.262370095238111e-09,0.0009948486695066,-0.012838969938457,0.0,0.0,0.0,-0.0074215973727405,60.0,7.599456310272217,-0.0,-6.748049230509423e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813880,298.3878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2782897949219,0.0,0.0,9.337007213616744e-05,298.4393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.27880859375,0.0,0.0,9.832322393776848e-05,298.8401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2810363769531,0.0,0.0,7.262120197992772e-05,298.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2777709960937,0.0,0.0,9.832320938585326e-05,298.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27813720703125,0.0,0.0,0.0004664027073886,286.4562683105469,294.1499938964844,292.0022888183594,291.67608642578125,292.5436096191406,294.0282287597656,287.2652893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948540246114,5.262370095238111e-09,0.0009948486695066,-0.012838969938457,0.0,0.0,0.0,-0.0074215973727405,60.0,7.599456310272217,-0.0,-6.748049230509423e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813940,298.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2852478027344,0.0,0.0,9.338731615571304e-05,298.4385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2857971191406,0.0,0.0,9.834138472797348e-05,298.83837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2879943847656,0.0,0.0,7.263461884576827e-05,298.2785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2847595214844,0.0,0.0,9.834137017605826e-05,298.4145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2850952148437,0.0,0.0,0.0004664888547267,286.46307373046875,294.1499938964844,291.98651123046875,291.6604309082031,292.53375244140625,294.0194702148437,287.2698974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950377279892,5.2838489139617195e-09,0.0009950323728844,-0.0128952413797378,0.0,0.0,0.0,-0.007432245183736,60.0,7.576511383056641,-0.0,-6.75054181442647e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814000,298.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2852478027344,0.0,0.0,9.338731615571304e-05,298.4385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2857971191406,0.0,0.0,9.834138472797348e-05,298.83837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2879943847656,0.0,0.0,7.263461884576827e-05,298.2785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2847595214844,0.0,0.0,9.834137017605826e-05,298.4145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2850952148437,0.0,0.0,0.0004664888547267,286.46307373046875,294.1499938964844,291.98651123046875,291.6604309082031,292.53375244140625,294.0194702148437,287.2698974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950377279892,5.2838489139617195e-09,0.0009950323728844,-0.0128952413797378,0.0,0.0,0.0,-0.007432245183736,60.0,7.576511383056641,-0.0,-6.75054181442647e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814060,298.38592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.292236328125,0.0,0.0,9.34039053390734e-05,298.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2927551269531,0.0,0.0,9.835884702624752e-05,298.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.294921875,0.0,0.0,7.264751911861822e-05,298.277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2917175292969,0.0,0.0,9.835883975028992e-05,298.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2920837402344,0.0,0.0,0.000466571713332,286.4698486328125,294.1499938964844,291.9700622558594,291.64410400390625,292.5237731933594,294.0093078613281,287.2745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952143300324,5.304503059022636e-09,0.0009952089749276,-0.012949351221323,0.0,0.0,0.0,-0.0074424841441214,60.0,7.551234245300293,-0.0,-6.752938475074188e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814120,298.38592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.292236328125,0.0,0.0,9.34039053390734e-05,298.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2927551269531,0.0,0.0,9.835884702624752e-05,298.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.294921875,0.0,0.0,7.264751911861822e-05,298.277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2917175292969,0.0,0.0,9.835883975028992e-05,298.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2920837402344,0.0,0.0,0.000466571713332,286.4698486328125,294.1499938964844,291.9700622558594,291.64410400390625,292.5237731933594,294.0093078613281,287.2745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952143300324,5.304503059022636e-09,0.0009952089749276,-0.012949351221323,0.0,0.0,0.0,-0.0074424841441214,60.0,7.551234245300293,-0.0,-6.752938475074188e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814180,298.3849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2991638183594,0.0,0.0,9.341966506326572e-05,298.43682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2996826171875,0.0,0.0,9.83754507615231e-05,298.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3018493652344,0.0,0.0,7.265977910719812e-05,298.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2987060546875,0.0,0.0,9.837543620960788e-05,298.4130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2990417480469,0.0,0.0,0.0004666504682973,286.47662353515625,294.1499938964844,291.95330810546875,291.6275329589844,292.513671875,293.9980163574219,287.2792663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953822009265,5.3241353548116885e-09,0.0009953768458217,-0.0130007844418287,0.0,0.0,0.0,-0.0074522169306874,60.0,7.524332523345947,-0.0,-6.755217185627771e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814240,298.3849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2991638183594,0.0,0.0,9.341966506326572e-05,298.43682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2996826171875,0.0,0.0,9.83754507615231e-05,298.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3018493652344,0.0,0.0,7.265977910719812e-05,298.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2987060546875,0.0,0.0,9.837543620960788e-05,298.4130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2990417480469,0.0,0.0,0.0004666504682973,286.47662353515625,294.1499938964844,291.95330810546875,291.6275329589844,292.513671875,293.9980163574219,287.2792663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953822009265,5.3241353548116885e-09,0.0009953768458217,-0.0130007844418287,0.0,0.0,0.0,-0.0074522169306874,60.0,7.524332523345947,-0.0,-6.755217185627771e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814300,298.3843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3026428222656,0.0,0.0,9.342718112748116e-05,298.4364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3031616210937,0.0,0.0,9.838335972744972e-05,298.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3052978515625,0.0,0.0,7.266562170116231e-05,298.276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021545410156,0.0,0.0,9.83833524514921e-05,298.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.302490234375,0.0,0.0,0.0004666880122385,286.4800109863281,294.1499938964844,291.9449768066406,291.6192321777344,292.5085754394531,293.99200439453125,287.2816467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954620618373,5.333492758552438e-09,0.0009954567067325,-0.0130252987146377,0.0,0.0,0.0,-0.007456854917109,60.0,7.510496616363525,-0.0,-6.756303605470748e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814360,298.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3061218261719,0.0,0.0,9.343454439658672e-05,298.4359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.306640625,0.0,0.0,9.839111589826643e-05,298.833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3087463378906,0.0,0.0,7.267134787980467e-05,298.275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3056335449219,0.0,0.0,9.83911013463512e-05,298.4123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.30596923828125,0.0,0.0,0.0004667247703764,286.4833984375,294.1499938964844,291.93670654296875,291.6110534667969,292.5034484863281,293.9858703613281,287.2840270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955404093489,5.342660536200583e-09,0.0009955350542441,-0.013049317523837,0.0,0.0,0.0,-0.0074613993056118,60.0,7.496583461761475,-0.0,-6.757367998488918e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814420,298.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31304931640625,0.0,0.0,9.344871796201916e-05,298.43511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3135681152344,0.0,0.0,9.840603888733312e-05,298.83154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3156433105469,0.0,0.0,7.268237095559016e-05,298.2746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3125915527344,0.0,0.0,9.840603161137552e-05,298.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3128967285156,0.0,0.0,0.0004667955799959,286.4901733398437,294.1499938964844,291.9205627441406,291.5950622558594,292.4931335449219,293.9734191894531,287.288818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956915164366,5.3603117500244934e-09,0.0009956861613318,-0.0130955604836344,0.0,0.0,0.0,-0.0074701509438455,60.0,7.468732833862305,-0.0,-6.759417203738849e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814480,298.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31304931640625,0.0,0.0,9.344871796201916e-05,298.43511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3135681152344,0.0,0.0,9.840603888733312e-05,298.83154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3156433105469,0.0,0.0,7.268237095559016e-05,298.2746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3125915527344,0.0,0.0,9.840603161137552e-05,298.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3128967285156,0.0,0.0,0.0004667955799959,286.4901733398437,294.1499938964844,291.9205627441406,291.5950622558594,292.4931335449219,293.9734191894531,287.288818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956915164366,5.3603117500244934e-09,0.0009956861613318,-0.0130955604836344,0.0,0.0,0.0,-0.0074701509438455,60.0,7.468732833862305,-0.0,-6.759417203738849e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814540,298.38189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3199768066406,0.0,0.0,9.346174920210616e-05,298.4342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3204650878906,0.0,0.0,9.841975406743586e-05,298.82989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3225402832031,0.0,0.0,7.269250636454672e-05,298.273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31951904296875,0.0,0.0,9.841974679147825e-05,298.41094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31982421875,0.0,0.0,0.0004668606561608,286.4969177246094,294.1499938964844,291.9053649902344,291.5799560546875,292.4827880859375,293.9608764648437,287.29364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958302835002,5.376532108414267e-09,0.0009958249283954,-0.0131380539387464,0.0,0.0,0.0,-0.0074781919829547,60.0,7.441460609436035,-0.0,-6.761300852531349e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814600,298.38189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3199768066406,0.0,0.0,9.346174920210616e-05,298.4342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3204650878906,0.0,0.0,9.841975406743586e-05,298.82989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3225402832031,0.0,0.0,7.269250636454672e-05,298.273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31951904296875,0.0,0.0,9.841974679147825e-05,298.41094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31982421875,0.0,0.0,0.0004668606561608,286.4969177246094,294.1499938964844,291.9053649902344,291.5799560546875,292.4827880859375,293.9608764648437,287.29364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958302835002,5.376532108414267e-09,0.0009958249283954,-0.0131380539387464,0.0,0.0,0.0,-0.0074781919829547,60.0,7.441460609436035,-0.0,-6.761300852531349e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814660,298.3810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.326904296875,0.0,0.0,9.347395098302512e-05,298.4334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.327392578125,0.0,0.0,9.843261068454012e-05,298.8282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3294372558594,0.0,0.0,7.270200148923323e-05,298.2727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3264465332031,0.0,0.0,9.843260340858252e-05,298.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3267517089844,0.0,0.0,0.0004669216286856,286.503662109375,294.1499938964844,291.89141845703125,291.566162109375,292.472412109375,293.94842529296875,287.29852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959603194147,5.391731949799805e-09,0.0009959548478946,-0.0131778744980692,0.0,0.0,0.0,-0.0074857273139059,60.0,7.4149932861328125,-0.0,-6.763065840686977e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814720,298.3810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.326904296875,0.0,0.0,9.347395098302512e-05,298.4334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.327392578125,0.0,0.0,9.843261068454012e-05,298.8282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3294372558594,0.0,0.0,7.270200148923323e-05,298.2727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3264465332031,0.0,0.0,9.843260340858252e-05,298.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3267517089844,0.0,0.0,0.0004669216286856,286.503662109375,294.1499938964844,291.89141845703125,291.566162109375,292.472412109375,293.94842529296875,287.29852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959603194147,5.391731949799805e-09,0.0009959548478946,-0.0131778744980692,0.0,0.0,0.0,-0.0074857273139059,60.0,7.4149932861328125,-0.0,-6.763065840686977e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814780,298.38018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33380126953125,0.0,0.0,9.348492312710732e-05,298.4326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33428955078125,0.0,0.0,9.844416490523145e-05,298.8266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3363037109375,0.0,0.0,7.271052891155705e-05,298.2718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3333435058594,0.0,0.0,9.844415035331622e-05,298.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33367919921875,0.0,0.0,0.0004669764311984,286.5103759765625,294.1499938964844,291.879150390625,291.5539855957031,292.4620361328125,293.936279296875,287.30340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960770839825,5.405392577984003e-09,0.0009960717288777,-0.013213662430644,0.0,0.0,0.0,-0.0074924998916685,60.0,7.390094757080078,-0.0,-6.764652482615929e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814840,298.38018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33380126953125,0.0,0.0,9.348492312710732e-05,298.4326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33428955078125,0.0,0.0,9.844416490523145e-05,298.8266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3363037109375,0.0,0.0,7.271052891155705e-05,298.2718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3333435058594,0.0,0.0,9.844415035331622e-05,298.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33367919921875,0.0,0.0,0.0004669764311984,286.5103759765625,294.1499938964844,291.879150390625,291.5539855957031,292.4620361328125,293.936279296875,287.30340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960770839825,5.405392577984003e-09,0.0009960717288777,-0.013213662430644,0.0,0.0,0.0,-0.0074924998916685,60.0,7.390094757080078,-0.0,-6.764652482615929e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814900,298.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3372802734375,0.0,0.0,9.348987077828495e-05,298.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3377380371094,0.0,0.0,9.84493744908832e-05,298.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3397521972656,0.0,0.0,7.271437789313495e-05,298.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3368225097656,0.0,0.0,9.84493672149256e-05,298.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3371276855469,0.0,0.0,0.0004670011694543,286.51373291015625,294.1499938964844,291.873779296875,291.5486755371094,292.45684814453125,293.9305114746094,287.30584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961297037079,5.411553427592253e-09,0.0009961242321878,-0.0132298022508621,0.0,0.0,0.0,-0.0074955532327294,60.0,7.378724575042725,-0.0,-6.765368709693578e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814960,298.37957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3407287597656,0.0,0.0,9.34946001507342e-05,298.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3411865234375,0.0,0.0,9.84543512458913e-05,298.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432006835937,0.0,0.0,7.271805952768773e-05,298.2711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3402709960937,0.0,0.0,9.845434396993368e-05,298.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.340576171875,0.0,0.0,0.0004670247726608,286.5171203613281,294.1499938964844,291.86895751953125,291.5438842773437,292.4516906738281,293.92486572265625,287.3083190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996179995127,5.417441606425655e-09,0.0009961745236068,-0.013245228677988,0.0,0.0,0.0,-0.0074984719976782,60.0,7.367891788482666,-0.0,-6.766052251805378e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815020,298.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3476257324219,0.0,0.0,9.350336767965928e-05,298.4310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3480834960937,0.0,0.0,9.84635844361037e-05,298.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3500671386719,0.0,0.0,7.272487709997222e-05,298.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34716796875,0.0,0.0,9.846357716014607e-05,298.4085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.34747314453125,0.0,0.0,0.0004670685739256,286.5238342285156,294.1499938964844,291.8612365722656,291.5362243652344,292.44140625,293.9140625,287.313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962735930457,5.4283559869361406e-09,0.0009962681215256,-0.0132738212123513,0.0,0.0,0.0,-0.0075038839131593,60.0,7.3476881980896,-0.0,-6.76732057058871e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815080,298.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3476257324219,0.0,0.0,9.350336767965928e-05,298.4310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3480834960937,0.0,0.0,9.84635844361037e-05,298.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3500671386719,0.0,0.0,7.272487709997222e-05,298.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34716796875,0.0,0.0,9.846357716014607e-05,298.4085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.34747314453125,0.0,0.0,0.0004670685739256,286.5238342285156,294.1499938964844,291.8612365722656,291.5362243652344,292.44140625,293.9140625,287.313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962735930457,5.4283559869361406e-09,0.0009962681215256,-0.0132738212123513,0.0,0.0,0.0,-0.0075038839131593,60.0,7.3476881980896,-0.0,-6.76732057058871e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815140,298.3790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3544921875,0.0,0.0,9.35105126700364e-05,298.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.35498046875,0.0,0.0,9.847110777627675e-05,298.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3569030761719,0.0,0.0,7.273043593158945e-05,298.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35406494140625,0.0,0.0,9.847110050031917e-05,298.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3543701171875,0.0,0.0,0.0004671042552217,286.530517578125,294.1499938964844,291.8563537597656,291.5313720703125,292.4312438964844,293.9044494628906,287.3182067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963496122509,5.437248429274177e-09,0.0009963441407307,-0.0132971182465553,0.0,0.0,0.0,-0.0075082923285663,60.0,7.331493377685547,-0.0,-6.768353699726505e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815200,298.3790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3544921875,0.0,0.0,9.35105126700364e-05,298.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.35498046875,0.0,0.0,9.847110777627675e-05,298.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3569030761719,0.0,0.0,7.273043593158945e-05,298.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35406494140625,0.0,0.0,9.847110050031917e-05,298.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3543701171875,0.0,0.0,0.0004671042552217,286.530517578125,294.1499938964844,291.8563537597656,291.5313720703125,292.4312438964844,293.9044494628906,287.3182067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963496122509,5.437248429274177e-09,0.0009963441407307,-0.0132971182465553,0.0,0.0,0.0,-0.0075082923285663,60.0,7.331493377685547,-0.0,-6.768353699726505e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815260,298.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.36138916015625,0.0,0.0,9.351639164378868e-05,298.4297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3618469238281,0.0,0.0,9.847729961620644e-05,298.8206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.36376953125,0.0,0.0,7.273500523297116e-05,298.2698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3609313964844,0.0,0.0,9.847729234024882e-05,298.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3612365722656,0.0,0.0,0.0004671336500905,286.5372314453125,294.1499938964844,291.8547058105469,291.5297546386719,292.4212646484375,293.8963317871094,287.3231811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996412243694,5.444565687184877e-09,0.0009964067721739,-0.0133162876591086,0.0,0.0,0.0,-0.0075119198299944,60.0,7.319586753845215,-0.0,-6.76920421938121e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815320,298.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.36138916015625,0.0,0.0,9.351639164378868e-05,298.4297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3618469238281,0.0,0.0,9.847729961620644e-05,298.8206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.36376953125,0.0,0.0,7.273500523297116e-05,298.2698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3609313964844,0.0,0.0,9.847729234024882e-05,298.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3612365722656,0.0,0.0,0.0004671336500905,286.5372314453125,294.1499938964844,291.8547058105469,291.5297546386719,292.4212646484375,293.8963317871094,287.3231811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996412243694,5.444565687184877e-09,0.0009964067721739,-0.0133162876591086,0.0,0.0,0.0,-0.0075119198299944,60.0,7.319586753845215,-0.0,-6.76920421938121e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
