time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17815380,298.3799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3682556152344,0.0,0.0,9.352069901069626e-05,298.4291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.36871337890625,0.0,0.0,9.848183253780007e-05,298.8193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.37060546875,0.0,0.0,7.273835217347369e-05,298.2699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3678283691406,0.0,0.0,9.848182526184246e-05,298.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3681030273437,0.0,0.0,0.0004671551578212,286.5439147949219,294.1499938964844,291.856689453125,291.5317077636719,292.4114990234375,293.8903503417969,287.32818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964581113308,5.449925399858557e-09,0.0009964526398107,-0.0133303292095661,0.0,0.0,0.0,-0.0075145768932998,60.0,7.313320636749268,-0.0,-6.769826654817734e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815440,298.3799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3682556152344,0.0,0.0,9.352069901069626e-05,298.4291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.36871337890625,0.0,0.0,9.848183253780007e-05,298.8193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.37060546875,0.0,0.0,7.273835217347369e-05,298.2699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3678283691406,0.0,0.0,9.848182526184246e-05,298.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3681030273437,0.0,0.0,0.0004671551578212,286.5439147949219,294.1499938964844,291.856689453125,291.5317077636719,292.4114990234375,293.8903503417969,287.32818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964581113308,5.449925399858557e-09,0.0009964526398107,-0.0133303292095661,0.0,0.0,0.0,-0.0075145768932998,60.0,7.313320636749268,-0.0,-6.769826654817734e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815500,298.3804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3716735839844,0.0,0.0,9.352216147817673e-05,298.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.37213134765625,0.0,0.0,9.848337504081428e-05,298.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3740234375,0.0,0.0,7.273949449881911e-05,298.2701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3712463378906,0.0,0.0,9.848336776485668e-05,298.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3715515136719,0.0,0.0,0.0004671624628826,286.5472412109375,294.1499938964844,291.8591613769531,291.5341491699219,292.40679931640625,293.8885803222656,287.3306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964734781533,5.451742612905264e-09,0.0009964680066332,-0.0133350901305675,0.0,0.0,0.0,-0.0075154770165681,60.0,7.313191413879394,-0.0,-6.770037686010255e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815560,298.3809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3750915527344,0.0,0.0,9.35236967052333e-05,298.4286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.37554931640625,0.0,0.0,9.848498302744702e-05,298.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37744140625,0.0,0.0,7.274068047991022e-05,298.2702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.37469482421875,0.0,0.0,9.84849757514894e-05,298.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3749694824219,0.0,0.0,0.0004671701171901,286.55059814453125,294.1499938964844,291.8626708984375,291.53765869140625,292.40203857421875,293.8864440917969,287.33319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964897762984,5.453645091080261e-09,0.0009964843047782,-0.0133400736376643,0.0,0.0,0.0,-0.0075164204463362,60.0,7.312281608581543,-0.0,-6.770258664801079e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815620,298.3824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3819580078125,0.0,0.0,9.35248681344092e-05,298.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.38238525390625,0.0,0.0,9.848621994024144e-05,298.8171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3842468261719,0.0,0.0,7.2741589974612e-05,298.2709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.38153076171875,0.0,0.0,9.84862126642838e-05,298.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3818359375,0.0,0.0,0.00046717596706,286.5572509765625,294.1499938964844,291.8730773925781,291.5479736328125,292.3930358886719,293.8858337402344,287.3382568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965022327378,5.455096374618051e-09,0.0009964967612177,-0.0133438762277364,0.0,0.0,0.0,-0.0075171403586864,60.0,7.319199085235596,-0.0,-6.770427773972187e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815680,298.3824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3819580078125,0.0,0.0,9.35248681344092e-05,298.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.38238525390625,0.0,0.0,9.848621994024144e-05,298.8171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3842468261719,0.0,0.0,7.2741589974612e-05,298.2709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.38153076171875,0.0,0.0,9.84862126642838e-05,298.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3818359375,0.0,0.0,0.00046717596706,286.5572509765625,294.1499938964844,291.8730773925781,291.5479736328125,292.3930358886719,293.8858337402344,287.3382568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965022327378,5.455096374618051e-09,0.0009964967612177,-0.0133438762277364,0.0,0.0,0.0,-0.0075171403586864,60.0,7.319199085235596,-0.0,-6.770427773972187e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815740,298.38433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3887939453125,0.0,0.0,9.352484630653636e-05,298.4280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.38922119140625,0.0,0.0,9.848619811236858e-05,298.8161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3910522460937,0.0,0.0,7.274157542269677e-05,298.2717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.38836669921875,0.0,0.0,9.848619083641096e-05,298.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.388671875,0.0,0.0,0.0004671758506447,286.5639038085937,294.1499938964844,291.8883056640625,291.56304931640625,292.3844299316406,293.8878479003906,287.3432922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965019999071,5.4550630679273135e-09,0.000996496528387,-0.0133437877520918,0.0,0.0,0.0,-0.0075171240605413,60.0,7.332080364227295,-0.0,-6.770423510715774e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815800,298.38433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3887939453125,0.0,0.0,9.352484630653636e-05,298.4280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.38922119140625,0.0,0.0,9.848619811236858e-05,298.8161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3910522460937,0.0,0.0,7.274157542269677e-05,298.2717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.38836669921875,0.0,0.0,9.848619083641096e-05,298.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.388671875,0.0,0.0,0.0004671758506447,286.5639038085937,294.1499938964844,291.8883056640625,291.56304931640625,292.3844299316406,293.8878479003906,287.3432922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965019999071,5.4550630679273135e-09,0.000996496528387,-0.0133437877520918,0.0,0.0,0.0,-0.0075171240605413,60.0,7.332080364227295,-0.0,-6.770423510715774e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815860,298.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3956298828125,0.0,0.0,9.352304914500564e-05,298.4279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.39605712890625,0.0,0.0,9.84843063633889e-05,298.8153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3978576660156,0.0,0.0,7.274017843883485e-05,298.2728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.39520263671875,0.0,0.0,9.848429908743128e-05,298.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3955078125,0.0,0.0,0.0004671668866649,286.5705261230469,294.1499938964844,291.90869140625,291.5832824707031,292.3763427734375,293.893310546875,287.3483581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996482791379,5.452816864703891e-09,0.0009964773198589,-0.0133379036560654,0.0,0.0,0.0,-0.0075160106644034,60.0,7.353181838989258,-0.0,-6.770162741531749e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815920,298.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3956298828125,0.0,0.0,9.352304914500564e-05,298.4279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.39605712890625,0.0,0.0,9.84843063633889e-05,298.8153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3978576660156,0.0,0.0,7.274017843883485e-05,298.2728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.39520263671875,0.0,0.0,9.848429908743128e-05,298.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3955078125,0.0,0.0,0.0004671668866649,286.5705261230469,294.1499938964844,291.90869140625,291.5832824707031,292.3763427734375,293.893310546875,287.3483581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996482791379,5.452816864703891e-09,0.0009964773198589,-0.0133379036560654,0.0,0.0,0.0,-0.0075160106644034,60.0,7.353181838989258,-0.0,-6.770162741531749e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815980,298.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4024353027344,0.0,0.0,9.351976768812165e-05,298.4279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4028625488281,0.0,0.0,9.848085028352216e-05,298.81463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4046630859375,0.0,0.0,7.273762457771227e-05,298.2743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.40203857421875,0.0,0.0,9.848083573160692e-05,298.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4023132324219,0.0,0.0,0.0004671504721045,286.5771789550781,294.1499938964844,291.9346618652344,291.6090393066406,292.368896484375,293.90252685546875,287.3534545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964477503672,5.4487192535646045e-09,0.000996442278847,-0.0133271683007478,0.0,0.0,0.0,-0.0075139789842069,60.0,7.382842540740967,-0.0,-6.76968667789879e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816040,298.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4024353027344,0.0,0.0,9.351976768812165e-05,298.4279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4028625488281,0.0,0.0,9.848085028352216e-05,298.81463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4046630859375,0.0,0.0,7.273762457771227e-05,298.2743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.40203857421875,0.0,0.0,9.848083573160692e-05,298.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4023132324219,0.0,0.0,0.0004671504721045,286.5771789550781,294.1499938964844,291.9346618652344,291.6090393066406,292.368896484375,293.90252685546875,287.3534545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964477503672,5.4487192535646045e-09,0.000996442278847,-0.0133271683007478,0.0,0.0,0.0,-0.0075139789842069,60.0,7.382842540740967,-0.0,-6.76968667789879e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816100,298.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4058532714844,0.0,0.0,9.351736662210897e-05,298.42803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4062805175781,0.0,0.0,9.847831825027242e-05,298.8143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4080505371094,0.0,0.0,7.273576193256304e-05,298.2751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4054260253906,0.0,0.0,9.84783109743148e-05,298.408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4057312011719,0.0,0.0,0.0004671385104302,286.5804748535156,294.1499938964844,291.94989013671875,291.6241149902344,292.3655090332031,293.90924072265625,287.35601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964220225811,5.445726092290215e-09,0.0009964165510609,-0.0133193274959921,0.0,0.0,0.0,-0.0075124949216842,60.0,7.402344226837158,-0.0,-6.769338511958267e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816160,298.3926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.40924072265625,0.0,0.0,9.351474000141025e-05,298.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.40966796875,0.0,0.0,9.847555338637903e-05,298.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.41143798828125,0.0,0.0,7.273371738847345e-05,298.2760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4088439941406,0.0,0.0,9.847554611042142e-05,298.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4091186523437,0.0,0.0,0.0004671253846026,286.5837707519531,294.1499938964844,291.96661376953125,291.6407165527344,292.3623046875,293.9168395996094,287.3585510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963939664885,5.442449602099941e-09,0.0009963884949684,-0.0133107434958219,0.0,0.0,0.0,-0.0075108702294528,60.0,7.423694133758545,-0.0,-6.7689576610519e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816220,298.396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4160461425781,0.0,0.0,9.350872278446332e-05,298.4284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4164428710937,0.0,0.0,9.84692233032547e-05,298.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181823730469,0.0,0.0,7.272903894772753e-05,298.2781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4156494140625,0.0,0.0,9.846921602729708e-05,298.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4159240722656,0.0,0.0,0.0004670953494496,286.59039306640625,294.1499938964844,292.00494384765625,291.6787109375,292.35626220703125,293.93414306640625,287.3636779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963300544768,5.434951155791623e-09,0.0009963245829567,-0.0132910991087555,0.0,0.0,0.0,-0.0075071542523801,60.0,7.471022605895996,-0.0,-6.768086535657859e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816280,298.396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4160461425781,0.0,0.0,9.350872278446332e-05,298.4284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4164428710937,0.0,0.0,9.84692233032547e-05,298.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181823730469,0.0,0.0,7.272903894772753e-05,298.2781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4156494140625,0.0,0.0,9.846921602729708e-05,298.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4159240722656,0.0,0.0,0.0004670953494496,286.59039306640625,294.1499938964844,292.00494384765625,291.6787109375,292.35626220703125,293.93414306640625,287.3636779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963300544768,5.434951155791623e-09,0.0009963245829567,-0.0132910991087555,0.0,0.0,0.0,-0.0075071542523801,60.0,7.471022605895996,-0.0,-6.768086535657859e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816340,298.4004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4228210449219,0.0,0.0,9.350071923108771e-05,298.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232482910156,0.0,0.0,9.846079046837986e-05,298.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4249572753906,0.0,0.0,7.272281072800979e-05,298.28045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42242431640625,0.0,0.0,9.846078319242224e-05,298.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4226989746094,0.0,0.0,0.0004670553607866,286.59698486328125,294.1499938964844,292.04998779296875,291.723388671875,292.3512878417969,293.9568176269531,287.3688049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962446056306,5.424968918532613e-09,0.0009962392505258,-0.0132649475708603,0.0,0.0,0.0,-0.0075022052042186,60.0,7.530636787414551,-0.0,-6.766926929913097e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816400,298.4004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4228210449219,0.0,0.0,9.350071923108771e-05,298.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232482910156,0.0,0.0,9.846079046837986e-05,298.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4249572753906,0.0,0.0,7.272281072800979e-05,298.28045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42242431640625,0.0,0.0,9.846078319242224e-05,298.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4226989746094,0.0,0.0,0.0004670553607866,286.59698486328125,294.1499938964844,292.04998779296875,291.723388671875,292.3512878417969,293.9568176269531,287.3688049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962446056306,5.424968918532613e-09,0.0009962392505258,-0.0132649475708603,0.0,0.0,0.0,-0.0075022052042186,60.0,7.530636787414551,-0.0,-6.766926929913097e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816460,298.40509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4295959472656,0.0,0.0,9.349052561447024e-05,298.4295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.42999267578125,0.0,0.0,9.845005843089892e-05,298.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.43170166015625,0.0,0.0,7.271488721016794e-05,298.2831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.42919921875,0.0,0.0,9.845005115494132e-05,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4294738769531,0.0,0.0,0.0004670044581871,286.60357666015625,294.1499938964844,292.09918212890625,291.7703552246094,292.3471984863281,293.98406982421875,287.3739624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961359901353,5.412263526238803e-09,0.0009961306350305,-0.0132316630333662,0.0,0.0,0.0,-0.0074959066696465,60.0,7.595495223999023,-0.0,-6.765451132650925e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816520,298.40509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4295959472656,0.0,0.0,9.349052561447024e-05,298.4295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.42999267578125,0.0,0.0,9.845005843089892e-05,298.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.43170166015625,0.0,0.0,7.271488721016794e-05,298.2831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.42919921875,0.0,0.0,9.845005115494132e-05,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4294738769531,0.0,0.0,0.0004670044581871,286.60357666015625,294.1499938964844,292.09918212890625,291.7703552246094,292.3471984863281,293.98406982421875,287.3739624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961359901353,5.412263526238803e-09,0.0009961306350305,-0.0132316630333662,0.0,0.0,0.0,-0.0074959066696465,60.0,7.595495223999023,-0.0,-6.765451132650925e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816580,298.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43634033203125,0.0,0.0,9.347729792352766e-05,298.4305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.436767578125,0.0,0.0,9.843612497206776e-05,298.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4384460449219,0.0,0.0,7.270459173014387e-05,298.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4359741210937,0.0,0.0,9.843611769611016e-05,298.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4362487792969,0.0,0.0,0.0004669383633881,286.6101379394531,294.1499938964844,292.1495056152344,291.8150329589844,292.34454345703125,294.0169677734375,287.3791198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959948947653,5.3957736056986505e-09,0.0009959895396605,-0.01318846270442,0.0,0.0,0.0,-0.0074877315200865,60.0,7.66143798828125,-0.0,-6.763535509435314e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816640,298.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43634033203125,0.0,0.0,9.347729792352766e-05,298.4305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.436767578125,0.0,0.0,9.843612497206776e-05,298.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4384460449219,0.0,0.0,7.270459173014387e-05,298.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4359741210937,0.0,0.0,9.843611769611016e-05,298.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4362487792969,0.0,0.0,0.0004669383633881,286.6101379394531,294.1499938964844,292.1495056152344,291.8150329589844,292.34454345703125,294.0169677734375,287.3791198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959948947653,5.3957736056986505e-09,0.0009959895396605,-0.01318846270442,0.0,0.0,0.0,-0.0074877315200865,60.0,7.66143798828125,-0.0,-6.763535509435314e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816700,298.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4397277832031,0.0,0.0,9.347012382932009e-05,298.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.44012451171875,0.0,0.0,9.842857252806424e-05,298.8138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4418029785156,0.0,0.0,7.26990110706538e-05,298.2878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4393615722656,0.0,0.0,9.842856525210664e-05,298.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4396057128906,0.0,0.0,0.0004669025365728,286.6134033203125,294.1499938964844,292.175048828125,291.8365478515625,292.3435974121094,294.03472900390625,287.3817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959181770682,5.386832313547529e-09,0.0009959127055481,-0.0131650390103459,0.0,0.0,0.0,-0.0074832974933087,60.0,7.693918228149414,-0.0,-6.762496695955633e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816760,298.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4430847167969,0.0,0.0,9.346258593723178e-05,298.4315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4435119628906,0.0,0.0,9.842062718234956e-05,298.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4451599121094,0.0,0.0,7.269314664881676e-05,298.2895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4427185058594,0.0,0.0,9.842061990639196e-05,298.41412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4429931640625,0.0,0.0,0.0004668648762162,286.6166687011719,294.1499938964844,292.2008972167969,291.8575134277344,292.34283447265625,294.05291748046875,287.3843078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958377340808,5.377434497688682e-09,0.000995832378976,-0.0131404176354408,0.0,0.0,0.0,-0.0074786385521292,60.0,7.726056098937988,-0.0,-6.761405302313507e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816820,298.42437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4498291015625,0.0,0.0,9.344652062281966e-05,298.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4502258300781,0.0,0.0,9.84037178568542e-05,298.8144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4518737792969,0.0,0.0,7.268065382959321e-05,298.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.449462890625,0.0,0.0,9.84037105808966e-05,298.4155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4497375488281,0.0,0.0,0.0004667846078518,286.62322998046875,294.1499938964844,292.2533264160156,291.8979187011719,292.3419494628906,294.0904235839844,287.3895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995666719973,5.357414067930222e-09,0.0009956613648682,-0.0130879683420062,0.0,0.0,0.0,-0.0074687143787741,60.0,7.789036273956299,-0.0,-6.7590804064821e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816880,298.42437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4498291015625,0.0,0.0,9.344652062281966e-05,298.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4502258300781,0.0,0.0,9.84037178568542e-05,298.8144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4518737792969,0.0,0.0,7.268065382959321e-05,298.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.449462890625,0.0,0.0,9.84037105808966e-05,298.4155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4497375488281,0.0,0.0,0.0004667846078518,286.62322998046875,294.1499938964844,292.2533264160156,291.8979187011719,292.3419494628906,294.0904235839844,287.3895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995666719973,5.357414067930222e-09,0.0009956613648682,-0.0130879683420062,0.0,0.0,0.0,-0.0074687143787741,60.0,7.789036273956299,-0.0,-6.7590804064821e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816940,298.4335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4565734863281,0.0,0.0,9.343009878648444e-05,298.4335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4569396972656,0.0,0.0,9.838642290560529e-05,298.8149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.45855712890625,0.0,0.0,7.266788452398032e-05,298.2967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4562072753906,0.0,0.0,9.838641562964769e-05,298.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4564514160156,0.0,0.0,0.0004667025932576,286.6297607421875,294.1499938964844,292.3066711425781,291.93634033203125,292.34185791015625,294.1300354003906,287.3947448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954917477443,5.336946884426652e-09,0.0009954863926395,-0.0130343483760952,0.0,0.0,0.0,-0.007458568084985,60.0,7.849991798400879,-0.0,-6.756704351573718e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817000,298.4335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4565734863281,0.0,0.0,9.343009878648444e-05,298.4335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4569396972656,0.0,0.0,9.838642290560529e-05,298.8149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.45855712890625,0.0,0.0,7.266788452398032e-05,298.2967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4562072753906,0.0,0.0,9.838641562964769e-05,298.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4564514160156,0.0,0.0,0.0004667025932576,286.6297607421875,294.1499938964844,292.3066711425781,291.93634033203125,292.34185791015625,294.1300354003906,287.3947448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954917477443,5.336946884426652e-09,0.0009954863926395,-0.0130343483760952,0.0,0.0,0.0,-0.007458568084985,60.0,7.849991798400879,-0.0,-6.756704351573718e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817060,298.4438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4632873535156,0.0,0.0,9.341405529994518e-05,298.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4636535644531,0.0,0.0,9.836952813202517e-05,298.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4652404785156,0.0,0.0,7.265539898071438e-05,298.3006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4629211425781,0.0,0.0,9.836952085606754e-05,298.41851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4631652832031,0.0,0.0,0.0004666224413085,286.6362609863281,294.1499938964844,292.3609313964844,291.972900390625,292.3428649902344,294.1722412109375,287.4000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953208500519,5.316951767753153e-09,0.0009953156113624,-0.0129819652065634,0.0,0.0,0.0,-0.0074486564844846,60.0,7.90805721282959,-0.0,-6.754383718998724e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817120,298.4438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4632873535156,0.0,0.0,9.341405529994518e-05,298.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4636535644531,0.0,0.0,9.836952813202517e-05,298.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4652404785156,0.0,0.0,7.265539898071438e-05,298.3006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4629211425781,0.0,0.0,9.836952085606754e-05,298.41851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4631652832031,0.0,0.0,0.0004666224413085,286.6362609863281,294.1499938964844,292.3609313964844,291.972900390625,292.3428649902344,294.1722412109375,287.4000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953208500519,5.316951767753153e-09,0.0009953156113624,-0.0129819652065634,0.0,0.0,0.0,-0.0074486564844846,60.0,7.90805721282959,-0.0,-6.754383718998724e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817180,298.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.469970703125,0.0,0.0,9.339928510598838e-05,298.435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703674316406,0.0,0.0,9.835397213464604e-05,298.8162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.471923828125,0.0,0.0,7.26439175195992e-05,298.3047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4696044921875,0.0,0.0,9.83539648586884e-05,298.420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4698791503906,0.0,0.0,0.0004665486922021,286.64276123046875,294.1499938964844,292.4159851074219,292.0076904296875,292.3448791503906,294.2165832519531,287.4053039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951635729521,5.2985456022724975e-09,0.0009951583342626,-0.0129337441176176,0.0,0.0,0.0,-0.0074395323172211,60.0,7.96350622177124,-0.0,-6.752247116992295e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817240,298.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.469970703125,0.0,0.0,9.339928510598838e-05,298.435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703674316406,0.0,0.0,9.835397213464604e-05,298.8162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.471923828125,0.0,0.0,7.26439175195992e-05,298.3047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4696044921875,0.0,0.0,9.83539648586884e-05,298.420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4698791503906,0.0,0.0,0.0004665486922021,286.64276123046875,294.1499938964844,292.4159851074219,292.0076904296875,292.3448791503906,294.2165832519531,287.4053039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951635729521,5.2985456022724975e-09,0.0009951583342626,-0.0129337441176176,0.0,0.0,0.0,-0.0074395323172211,60.0,7.96350622177124,-0.0,-6.752247116992295e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817300,298.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.47332763671875,0.0,0.0,9.339254756923764e-05,298.4364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.47369384765625,0.0,0.0,9.83468780759722e-05,298.816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4752502441406,0.0,0.0,7.263867883011699e-05,298.30682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47296142578125,0.0,0.0,9.83468708000146e-05,298.4210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47320556640625,0.0,0.0,0.0004665150190703,286.64599609375,294.1499938964844,292.4437866210937,292.02447509765625,292.3463134765625,294.23931884765625,287.4079284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950922103598,5.290149651671072e-09,0.000995086855255,-0.0129117472097277,0.0,0.0,0.0,-0.007435371633619,60.0,7.990144729614258,-0.0,-6.751272962901568e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817360,298.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4766540527344,0.0,0.0,9.338629752164708e-05,298.4371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.47705078125,0.0,0.0,9.834030061028898e-05,298.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4786071777344,0.0,0.0,7.263381849043071e-05,298.3089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.476318359375,0.0,0.0,9.834029333433136e-05,298.42193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765625,0.0,0.0,0.0004664838197641,286.6492614746094,294.1499938964844,292.4718017578125,292.0408630371094,292.3479309082031,294.2623596191406,287.4105834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950257372111,5.2823616591979325e-09,0.0009950203821063,-0.012891343794763,0.0,0.0,0.0,-0.0074315117672085,60.0,8.016340255737305,-0.0,-6.75036915254168e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817420,298.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4833374023437,0.0,0.0,9.33753908611834e-05,298.4384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48370361328125,0.0,0.0,9.832881187321618e-05,298.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4852600097656,0.0,0.0,7.262533472385257e-05,298.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4830017089844,0.0,0.0,9.832880459725855e-05,298.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4832458496094,0.0,0.0,0.0004664293373934,286.6557312011719,294.1499938964844,292.5282592773437,292.0724792480469,292.35162353515625,294.3092956542969,287.4159240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949089726433,5.268765423949162e-09,0.0009949036175385,-0.0128557253628969,0.0,0.0,0.0,-0.0074247689917683,60.0,8.067647933959961,-0.0,-6.748791747668292e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817480,298.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4833374023437,0.0,0.0,9.33753908611834e-05,298.4384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48370361328125,0.0,0.0,9.832881187321618e-05,298.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4852600097656,0.0,0.0,7.262533472385257e-05,298.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4830017089844,0.0,0.0,9.832880459725855e-05,298.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4832458496094,0.0,0.0,0.0004664293373934,286.6557312011719,294.1499938964844,292.5282592773437,292.0724792480469,292.35162353515625,294.3092956542969,287.4159240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949089726433,5.268765423949162e-09,0.0009949036175385,-0.0128557253628969,0.0,0.0,0.0,-0.0074247689917683,60.0,8.067647933959961,-0.0,-6.748791747668292e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817540,298.48974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4900207519531,0.0,0.0,9.336890798294915e-05,298.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4903869628906,0.0,0.0,9.832197974901646e-05,298.81903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.49188232421875,0.0,0.0,7.262028520926833e-05,298.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4896545410156,0.0,0.0,9.832197247305884e-05,298.4257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4898986816406,0.0,0.0,0.0004663969448301,286.6622009277344,294.1499938964844,292.5853576660156,292.1026611328125,292.3564147949219,294.358154296875,287.4212646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948398219421,5.2606785594377925e-09,0.0009948344668373,-0.0128345396369695,0.0,0.0,0.0,-0.0074207601137459,60.0,8.116462707519531,-0.0,-6.747853120714353e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817600,298.48974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4900207519531,0.0,0.0,9.336890798294915e-05,298.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4903869628906,0.0,0.0,9.832197974901646e-05,298.81903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.49188232421875,0.0,0.0,7.262028520926833e-05,298.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4896545410156,0.0,0.0,9.832197247305884e-05,298.4257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4898986816406,0.0,0.0,0.0004663969448301,286.6622009277344,294.1499938964844,292.5853576660156,292.1026611328125,292.3564147949219,294.358154296875,287.4212646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948398219421,5.2606785594377925e-09,0.0009948344668373,-0.0128345396369695,0.0,0.0,0.0,-0.0074207601137459,60.0,8.116462707519531,-0.0,-6.747853120714353e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817660,298.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4966735839844,0.0,0.0,9.336555376648904e-05,298.4417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4970397949219,0.0,0.0,9.831845090957358e-05,298.8201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.49853515625,0.0,0.0,7.261767314048484e-05,298.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.496337890625,0.0,0.0,9.831844363361596e-05,298.4278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.49658203125,0.0,0.0,0.0004663801810238,286.6686706542969,294.1499938964844,292.6429748535156,292.1315612792969,292.36187744140625,294.4080810546875,287.4266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994803966023,5.256490798188906e-09,0.0009947987273335,-0.012823567725718,0.0,0.0,0.0,-0.0074186837300658,60.0,8.163771629333496,-0.0,-6.747367109483093e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
