time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17817720,298.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4966735839844,0.0,0.0,9.336555376648904e-05,298.4417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4970397949219,0.0,0.0,9.831845090957358e-05,298.8201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.49853515625,0.0,0.0,7.261767314048484e-05,298.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.496337890625,0.0,0.0,9.831844363361596e-05,298.4278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.49658203125,0.0,0.0,0.0004663801810238,286.6686706542969,294.1499938964844,292.6429748535156,292.1315612792969,292.36187744140625,294.4080810546875,287.4266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994803966023,5.256490798188906e-09,0.0009947987273335,-0.012823567725718,0.0,0.0,0.0,-0.0074186837300658,60.0,8.163771629333496,-0.0,-6.747367109483093e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817780,298.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5033264160156,0.0,0.0,9.33672781684436e-05,298.44366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5036926269531,0.0,0.0,9.832026989897712e-05,298.82147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5051574707031,0.0,0.0,7.261901919264346e-05,298.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.50299072265625,0.0,0.0,9.832026262301952e-05,298.4300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.50323486328125,0.0,0.0,0.0004663888248614,286.67510986328125,294.1499938964844,292.7010803222656,292.15924072265625,292.3681335449219,294.45947265625,287.4320373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948221268132,5.258638413607741e-09,0.0009948168881237,-0.0128291938453912,0.0,0.0,0.0,-0.0074197477661073,60.0,8.209358215332031,-0.0,-6.747616509983345e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817840,298.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5033264160156,0.0,0.0,9.33672781684436e-05,298.44366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5036926269531,0.0,0.0,9.832026989897712e-05,298.82147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5051574707031,0.0,0.0,7.261901919264346e-05,298.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.50299072265625,0.0,0.0,9.832026262301952e-05,298.4300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.50323486328125,0.0,0.0,0.0004663888248614,286.67510986328125,294.1499938964844,292.7010803222656,292.15924072265625,292.3681335449219,294.45947265625,287.4320373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948221268132,5.258638413607741e-09,0.0009948168881237,-0.0128291938453912,0.0,0.0,0.0,-0.0074197477661073,60.0,8.209358215332031,-0.0,-6.747616509983345e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817900,298.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.50665283203125,0.0,0.0,9.337130177300423e-05,298.4447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5069885253906,0.0,0.0,9.83245045063086e-05,298.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.50848388671875,0.0,0.0,7.262214785441756e-05,298.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5063171386719,0.0,0.0,9.832449723035096e-05,298.4312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.50653076171875,0.0,0.0,0.0004664089065045,286.6783142089844,294.1499938964844,292.73028564453125,292.17266845703125,292.37188720703125,294.4859313964844,287.43475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948654333129,5.263644631270381e-09,0.0009948601946234,-0.0128423096612095,0.0,0.0,0.0,-0.0074222320690751,60.0,8.231115341186523,-0.0,-6.748197023398461e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817960,298.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.50994873046875,0.0,0.0,9.33753835852258e-05,298.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.51031494140625,0.0,0.0,9.832880459725855e-05,298.8229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.51177978515625,0.0,0.0,7.262532017193735e-05,298.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5096435546875,0.0,0.0,9.832879732130095e-05,298.4324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5098571777344,0.0,0.0,0.0004664292791858,286.6815490722656,294.1499938964844,292.75958251953125,292.18585205078125,292.3756103515625,294.5124206542969,287.4374694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949094383046,5.268729452723164e-09,0.0009949040831997,-0.0128556303679943,0.0,0.0,0.0,-0.0074247550219297,60.0,8.25286865234375,-0.0,-6.748787484411879e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818020,298.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5166015625,0.0,0.0,9.338684321846812e-05,298.4479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5169372558594,0.0,0.0,9.834086813498288e-05,298.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5184020996094,0.0,0.0,7.263423322001472e-05,298.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5162658691406,0.0,0.0,9.834086085902528e-05,298.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5165100097656,0.0,0.0,0.0004664865264203,286.68798828125,294.1499938964844,292.81842041015625,292.21148681640625,292.383544921875,294.5660705566406,287.44293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950302774086,5.282994930411178e-09,0.0009950250387191,-0.0128930043429136,0.0,0.0,0.0,-0.0074318214319646,60.0,8.295527458190918,-0.0,-6.750442338443463e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818080,298.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5166015625,0.0,0.0,9.338684321846812e-05,298.4479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5169372558594,0.0,0.0,9.834086813498288e-05,298.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5184020996094,0.0,0.0,7.263423322001472e-05,298.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5162658691406,0.0,0.0,9.834086085902528e-05,298.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5165100097656,0.0,0.0,0.0004664865264203,286.68798828125,294.1499938964844,292.81842041015625,292.21148681640625,292.383544921875,294.5660705566406,287.44293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950302774086,5.282994930411178e-09,0.0009950250387191,-0.0128930043429136,0.0,0.0,0.0,-0.0074318214319646,60.0,8.295527458190918,-0.0,-6.750442338443463e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818140,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5232238769531,0.0,0.0,9.34074487304315e-05,298.45037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5235595703125,0.0,0.0,9.8362572316546e-05,298.8260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5249938964844,0.0,0.0,7.265026215463877e-05,298.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5228881835937,0.0,0.0,9.836256504058838e-05,298.4375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.52313232421875,0.0,0.0,0.0004665894666686,286.69439697265625,294.1499938964844,292.87750244140625,292.2362976074219,292.3927917480469,294.6215209960937,287.4483947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952499531209,5.3086686158110305e-09,0.0009952447144314,-0.0129602644592523,0.0,0.0,0.0,-0.0074445498175919,60.0,8.33652400970459,-0.0,-6.753421644134505e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818200,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5232238769531,0.0,0.0,9.34074487304315e-05,298.45037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5235595703125,0.0,0.0,9.8362572316546e-05,298.8260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5249938964844,0.0,0.0,7.265026215463877e-05,298.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5228881835937,0.0,0.0,9.836256504058838e-05,298.4375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.52313232421875,0.0,0.0,0.0004665894666686,286.69439697265625,294.1499938964844,292.87750244140625,292.2362976074219,292.3927917480469,294.6215209960937,287.4483947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952499531209,5.3086686158110305e-09,0.0009952447144314,-0.0129602644592523,0.0,0.0,0.0,-0.0074445498175919,60.0,8.33652400970459,-0.0,-6.753421644134505e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818260,298.5634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.52984619140625,0.0,0.0,9.343078272650018e-05,298.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5301818847656,0.0,0.0,9.838713594945148e-05,298.8277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5315856933594,0.0,0.0,7.266840839292854e-05,298.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5295104980469,0.0,0.0,9.838712867349386e-05,298.4402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5297546386719,0.0,0.0,0.0004667060275096,286.7008056640625,294.1499938964844,292.93682861328125,292.2603759765625,292.40252685546875,294.6773681640625,287.45391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954983834177,5.3377307018820375e-09,0.0009954930283129,-0.0130364019423723,0.0,0.0,0.0,-0.0074589564464986,60.0,8.376919746398926,-0.0,-6.756795301043894e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818320,298.5634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.52984619140625,0.0,0.0,9.343078272650018e-05,298.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5301818847656,0.0,0.0,9.838713594945148e-05,298.8277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5315856933594,0.0,0.0,7.266840839292854e-05,298.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5295104980469,0.0,0.0,9.838712867349386e-05,298.4402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5297546386719,0.0,0.0,0.0004667060275096,286.7008056640625,294.1499938964844,292.93682861328125,292.2603759765625,292.40252685546875,294.6773681640625,287.45391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954983834177,5.3377307018820375e-09,0.0009954930283129,-0.0130364019423723,0.0,0.0,0.0,-0.0074589564464986,60.0,8.376919746398926,-0.0,-6.756795301043894e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818380,298.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.53643798828125,0.0,0.0,9.346454316983e-05,298.4555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5367736816406,0.0,0.0,9.8422693554312e-05,298.82965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5381774902344,0.0,0.0,7.269466732395813e-05,298.3533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5361328125,0.0,0.0,9.842268627835438e-05,298.4430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5363464355469,0.0,0.0,0.0004668746842071,286.70721435546875,294.1499938964844,292.9962463378906,292.28387451171875,292.4137268066406,294.7349853515625,287.45947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958583395928,5.3797881705008885e-09,0.000995852984488,-0.0131465829908847,0.0,0.0,0.0,-0.0074798073619604,60.0,8.41629409790039,-0.0,-6.761678861266773e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818440,298.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.53643798828125,0.0,0.0,9.346454316983e-05,298.4555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5367736816406,0.0,0.0,9.8422693554312e-05,298.82965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5381774902344,0.0,0.0,7.269466732395813e-05,298.3533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5361328125,0.0,0.0,9.842268627835438e-05,298.4430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5363464355469,0.0,0.0,0.0004668746842071,286.70721435546875,294.1499938964844,292.9962463378906,292.28387451171875,292.4137268066406,294.7349853515625,287.45947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958583395928,5.3797881705008885e-09,0.000995852984488,-0.0131465829908847,0.0,0.0,0.0,-0.0074798073619604,60.0,8.41629409790039,-0.0,-6.761678861266773e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818500,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.53973388671875,0.0,0.0,9.348114690510556e-05,298.4569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5400695800781,0.0,0.0,9.844017040450126e-05,298.83056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5414733886719,0.0,0.0,7.27075821487233e-05,298.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5394287109375,0.0,0.0,9.844017040450126e-05,298.4444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5396423339844,0.0,0.0,0.0004669576010201,286.7104187011719,294.1499938964844,293.0260009765625,292.2954406738281,292.4193420410156,294.7637634277344,287.4622497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960362222045,5.400470737271235e-09,0.0009960308670997,-0.0132007664069533,0.0,0.0,0.0,-0.0074900658801198,60.0,8.435903549194336,-0.0,-6.764081206256378e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818560,298.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5430603027344,0.0,0.0,9.350060281576587e-05,298.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5433654785156,0.0,0.0,9.84606595011428e-05,298.83154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5447692871094,0.0,0.0,7.27227161405608e-05,298.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.542724609375,0.0,0.0,9.84606522251852e-05,298.4459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5429382324219,0.0,0.0,0.00046705477871,286.7135925292969,294.1499938964844,293.0557556152344,292.3069152832031,292.4253234863281,294.7928771972656,287.46502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962430922314,5.4247046854527525e-09,0.0009962377371266,-0.0132642546668648,0.0,0.0,0.0,-0.0075020780786871,60.0,8.455300331115723,-0.0,-6.76689637657546e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818620,298.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5496520996094,0.0,0.0,9.354261419503018e-05,298.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5499572753906,0.0,0.0,9.850490459939464e-05,298.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.55133056640625,0.0,0.0,7.27553924662061e-05,298.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5493469238281,0.0,0.0,9.850489732343704e-05,298.44879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.549560546875,0.0,0.0,0.0004672646464314,286.7200012207031,294.1499938964844,293.115234375,292.32958984375,292.43768310546875,294.8515625,287.4706115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966898942366,5.477043707458051e-09,0.0009966844227164,-0.0134013723582029,0.0,0.0,0.0,-0.0075280205346643,60.0,8.493978500366211,-0.0,-6.772978622393566e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818680,298.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5496520996094,0.0,0.0,9.354261419503018e-05,298.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5499572753906,0.0,0.0,9.850490459939464e-05,298.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.55133056640625,0.0,0.0,7.27553924662061e-05,298.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5493469238281,0.0,0.0,9.850489732343704e-05,298.44879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.549560546875,0.0,0.0,0.0004672646464314,286.7200012207031,294.1499938964844,293.115234375,292.32958984375,292.43768310546875,294.8515625,287.4706115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966898942366,5.477043707458051e-09,0.0009966844227164,-0.0134013723582029,0.0,0.0,0.0,-0.0075280205346643,60.0,8.493978500366211,-0.0,-6.772978622393566e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818740,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5562438964844,0.0,0.0,9.35926946112886e-05,298.46435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5565490722656,0.0,0.0,9.855764074018224e-05,298.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5578918457031,0.0,0.0,7.279434066731483e-05,298.3692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5559387207031,0.0,0.0,9.855763346422464e-05,298.4517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.55615234375,0.0,0.0,0.000467514822958,286.72637939453125,294.1499938964844,293.1746826171875,292.3520812988281,292.45135498046875,294.9112854003906,287.47625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972235420718,5.539431580103837e-09,0.0009972179541364,-0.0135648138821125,0.0,0.0,0.0,-0.007558949291706,60.0,8.532617568969727,-0.0,-6.780231842640205e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818800,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5562438964844,0.0,0.0,9.35926946112886e-05,298.46435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5565490722656,0.0,0.0,9.855764074018224e-05,298.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5578918457031,0.0,0.0,7.279434066731483e-05,298.3692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5559387207031,0.0,0.0,9.855763346422464e-05,298.4517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.55615234375,0.0,0.0,0.000467514822958,286.72637939453125,294.1499938964844,293.1746826171875,292.3520812988281,292.45135498046875,294.9112854003906,287.47625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972235420718,5.539431580103837e-09,0.0009972179541364,-0.0135648138821125,0.0,0.0,0.0,-0.007558949291706,60.0,8.532617568969727,-0.0,-6.780231842640205e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818860,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.56280517578125,0.0,0.0,9.364433208247648e-05,298.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5631408691406,0.0,0.0,9.861201397143304e-05,298.83770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.564453125,0.0,0.0,7.283450395334512e-05,298.3745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5625305175781,0.0,0.0,9.861201397143304e-05,298.4546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5627136230469,0.0,0.0,0.0004677727702073,286.7327575683594,294.1499938964844,293.23394775390625,292.37451171875,292.4652709960937,294.97125244140625,287.4819030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977734880521,5.603761454864298e-09,0.0009977679001167,-0.013733341358602,0.0,0.0,0.0,-0.0075908391736447,60.0,8.571267127990723,-0.0,-6.787714568190496e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818920,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.56280517578125,0.0,0.0,9.364433208247648e-05,298.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5631408691406,0.0,0.0,9.861201397143304e-05,298.83770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.564453125,0.0,0.0,7.283450395334512e-05,298.3745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5625305175781,0.0,0.0,9.861201397143304e-05,298.4546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5627136230469,0.0,0.0,0.0004677727702073,286.7327575683594,294.1499938964844,293.23394775390625,292.37451171875,292.4652709960937,294.97125244140625,287.4819030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977734880521,5.603761454864298e-09,0.0009977679001167,-0.013733341358602,0.0,0.0,0.0,-0.0075908391736447,60.0,8.571267127990723,-0.0,-6.787714568190496e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818980,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.56939697265625,0.0,0.0,9.370516636408864e-05,298.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5697021484375,0.0,0.0,9.867607877822591e-05,298.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5710144042969,0.0,0.0,7.288181950571015e-05,298.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.569091796875,0.0,0.0,9.867607150226831e-05,298.4577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5693054199219,0.0,0.0,0.0004680766433011,286.7391052246094,294.1499938964844,293.29302978515625,292.39697265625,292.4809875488281,295.0321960449219,287.48760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984218049794,5.6795488312388914e-09,0.0009984161006286,-0.0139318834990262,0.0,0.0,0.0,-0.0076284110546112,60.0,8.610730171203613,-0.0,-6.796535956254959e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819040,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.56939697265625,0.0,0.0,9.370516636408864e-05,298.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5697021484375,0.0,0.0,9.867607877822591e-05,298.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5710144042969,0.0,0.0,7.288181950571015e-05,298.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.569091796875,0.0,0.0,9.867607150226831e-05,298.4577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5693054199219,0.0,0.0,0.0004680766433011,286.7391052246094,294.1499938964844,293.29302978515625,292.39697265625,292.4809875488281,295.0321960449219,287.48760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984218049794,5.6795488312388914e-09,0.0009984161006286,-0.0139318834990262,0.0,0.0,0.0,-0.0076284110546112,60.0,8.610730171203613,-0.0,-6.796535956254959e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819100,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5726928710937,0.0,0.0,9.37340737436898e-05,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.572998046875,0.0,0.0,9.870651410892606e-05,298.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5743103027344,0.0,0.0,7.290430221473798e-05,298.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5723876953125,0.0,0.0,9.870650683296844e-05,298.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5726013183594,0.0,0.0,0.000468221027404,286.7423095703125,294.1499938964844,293.3224792480469,292.4082946777344,292.4886779785156,295.0625915527344,287.490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987307712435,5.715558692998002e-09,0.0009987250668928,-0.0140262180939316,0.0,0.0,0.0,-0.0076462682336568,60.0,8.630295753479004,-0.0,-6.800729579481414e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819160,298.6434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5759582519531,0.0,0.0,9.376525122206658e-05,298.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5762634277344,0.0,0.0,9.873935050563888e-05,298.8422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5775756835937,0.0,0.0,7.292855298146605e-05,298.385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57568359375,0.0,0.0,9.873934322968124e-05,298.4607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.57586669921875,0.0,0.0,0.0004683767620008,286.7454833984375,294.1499938964844,293.3518371582031,292.419677734375,292.4967041015625,295.0931701660156,287.49334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990625549107,5.7544005116483285e-09,0.0009990567341446,-0.014127972535789,0.0,0.0,0.0,-0.0076655214652419,60.0,8.650105476379395,-0.0,-6.805254315622733e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819220,298.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.58251953125,0.0,0.0,9.3829381512478e-05,298.4776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5828552246094,0.0,0.0,9.88068786682561e-05,298.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5841064453125,0.0,0.0,7.297842967091128e-05,298.39019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5822448730469,0.0,0.0,9.88068786682561e-05,298.4638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5824584960937,0.0,0.0,0.0004686971078626,286.7518310546875,294.1499938964844,293.4102783203125,292.4427185058594,292.5133056640625,295.1544494628906,287.49908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997452143579,5.834293936857193e-09,0.0009997393935918,-0.0143372677266597,0.0,0.0,0.0,-0.0077051250264048,60.0,8.6902437210083,-0.0,-6.814565267632133e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819280,298.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.58251953125,0.0,0.0,9.3829381512478e-05,298.4776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5828552246094,0.0,0.0,9.88068786682561e-05,298.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5841064453125,0.0,0.0,7.297842967091128e-05,298.39019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5822448730469,0.0,0.0,9.88068786682561e-05,298.4638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5824584960937,0.0,0.0,0.0004686971078626,286.7518310546875,294.1499938964844,293.4102783203125,292.4427185058594,292.5133056640625,295.1544494628906,287.49908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997452143579,5.834293936857193e-09,0.0009997393935918,-0.0143372677266597,0.0,0.0,0.0,-0.0077051250264048,60.0,8.6902437210083,-0.0,-6.814565267632133e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819340,298.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5890808105469,0.0,0.0,9.389616025146096e-05,298.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5893859863281,0.0,0.0,9.88772007985972e-05,298.8470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5906677246094,0.0,0.0,7.303036545636132e-05,298.3953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5888061523437,0.0,0.0,9.887719352263956e-05,298.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5890197753906,0.0,0.0,0.0004690306959673,286.7581787109375,294.1499938964844,293.46832275390625,292.4662475585937,292.53106689453125,295.2158203125,287.5048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004566283896,5.917483836270776e-09,0.0010004506912082,-0.0145551972091197,0.0,0.0,0.0,-0.0077463658526539,60.0,8.731864929199219,-0.0,-6.824267728688937e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819400,298.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5890808105469,0.0,0.0,9.389616025146096e-05,298.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5893859863281,0.0,0.0,9.88772007985972e-05,298.8470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5906677246094,0.0,0.0,7.303036545636132e-05,298.3953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5888061523437,0.0,0.0,9.887719352263956e-05,298.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5890197753906,0.0,0.0,0.0004690306959673,286.7581787109375,294.1499938964844,293.46832275390625,292.4662475585937,292.53106689453125,295.2158203125,287.5048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004566283896,5.917483836270776e-09,0.0010004506912082,-0.0145551972091197,0.0,0.0,0.0,-0.0077463658526539,60.0,8.731864929199219,-0.0,-6.824267728688937e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819460,298.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5956420898437,0.0,0.0,9.396335372002795e-05,298.4849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.595947265625,0.0,0.0,9.894795948639512e-05,298.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5971984863281,0.0,0.0,7.3082628659904e-05,298.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5953674316406,0.0,0.0,9.89479522104375e-05,298.4702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5955505371094,0.0,0.0,0.0004693663213402,286.7645263671875,294.1499938964844,293.5259094238281,292.4904479980469,292.5495300292969,295.2770690917969,287.5107116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011724662035,6.001194652327513e-09,0.0010011664126068,-0.0147744892165064,0.0,0.0,0.0,-0.0077878646552562,60.0,8.774510383605957,-0.0,-6.83403769130564e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819520,298.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5956420898437,0.0,0.0,9.396335372002795e-05,298.4849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.595947265625,0.0,0.0,9.894795948639512e-05,298.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5971984863281,0.0,0.0,7.3082628659904e-05,298.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5953674316406,0.0,0.0,9.89479522104375e-05,298.4702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5955505371094,0.0,0.0,0.0004693663213402,286.7645263671875,294.1499938964844,293.5259094238281,292.4904479980469,292.5495300292969,295.2770690917969,287.5107116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011724662035,6.001194652327513e-09,0.0010011664126068,-0.0147744892165064,0.0,0.0,0.0,-0.0077878646552562,60.0,8.774510383605957,-0.0,-6.83403769130564e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819580,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6022033691406,0.0,0.0,9.403090371051805e-05,298.4888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6025085449219,0.0,0.0,9.901908924803138e-05,298.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6037292480469,0.0,0.0,7.313516834983602e-05,298.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6019287109375,0.0,0.0,9.901908197207376e-05,298.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.60211181640625,0.0,0.0,0.0004697037511505,286.7708740234375,294.1499938964844,293.5829162597656,292.5154113769531,292.5685729980469,295.33795166015625,287.5165710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018920293077,6.085347337148049e-09,0.001001885975711,-0.0149949369952082,0.0,0.0,0.0,-0.0078295823186635,60.0,8.81838607788086,-0.0,-6.843866628969408e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819640,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6022033691406,0.0,0.0,9.403090371051805e-05,298.4888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6025085449219,0.0,0.0,9.901908924803138e-05,298.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6037292480469,0.0,0.0,7.313516834983602e-05,298.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6019287109375,0.0,0.0,9.901908197207376e-05,298.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.60211181640625,0.0,0.0,0.0004697037511505,286.7708740234375,294.1499938964844,293.5829162597656,292.5154113769531,292.5685729980469,295.33795166015625,287.5165710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018920293077,6.085347337148049e-09,0.001001885975711,-0.0149949369952082,0.0,0.0,0.0,-0.0078295823186635,60.0,8.81838607788086,-0.0,-6.843866628969408e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819700,298.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.60546875,0.0,0.0,9.406437311554328e-05,298.4907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.60577392578125,0.0,0.0,9.905433398671448e-05,298.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.60699462890625,0.0,0.0,7.316119445022196e-05,298.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6051940917969,0.0,0.0,9.905432671075688e-05,298.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6054077148437,0.0,0.0,0.0004698709235526,286.7740478515625,294.1499938964844,293.6112060546875,292.5282287597656,292.5782775878906,295.3682556152344,287.5195007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022482601925,6.127042428971663e-09,0.0010022422065958,-0.0151041597127914,0.0,0.0,0.0,-0.0078502502292394,60.0,8.840740203857422,-0.0,-6.848738820508515e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819760,298.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6087646484375,0.0,0.0,9.409744961885735e-05,298.4927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6090393066406,0.0,0.0,9.90891712717712e-05,298.8549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6102600097656,0.0,0.0,7.318692951230332e-05,298.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6084899902344,0.0,0.0,9.908916399581358e-05,298.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6086730957031,0.0,0.0,0.0004700361751019,286.7772216796875,294.1499938964844,293.6393127441406,292.54132080078125,292.5881042480469,295.39849853515625,287.5224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026006493717,6.1682543517349594e-09,0.0010025944793596,-0.0152121186256408,0.0,0.0,0.0,-0.0078706806525588,60.0,8.863398551940918,-0.0,-6.853557010799707e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819820,298.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.61529541015625,0.0,0.0,9.416227840119971e-05,298.4966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6156005859375,0.0,0.0,9.915743430610746e-05,298.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6167907714844,0.0,0.0,7.3237344622612e-05,298.4154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6150207519531,0.0,0.0,9.915742703014983e-05,298.4801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.615234375,0.0,0.0,0.0004703600134234,286.7835693359375,294.1499938964844,293.6950378417969,292.5683288574219,292.6080627441406,295.4587707519531,287.5283508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032918071374,6.249015971349081e-09,0.00100328552071,-0.0154236778616905,0.0,0.0,0.0,-0.0079107200726866,60.0,8.909493446350098,-0.0,-6.863002255386165e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819880,298.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.61529541015625,0.0,0.0,9.416227840119971e-05,298.4966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6156005859375,0.0,0.0,9.915743430610746e-05,298.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6167907714844,0.0,0.0,7.3237344622612e-05,298.4154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6150207519531,0.0,0.0,9.915742703014983e-05,298.4801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.615234375,0.0,0.0,0.0004703600134234,286.7835693359375,294.1499938964844,293.6950378417969,292.5683288574219,292.6080627441406,295.4587707519531,287.5283508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032918071374,6.249015971349081e-09,0.00100328552071,-0.0154236778616905,0.0,0.0,0.0,-0.0079107200726866,60.0,8.909493446350098,-0.0,-6.863002255386165e-08,0.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819940,298.7259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6218566894531,0.0,0.050000000745058,9.42212573136203e-05,298.500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.62213134765625,0.0,0.050000000745058,9.921954188030212e-05,298.8604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6233215332031,0.0,0.050000000745058,7.328321953536943e-05,298.4203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.62158203125,0.0,0.050000000745058,9.921953460434452e-05,298.4834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.62176513671875,0.0,0.050000000745058,0.0004706546314992,286.7898864746094,285.4460144042969,293.75,292.5965881347656,292.6286926269531,295.5184936523437,287.5342712402344,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039201006293,6.322494083832453e-09,0.0010039138142019,-0.0156161561608314,0.0,0.0,0.0,-0.007947145961225,60.0,8.957276344299316,-0.0,-6.871601954117068e-08,1.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820000,298.7259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6218566894531,0.0,0.050000000745058,9.42212573136203e-05,298.500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.62213134765625,0.0,0.050000000745058,9.921954188030212e-05,298.8604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6233215332031,0.0,0.050000000745058,7.328321953536943e-05,298.4203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.62158203125,0.0,0.050000000745058,9.921953460434452e-05,298.4834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.62176513671875,0.0,0.050000000745058,0.0004706546314992,286.7898864746094,285.4460144042969,293.75,292.5965881347656,292.6286926269531,295.5184936523437,287.5342712402344,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039201006293,6.322494083832453e-09,0.0010039138142019,-0.0156161561608314,0.0,0.0,0.0,-0.007947145961225,60.0,8.957276344299316,-0.0,-6.871601954117068e-08,1.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
