time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17820060,298.7018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.25994873046875,0.6293864846229553,0.050000000745058,0.0408376157283782,298.4766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.260009765625,0.6293864846229553,0.050000000745058,0.0430039800703525,298.8314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.26025390625,0.6293864846229553,0.050000000745058,0.0317625924944877,298.4049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2598876953125,0.6293864846229553,0.050000000745058,0.0430039800703525,298.4597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2599182128906,0.6293864846229553,0.050000000745058,0.2039923518896103,287.374755859375,285.4121398925781,293.7773132324219,292.6110534667969,296.9277038574219,299.6659545898437,287.726806640625,1.0,0.1095739677548408,0.2000000029802322,0.2000000029802322,0.9678102135658264,1.0,-0.419260710477829,0.0182397067546844,0.4010210037231445,-0.0928938016295433,0.0,0.0,0.0,10.60688591003418,60.0,1189.675048828125,0.0,12.245646476745604,1.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820120,298.65728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2077331542969,0.6318302750587463,0.050000000745058,0.0452312715351581,298.43377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2077331542969,0.6318302750587463,0.050000000745058,0.0476307049393653,298.7840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.207763671875,0.6318302750587463,0.050000000745058,0.0351798757910728,298.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2077331542969,0.6318302750587463,0.050000000745058,0.0476307049393653,298.4159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2077331542969,0.6318302750587463,0.050000000745058,0.2259395569562912,288.3176574707031,285.3782043457031,293.8046569824219,292.62548828125,297.308349609375,300.6806030273437,288.994140625,1.0,0.1210433915257453,0.4000000059604645,0.4000000059604645,0.935620367527008,1.0,-0.4819384515285492,0.0906715765595436,0.3912668526172638,-0.0476482696831226,0.0,0.0,0.0,12.520855903625488,60.0,2455.674560546875,0.0,16.66538429260254,1.0,280.5701904296875,284.0657653808594,297.2357482910156,299.7997131347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.042385949741159e-21,3.02119297487058e-21,3.0211927729221877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820180,298.5921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3758850097656,0.5712420344352722,0.050000000745058,0.0456791631877422,298.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3758850097656,0.5712420344352722,0.050000000745058,0.0481023602187633,298.71295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3758850097656,0.5712420344352722,0.050000000745058,0.0355282388627529,298.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3758850097656,0.5712420344352722,0.050000000745058,0.0481023602187633,298.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3758850097656,0.5712420344352722,0.050000000745058,0.2281768769025802,287.1622619628906,285.3102111816406,293.8594970703125,292.654296875,296.64324951171875,300.65887451171875,286.1109313964844,1.0,0.1405262500047683,0.800000011920929,0.800000011920929,0.8712407946586609,1.0,-0.486720860004425,0.2080445736646652,0.278676301240921,0.0680320337414741,1.0,1.0,0.0,20.05924415588379,60.0,13088.3359375,0.0,23.16391563415528,1.0,281.763671875,285.739990234375,297.85955810546875,299.14166259765625,293.1499938964844,293.1499938964844,283.1499938964844,2032.5208740234373,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4514895975589752,1.0,0.0,0.0,0.9495782852172852,0.9495801329612732,6.138104424735502e-08,4.264194488525391,4.264184951782227,9.800681255001107e-06,0.0,0.0,-0.0,4389.78125,0.0,26.332164764404297,1895.2010498046875,0.0,378.2916564941406,0.2451247274875641,1.0,0.0,3.0,1.0,0.0
17820240,298.5921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3758850097656,0.5712420344352722,0.050000000745058,0.0456791631877422,298.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3758850097656,0.5712420344352722,0.050000000745058,0.0481023602187633,298.71295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3758850097656,0.5712420344352722,0.050000000745058,0.0355282388627529,298.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3758850097656,0.5712420344352722,0.050000000745058,0.0481023602187633,298.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3758850097656,0.5712420344352722,0.050000000745058,0.2281768769025802,287.1622619628906,285.3102111816406,293.8594970703125,292.654296875,296.64324951171875,300.65887451171875,286.1109313964844,1.0,0.1405262500047683,0.800000011920929,0.800000011920929,0.8712407946586609,1.0,-0.486720860004425,0.2080445736646652,0.278676301240921,0.0680320337414741,1.0,1.0,0.0,20.05924415588379,60.0,13088.3359375,0.0,23.16391563415528,1.0,281.763671875,285.739990234375,297.85955810546875,299.14166259765625,293.1499938964844,293.1499938964844,283.1499938964844,2032.5208740234373,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4514895975589752,1.0,0.0,0.0,0.9495782852172852,0.9495801329612732,6.138104424735502e-08,4.264194488525391,4.264184951782227,9.800681255001107e-06,0.0,0.0,-0.0,4389.78125,0.0,26.332164764404297,1895.2010498046875,0.0,378.2916564941406,0.2451247274875641,1.0,0.0,3.0,1.0,0.0
17820300,298.55126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806030273437,0.5494759678840637,0.050000000745058,0.0458162389695644,298.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806030273437,0.5494759678840637,0.050000000745058,0.0482467040419578,298.67193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806030273437,0.5494759678840637,0.050000000745058,0.0356348529458045,298.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806030273437,0.5494759678840637,0.050000000745058,0.0482467040419578,298.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806030273437,0.5494759678840637,0.050000000745058,0.2288616001605987,285.5432434082031,285.276123046875,293.8869934082031,292.6686706542969,296.5286865234375,300.6106262207031,285.083984375,1.0,0.1489246785640716,1.0,1.0,0.8390510082244873,1.0,-0.488181471824646,0.2155130803585052,0.2726683616638183,0.0750925168395042,0.8610981702804565,0.8610981702804565,0.0,23.72186851501465,60.0,11785.056640625,0.0,26.31249618530273,1.0,282.3476257324219,284.7322692871094,296.9085693359375,298.1118469238281,293.1499938964844,293.1499938964844,283.1499938964844,3535.40673828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5272761583328247,1.0,0.0,0.0,1.222551941871643,1.2225545644760132,9.978390380638302e-08,4.265878200531006,4.265868663787842,9.786319424165413e-06,0.0,0.0,-0.0,3301.17041015625,0.0,56.35236358642578,1895.430908203125,0.0,598.0811157226562,0.3091011047363281,1.0,0.0,3.0,1.0,0.0
17820360,298.5124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.5327075123786926,0.050000000745058,0.0459470152854919,298.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.5327075123786926,0.050000000745058,0.0483844205737113,298.63250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.5327075123786926,0.050000000745058,0.0357365682721138,298.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.5327075123786926,0.050000000745058,0.0483844205737113,298.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.5327075123786926,0.050000000745058,0.229514867067337,284.9472351074219,285.2420349121094,293.9144897460937,292.6830139160156,296.3982849121094,300.5575866699219,284.88720703125,1.0,0.1564868241548538,1.0,1.0,0.6712408065795898,1.0,-0.4895749390125274,0.2320815771818161,0.2574933767318725,0.0912150293588638,0.4589421451091766,0.4589421451091766,0.0,27.220678329467773,60.0,9791.634765625,0.0,29.341232299804688,1.0,282.7113342285156,284.7093200683594,296.1205749511719,297.12310791015625,293.1499938964844,293.1499938964844,283.1499938964844,17207.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5285600423812866,1.0,0.0,0.0,1.0269956588745115,1.027000069618225,7.03779718946862e-08,4.265923023223877,4.265913486480713,9.78593834588537e-06,0.0,0.0,-0.0,2636.25244140625,0.0,64.4086685180664,1895.4368896484373,0.0,602.7620239257812,0.31098672747612,1.0,0.0,3.0,1.0,0.0
17820420,298.4703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1963195800781,0.5158500671386719,0.050000000745058,0.0461138561367988,298.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1963195800781,0.5158500671386719,0.050000000745058,0.0485601089894771,298.5867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1963195800781,0.5158500671386719,0.050000000745058,0.0358663313090801,298.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1963195800781,0.5158500671386719,0.050000000745058,0.0485601089894771,298.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1963195800781,0.5158500671386719,0.050000000745058,0.2303482592105865,285.2306823730469,285.1950378417969,293.952392578125,292.70269775390625,295.6449584960937,300.4914855957031,285.4096069335937,1.0,0.1656300723552703,1.0,1.0,0.4404019713401794,1.0,-0.4913524687290191,0.3294951915740967,0.1618572622537613,0.1876824498176574,0.5853380560874939,0.5853380560874939,0.0,31.69430160522461,60.0,10059.53125,0.0,33.25055313110352,1.0,282.9022216796875,285.4749450683594,295.4499816894531,296.25067138671875,293.1499938964844,293.1499938964844,283.1499938964844,16249.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4658363759517669,1.0,0.0,0.0,0.9365658164024352,0.93656986951828,5.8528861757167774e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3509.01708984375,0.0,52.63993835449219,1895.4371337890625,0.0,412.46527099609375,0.3039988279342651,1.0,0.0,3.0,1.0,0.0
17820480,298.4556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.36053466796875,0.509966254234314,0.050000000745058,0.046184055507183,298.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.36053466796875,0.509966254234314,0.050000000745058,0.0486340336501598,298.56939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.36053466796875,0.509966254234314,0.050000000745058,0.0359209328889846,298.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.36053466796875,0.509966254234314,0.050000000745058,0.0486340336501598,298.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36053466796875,0.509966254234314,0.050000000745058,0.2306989282369613,285.3818359375,285.1736755371094,293.9696044921875,292.71160888671875,295.0528564453125,300.46685791015625,285.3783569335937,1.0,0.1693336218595504,1.0,1.0,0.3356204032897949,1.0,-0.4921006560325622,0.3965828716754913,0.0955177843570709,0.2542353272438049,0.7293230295181274,0.7293230295181274,0.0,33.580474853515625,60.0,11112.7978515625,-0.0,34.911895751953125,1.0,282.97393798828125,285.27703857421875,295.3710632324219,296.2177734375,293.1499938964844,293.1499938964844,283.1499938964844,9976.9521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4378189742565155,1.0,0.0,0.0,1.235457420349121,1.2354612350463867,1.0184718490791057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4234.11669921875,0.0,74.27699279785156,1895.4371337890625,0.0,348.2792663574219,0.3350447416305542,1.0,0.0,3.0,1.0,0.0
17820540,298.4151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.4957368969917297,0.050000000745058,0.046388529241085,298.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.4957368969917297,0.050000000745058,0.0488493554294109,298.5195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.4957368969917297,0.050000000745058,0.0360799692571163,298.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.4957368969917297,0.050000000745058,0.0488493554294109,298.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.4957368969917297,0.050000000745058,0.2317203134298324,285.0435485839844,285.104736328125,294.0252380371094,292.74029541015625,294.03143310546875,300.4023132324219,284.998291015625,1.0,0.1795911192893982,1.0,1.0,0.0,1.0,-0.4942799210548401,0.4942788481712341,1.079706521522894e-06,0.3507978320121765,0.6124619841575623,0.6124619841575623,0.0,39.0615119934082,60.0,10701.0703125,-0.0,39.75268173217773,1.0,283.1068420410156,284.92486572265625,295.4684753417969,296.2513732910156,293.1499938964844,293.1499938964844,283.1499938964844,15911.0263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.380774050951004,1.0,0.0,0.0,1.380163311958313,1.3801686763763428,1.2710259511550248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3937.4541015625,0.0,113.34209442138672,1895.4371337890625,0.0,243.10382080078125,0.3776999413967132,1.0,0.0,3.0,1.0,0.0
17820600,298.4151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.4957368969917297,0.050000000745058,0.046388529241085,298.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.4957368969917297,0.050000000745058,0.0488493554294109,298.5195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.4957368969917297,0.050000000745058,0.0360799692571163,298.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.4957368969917297,0.050000000745058,0.0488493554294109,298.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.4957368969917297,0.050000000745058,0.2317203134298324,285.0435485839844,285.104736328125,294.0252380371094,292.74029541015625,294.03143310546875,300.4023132324219,284.998291015625,1.0,0.1795911192893982,1.0,1.0,0.0,1.0,-0.4942799210548401,0.4942788481712341,1.079706521522894e-06,0.3507978320121765,0.6124619841575623,0.6124619841575623,0.0,39.0615119934082,60.0,10701.0703125,-0.0,39.75268173217773,1.0,283.1068420410156,284.92486572265625,295.4684753417969,296.2513732910156,293.1499938964844,293.1499938964844,283.1499938964844,15911.0263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.380774050951004,1.0,0.0,0.0,1.380163311958313,1.3801686763763428,1.2710259511550248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3937.4541015625,0.0,113.34209442138672,1895.4371337890625,0.0,243.10382080078125,0.3776999413967132,1.0,0.0,3.0,1.0,0.0
17820660,298.3856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709533691406,0.4860806465148926,0.050000000745058,0.0465563535690307,298.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709533691406,0.4860806465148926,0.050000000745058,0.0490260832011699,298.47998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709533691406,0.4860806465148926,0.050000000745058,0.0362104997038841,298.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709533691406,0.4860806465148926,0.050000000745058,0.0490260832011699,298.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709533691406,0.4860806465148926,0.050000000745058,0.2325586378574371,285.0759582519531,285.0297241210937,294.080078125,292.7684631347656,294.0738525390625,300.35546875,285.0901184082031,1.0,0.1875069141387939,1.0,1.0,0.0,1.0,-0.4960682094097137,0.4960678517818451,3.5337592407813645e-07,0.3520020842552185,0.6597623229026794,0.6597623229026794,0.0,43.54805755615234,48.0,10935.9560546875,-0.0,43.73200225830078,1.0,283.1384582519531,285.0493469238281,295.6301574707031,296.4078063964844,293.1499938964844,293.1499938964844,283.1499938964844,15827.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3517625331878662,1.0,0.0,0.0,1.3859524726867676,1.3859578371047974,1.281710950706838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4252.52392578125,0.0,114.158203125,1895.4371337890625,0.0,197.09323120117188,0.3815270662307739,1.0,0.0,3.0,1.0,0.0
17820720,298.3856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709533691406,0.4860806465148926,0.050000000745058,0.0465563535690307,298.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709533691406,0.4860806465148926,0.050000000745058,0.0490260832011699,298.47998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709533691406,0.4860806465148926,0.050000000745058,0.0362104997038841,298.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709533691406,0.4860806465148926,0.050000000745058,0.0490260832011699,298.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709533691406,0.4860806465148926,0.050000000745058,0.2325586378574371,285.0759582519531,285.0297241210937,294.080078125,292.7684631347656,294.0738525390625,300.35546875,285.0901184082031,1.0,0.1875069141387939,1.0,1.0,0.0,1.0,-0.4960682094097137,0.4960678517818451,3.5337592407813645e-07,0.3520020842552185,0.6597623229026794,0.6597623229026794,0.0,43.54805755615234,48.0,10935.9560546875,-0.0,43.73200225830078,1.0,283.1384582519531,285.0493469238281,295.6301574707031,296.4078063964844,293.1499938964844,293.1499938964844,283.1499938964844,15827.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3517625331878662,1.0,0.0,0.0,1.3859524726867676,1.3859578371047974,1.281710950706838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4252.52392578125,0.0,114.158203125,1895.4371337890625,0.0,197.09323120117188,0.3815270662307739,1.0,0.0,3.0,1.0,0.0
17820780,298.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672912597656,0.4839600920677185,0.050000000745058,0.0465953648090362,298.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672912597656,0.4839600920677185,0.050000000745058,0.0490671657025814,298.46295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672912597656,0.4839600920677185,0.050000000745058,0.0362408421933651,298.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672912597656,0.4839600920677185,0.050000000745058,0.0490671657025814,298.0332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672912597656,0.4839600920677185,0.050000000745058,0.232753500342369,285.0644836425781,284.9961853027344,294.1094970703125,292.78350830078125,294.103271484375,300.336669921875,285.03436279296875,1.0,0.1889651268720626,1.0,1.0,0.0,1.0,-0.4964841306209564,0.4964837729930877,3.536954977789719e-07,0.3522350788116455,0.6975318193435669,0.6975318193435669,0.0,44.59052658081055,48.0,11153.162109375,-0.0,44.66062927246094,1.0,283.1446838378906,284.9298400878906,295.75439453125,296.56494140625,293.1499938964844,293.1499938964844,283.1499938964844,13895.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3538691401481628,1.0,0.0,0.0,1.51869535446167,1.5187009572982788,1.5389863960990624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4382.95751953125,0.0,134.2942657470703,1895.4371337890625,0.0,200.35874938964844,0.4023075103759765,1.0,0.0,3.0,1.0,0.0
17820840,298.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.4838035106658935,0.050000000745058,0.0465982630848884,298.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.4838035106658935,0.050000000745058,0.0490702167153358,298.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.4838035106658935,0.050000000745058,0.0362430922687053,298.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.4838035106658935,0.050000000745058,0.0490702167153358,298.0171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.4838035106658935,0.050000000745058,0.2327679693698883,285.0043029785156,284.9652099609375,294.1353759765625,292.7967224121094,294.129150390625,300.3226928710937,284.97320556640625,1.0,0.1889400333166122,1.0,1.0,0.0,1.0,-0.4965150952339172,0.4965147376060486,3.536884776167426e-07,0.352183848619461,0.6944435834884644,0.6944435834884644,0.0,44.66725540161133,36.0,11142.775390625,-0.0,44.72907257080078,1.0,283.1473999023437,284.8567810058594,295.8382873535156,296.6661682128906,293.1499938964844,293.1499938964844,283.1499938964844,14677.4501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3619440197944641,1.0,0.0,0.0,1.5717294216156006,1.5717352628707886,1.648348302296654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4359.34521484375,0.0,148.1988525390625,1895.4371337890625,0.0,212.95462036132807,0.4148095846176147,1.0,0.0,3.0,1.0,0.0
17820900,298.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.4850151240825653,0.050000000745058,0.0465759001672267,298.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.4850151240825653,0.050000000745058,0.0490466654300689,298.4371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.4850151240825653,0.050000000745058,0.0362256988883018,298.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.4850151240825653,0.050000000745058,0.0490466654300689,298.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.4850151240825653,0.050000000745058,0.2326562702655792,284.952880859375,284.95001220703125,294.1630249023437,292.810791015625,294.15679931640625,300.30987548828125,284.9361877441406,1.0,0.1877490431070327,1.0,1.0,0.0,1.0,-0.4962769150733948,0.4962765574455261,3.534474615207728e-07,0.3519214391708374,0.6774744391441345,0.6774744391441345,0.0,44.06841278076172,36.0,11110.4755859375,-0.0,44.19544219970703,1.0,283.1488342285156,284.8221130371094,295.88922119140625,296.7319641113281,293.1499938964844,293.1499938964844,283.1499938964844,16060.8388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3719118535518646,1.0,0.0,0.0,1.5911487340927124,1.591154932975769,1.6893318388611078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4329.09765625,0.0,157.08204650878906,1895.4371337890625,0.0,228.7473297119141,0.4220242500305176,1.0,0.0,3.0,1.0,0.0
17820960,298.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324951171875,0.4875214397907257,0.050000000745058,0.0465301573276519,298.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324951171875,0.4875214397907257,0.050000000745058,0.0489984937012195,298.42626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324951171875,0.4875214397907257,0.050000000745058,0.0361901223659515,298.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324951171875,0.4875214397907257,0.050000000745058,0.0489984937012195,297.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324951171875,0.4875214397907257,0.050000000745058,0.2324277609586715,284.9308166503906,284.95001220703125,294.190673828125,292.8248291015625,294.1844482421875,300.29913330078125,284.92828369140625,1.0,0.1854688674211502,1.0,1.0,0.0,1.0,-0.4957895576953888,0.4957892000675201,3.5299200362715055e-07,0.3514679968357086,0.6593051552772522,0.6593051552772522,0.0,42.84424591064453,25.0,11054.80859375,-0.0,43.10608673095703,1.0,283.14947509765625,284.8249816894531,295.9071960449219,296.7586975097656,293.1499938964844,293.1499938964844,283.1499938964844,17620.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3805238306522369,1.0,0.0,0.0,1.572902798652649,1.572909235954285,1.6508103328760629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4288.3701171875,0.0,157.94984436035156,1895.4371337890625,0.0,242.6936492919922,0.422182559967041,1.0,0.0,3.0,1.0,0.0
17821020,298.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.4926894903182983,0.050000000745058,0.0464392639696598,298.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.4926894903182983,0.050000000745058,0.0489027798175811,298.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.4926894903182983,0.1654872894287109,0.0361194275319576,298.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.4926894903182983,0.050000000745058,0.0489027798175811,297.9745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.4926894903182983,0.050000000745058,0.2319737374782562,284.9359436035156,284.95001220703125,294.22869873046875,292.8441162109375,294.2224426269531,300.2874450683594,284.94091796875,1.0,0.1809930950403213,1.0,1.0,0.0,1.0,-0.4948210120201111,0.4948206841945648,3.5210851478950644e-07,0.3506136834621429,0.654442548751831,0.654442548751831,0.0,40.41232681274414,25.0,11052.654296875,-0.0,40.94810485839844,1.0,283.1498107910156,284.84454345703125,295.9038391113281,296.7634582519531,293.1499938964844,293.1499938964844,283.1499938964844,18163.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3880876898765564,1.0,0.0,0.0,1.556542992591858,1.5565494298934937,1.6166485750090945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4292.9873046875,0.0,155.96731567382812,1895.4371337890625,0.0,255.2367248535156,0.4205906391143799,1.0,0.0,3.0,1.0,0.0
17821080,298.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.5033923387527466,0.050000000745058,0.0462718233466148,298.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.5033923387527466,0.050000000745058,0.0487264581024646,298.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541320800781,0.7134680151939392,0.1667261719703674,0.093066930770874,298.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.5033923387527466,0.050000000745058,0.0487264581024646,297.96929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.5033923387527466,0.050000000745058,0.2311373353004455,284.9512939453125,284.95001220703125,294.2459411621094,292.85284423828125,294.240234375,300.2796325683594,284.9913330078125,1.0,0.1793317347764969,1.0,1.0,0.0,1.0,-0.5614488124847412,0.5614483952522278,4.103599735572061e-07,0.3999480903148651,0.6627861857414246,0.6627861857414246,0.0,36.450340270996094,28.0,11877.6904296875,-0.0,44.93788528442383,1.0,283.14990234375,284.91192626953125,295.9013061523437,296.77099609375,293.1499938964844,293.1499938964844,283.1499938964844,17942.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3903098106384277,1.0,0.0,0.0,1.5599101781845093,1.5599164962768557,1.6236505473443685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4469.0302734375,0.0,156.0257110595703,1895.4371337890625,0.0,258.9818725585937,0.4209463894367218,1.0,0.0,3.0,1.0,0.0
17821140,298.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3321533203125,0.794217050075531,0.157273843884468,0.1441946774721145,298.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3143920898437,0.5307051539421082,0.050000000745058,0.0484021715819835,298.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.33160400390625,0.7985053062438965,0.1616227626800537,0.11392492800951,298.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3143920898437,0.5307051539421082,0.1496082544326782,0.0484021715819835,297.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3143920898437,0.5307051539421082,0.050000000745058,0.2295990586280822,285.33026123046875,284.95001220703125,294.30157470703125,292.8808898925781,294.29718017578125,300.1329650878906,285.3194274902344,1.0,0.1795827597379684,1.0,1.0,0.0,1.0,-0.7014290690422058,0.7014284729957581,5.473760325003241e-07,0.5072758197784424,1.0,1.0,0.0,29.42740058898925,25.0,15478.86328125,-0.0,54.82348251342773,1.0,283.1499938964844,285.0634460449219,296.06524658203125,297.14996337890625,293.1499938964844,293.1499938964844,283.1499938964844,8829.3154296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4228599071502685,1.0,0.0,0.0,1.96755599975586,1.9675626754760744,2.583138041245548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.35986328125,0.0,233.57354736328125,1895.4371337890625,0.0,317.9254150390625,0.4921295046806335,1.0,0.0,3.0,1.0,0.0
17821200,298.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3321533203125,0.794217050075531,0.157273843884468,0.1441946774721145,298.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3143920898437,0.5307051539421082,0.050000000745058,0.0484021715819835,298.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.33160400390625,0.7985053062438965,0.1616227626800537,0.11392492800951,298.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3143920898437,0.5307051539421082,0.1496082544326782,0.0484021715819835,297.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3143920898437,0.5307051539421082,0.050000000745058,0.2295990586280822,285.33026123046875,284.95001220703125,294.30157470703125,292.8808898925781,294.29718017578125,300.1329650878906,285.3194274902344,1.0,0.1795827597379684,1.0,1.0,0.0,1.0,-0.7014290690422058,0.7014284729957581,5.473760325003241e-07,0.5072758197784424,1.0,1.0,0.0,29.42740058898925,25.0,15478.86328125,-0.0,54.82348251342773,1.0,283.1499938964844,285.0634460449219,296.06524658203125,297.14996337890625,293.1499938964844,293.1499938964844,283.1499938964844,8829.3154296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4228599071502685,1.0,0.0,0.0,1.96755599975586,1.9675626754760744,2.583138041245548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.35986328125,0.0,233.57354736328125,1895.4371337890625,0.0,317.9254150390625,0.4921295046806335,1.0,0.0,3.0,1.0,0.0
17821260,297.9887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5013427734375,0.8867921829223633,0.1562202125787735,0.1404667794704437,297.97930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5110778808594,0.8706036806106567,0.1482999771833419,0.1401063352823257,298.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5021667480469,0.9029208421707152,0.1655637472867965,0.1151409670710563,297.91796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50054931640625,0.869921088218689,0.1456360518932342,0.1397793591022491,297.9176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4638366699219,0.610765278339386,0.050000000745058,0.2272084653377533,285.4991149902344,284.95001220703125,294.3562927246094,292.90838623046875,294.3529357910156,300.0255432128906,285.5279846191406,1.0,0.1832359731197357,1.0,1.0,0.0,1.0,-0.9152573943138124,0.9152565598487854,8.02788406417676e-07,0.6789607405662537,1.0,1.0,0.0,18.866289138793945,25.0,19333.841796875,-0.0,73.12196350097656,1.0,283.1499938964844,285.20068359375,296.201904296875,297.5064392089844,293.1499938964844,293.1499938964844,283.1499938964844,11457.05078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4823002517223358,1.0,0.0,0.0,2.2545528411865234,2.25456166267395,3.391674852082361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.21337890625,0.0,350.7899475097656,1895.4371337890625,0.0,455.5073547363281,0.5614026784896851,1.0,0.0,3.0,1.0,0.0
17821320,297.9887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5013427734375,0.8867921829223633,0.1562202125787735,0.1404667794704437,297.97930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5110778808594,0.8706036806106567,0.1482999771833419,0.1401063352823257,298.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5021667480469,0.9029208421707152,0.1655637472867965,0.1151409670710563,297.91796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50054931640625,0.869921088218689,0.1456360518932342,0.1397793591022491,297.9176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4638366699219,0.610765278339386,0.050000000745058,0.2272084653377533,285.4991149902344,284.95001220703125,294.3562927246094,292.90838623046875,294.3529357910156,300.0255432128906,285.5279846191406,1.0,0.1832359731197357,1.0,1.0,0.0,1.0,-0.9152573943138124,0.9152565598487854,8.02788406417676e-07,0.6789607405662537,1.0,1.0,0.0,18.866289138793945,25.0,19333.841796875,-0.0,73.12196350097656,1.0,283.1499938964844,285.20068359375,296.201904296875,297.5064392089844,293.1499938964844,293.1499938964844,283.1499938964844,11457.05078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4823002517223358,1.0,0.0,0.0,2.2545528411865234,2.25456166267395,3.391674852082361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.21337890625,0.0,350.7899475097656,1895.4371337890625,0.0,455.5073547363281,0.5614026784896851,1.0,0.0,3.0,1.0,0.0
17821380,297.9532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.51434326171875,0.881219208240509,0.1583713591098785,0.1418956816196441,297.8883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5146179199219,0.8603513836860657,0.1449166387319564,0.1391293108463287,298.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5140380859375,0.8999552726745605,0.1689576804637909,0.1173502430319786,297.8396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5147399902344,0.8561159372329712,0.1430864185094833,0.1370528638362884,297.9015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5176086425781,0.6046686172485352,0.1367320865392685,0.22733935713768,285.5150451660156,284.95001220703125,294.3855895996094,292.923095703125,294.3822326660156,300.010498046875,285.50048828125,1.0,0.1845692247152328,1.0,1.0,0.0,1.0,-0.9153845310211182,0.915383756160736,8.029716127566644e-07,0.6790847778320312,1.0,1.0,0.0,19.568384170532227,25.0,19686.73828125,-0.0,74.23375701904297,1.0,283.1499938964844,285.13092041015625,296.22625732421875,297.62115478515625,293.1499938964844,293.1499938964844,283.1499938964844,12913.3046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5155808925628662,1.0,0.0,0.0,2.3935508728027344,2.3935608863830566,3.822775056505634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5507.1962890625,0.0,419.7532653808594,1895.4371337890625,0.0,557.1029663085938,0.5923923850059509,1.0,0.0,3.0,1.0,0.0
17821440,297.9875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5650939941406,0.8801019191741943,0.1664304435253143,0.0924335047602653,297.8542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.56646728515625,0.8801019191741943,0.145915225148201,0.0973369404673576,298.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5645751953125,0.8801019191741943,0.1774037331342697,0.0718927234411239,297.8133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5668640136719,0.8801019191741943,0.1445662081241607,0.0973369404673576,297.8453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5671691894531,0.9503368735313416,0.1357185691595077,0.5695374011993408,285.5731506347656,284.95001220703125,294.4113464355469,292.9359741210937,294.4083251953125,300.0196533203125,285.6026916503906,1.0,0.1884226202964782,1.0,1.0,0.0,1.0,-1.0199027061462402,1.0199017524719238,9.491444075138132e-07,0.7619248032569885,1.0,1.0,0.0,13.560656547546388,45.0,21459.798828125,-0.0,91.82280731201172,1.0,283.1499938964844,285.2171630859375,296.2102966308594,297.6881103515625,293.1499938964844,293.1499938964844,283.1499938964844,13974.630859375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5397064685821533,1.0,0.0,0.0,2.4899702072143555,2.489980936050415,4.13696312762113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5594.45849609375,0.0,472.5509033203125,1895.4371337890625,0.0,644.9840698242188,0.6185863614082336,1.0,0.0,3.0,1.0,0.0
17821500,298.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.62261962890625,0.870871901512146,0.1767559200525283,0.0865743309259414,297.845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62274169921875,0.870871901512146,0.1495575308799743,0.0911669433116912,298.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6225891113281,0.870871901512146,0.1868591457605362,0.0673355907201767,297.80859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6227722167969,0.870871901512146,0.148292139172554,0.0911669433116912,297.7701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6239013671875,0.9559608697891236,0.1327184587717056,0.559339165687561,285.6249694824219,284.95001220703125,294.43878173828125,292.94970703125,294.4359130859375,300.0279846191406,285.6325988769531,1.0,0.1948976218700409,1.0,1.0,0.0,1.0,-1.0691803693771362,1.0691794157028198,1.025438336910156e-06,0.8035252094268799,1.0,1.0,0.0,13.854575157165527,45.0,22450.447265625,-0.0,95.40735626220705,1.0,283.1499938964844,285.2126770019531,296.192626953125,297.743896484375,293.1499938964844,293.1499938964844,283.1499938964844,15227.2099609375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5623974204063416,1.0,0.0,0.0,2.5991666316986084,2.5991783142089844,4.5077689492245554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5639.84765625,0.0,537.4879150390625,1895.4371337890625,0.0,740.2437744140625,0.6423532962799072,1.0,0.0,3.0,1.0,0.0
17821560,298.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6565246582031,0.8822951912879944,0.1841265708208084,0.0938693135976791,297.8358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6565246582031,0.8822951912879944,0.1529748439788818,0.0988489091396331,298.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6565246582031,0.8822951912879944,0.193483680486679,0.073009468615055,297.80389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6565246582031,0.8822951912879944,0.1519999206066131,0.0988489091396331,297.7037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.65802001953125,0.9605025053024292,0.1301103085279464,0.5914777517318726,285.6592712402344,284.95001220703125,294.4662170410156,292.96337890625,294.4634704589844,300.00372314453125,285.66912841796875,1.0,0.2034222930669784,1.0,1.0,0.0,1.0,-1.1141380071640017,1.1141369342803955,1.097453150578076e-06,0.8401873707771301,1.0,1.0,0.0,14.900516510009766,65.0,23349.3125,-0.0,110.3106689453125,1.0,283.1499938964844,285.2279052734375,296.1673583984375,297.77655029296875,293.1499938964844,293.1499938964844,283.1499938964844,16220.57421875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5807349681854248,1.0,0.0,0.0,2.6826071739196777,2.682619571685791,4.801838144885551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5684.17333984375,0.0,590.9321899414062,1895.4371337890625,0.0,827.1262817382812,0.6653940081596375,1.0,0.0,3.0,1.0,0.0
17821620,298.015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.77349853515625,0.9029748439788818,0.1915763765573501,0.1084300577640533,297.7774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.77349853515625,0.9616089463233948,0.1557951420545578,0.1350713074207306,298.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.77349853515625,0.9029748439788818,0.2005429416894912,0.08433448523283,297.7477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7733764648437,0.9836339950561525,0.1546706706285476,0.1450815945863723,297.6058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7742004394531,0.9231884479522704,0.1271464973688125,0.5747560858726501,285.7771911621094,284.95001220703125,294.5209350585937,292.9906616210937,294.5184936523437,299.9408569335937,285.79498291015625,1.0,0.2266348153352737,1.0,1.0,0.0,1.0,-1.2494521141052246,1.2494508028030396,1.332581177848624e-06,0.948688507080078,1.0,1.0,0.0,17.735822677612305,85.0,25763.126953125,-0.0,149.87451171875,1.0,283.1499938964844,285.3049621582031,296.1394958496094,297.86767578125,293.1499938964844,293.1499938964844,283.1499938964844,18214.134765625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6095961332321167,1.0,0.0,0.0,2.842681884765625,2.842695713043213,5.391999593484798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5810.22412109375,0.0,703.155517578125,1895.4371337890625,0.0,983.5369262695312,0.704322099685669,1.0,0.0,3.0,1.0,0.0
17821680,298.015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.77349853515625,0.9029748439788818,0.1915763765573501,0.1084300577640533,297.7774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.77349853515625,0.9616089463233948,0.1557951420545578,0.1350713074207306,298.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.77349853515625,0.9029748439788818,0.2005429416894912,0.08433448523283,297.7477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7733764648437,0.9836339950561525,0.1546706706285476,0.1450815945863723,297.6058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7742004394531,0.9231884479522704,0.1271464973688125,0.5747560858726501,285.7771911621094,284.95001220703125,294.5209350585937,292.9906616210937,294.5184936523437,299.9408569335937,285.79498291015625,1.0,0.2266348153352737,1.0,1.0,0.0,1.0,-1.2494521141052246,1.2494508028030396,1.332581177848624e-06,0.948688507080078,1.0,1.0,0.0,17.735822677612305,85.0,25763.126953125,-0.0,149.87451171875,1.0,283.1499938964844,285.3049621582031,296.1394958496094,297.86767578125,293.1499938964844,293.1499938964844,283.1499938964844,18214.134765625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6095961332321167,1.0,0.0,0.0,2.842681884765625,2.842695713043213,5.391999593484798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5810.22412109375,0.0,703.155517578125,1895.4371337890625,0.0,983.5369262695312,0.704322099685669,1.0,0.0,3.0,1.0,0.0
17821740,297.88885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.952880859375,0.983492374420166,0.1897929459810257,0.172133982181549,297.67919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9503173828125,0.9116431474685668,0.1537861973047256,0.1465634852647781,297.9566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9527587890625,0.9854236841201782,0.200388565659523,0.1348096132278442,297.6581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9502258300781,0.9099620580673218,0.1531616300344467,0.1458374559879303,297.5414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.94732666015625,0.8521336913108826,0.1263722777366638,0.5701317191123962,285.9529113769531,284.95001220703125,294.5754699707031,293.01776123046875,294.5732727050781,299.83905029296875,285.9716796875,1.0,0.2565052807331085,1.0,1.0,0.0,1.0,-1.4035658836364746,1.403564214706421,1.638618186916574e-06,1.0723942518234253,1.0,1.0,0.0,23.8233699798584,105.0,28488.50390625,-0.0,214.5713348388672,1.0,283.1499938964844,285.42431640625,296.1571044921875,298.02911376953125,293.1499938964844,293.1499938964844,283.1499938964844,19993.80078125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6369115710258484,1.0,0.0,0.0,2.978322029113769,2.978337287902832,5.918840884078236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5975.8564453125,0.0,808.6893920898438,1895.4371337890625,0.0,1152.923095703125,0.7373482584953308,1.0,0.0,3.0,1.0,0.0
17821800,297.88885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.952880859375,0.983492374420166,0.1897929459810257,0.172133982181549,297.67919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9503173828125,0.9116431474685668,0.1537861973047256,0.1465634852647781,297.9566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9527587890625,0.9854236841201782,0.200388565659523,0.1348096132278442,297.6581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9502258300781,0.9099620580673218,0.1531616300344467,0.1458374559879303,297.5414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.94732666015625,0.8521336913108826,0.1263722777366638,0.5701317191123962,285.9529113769531,284.95001220703125,294.5754699707031,293.01776123046875,294.5732727050781,299.83905029296875,285.9716796875,1.0,0.2565052807331085,1.0,1.0,0.0,1.0,-1.4035658836364746,1.403564214706421,1.638618186916574e-06,1.0723942518234253,1.0,1.0,0.0,23.8233699798584,105.0,28488.50390625,-0.0,214.5713348388672,1.0,283.1499938964844,285.42431640625,296.1571044921875,298.02911376953125,293.1499938964844,293.1499938964844,283.1499938964844,19993.80078125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6369115710258484,1.0,0.0,0.0,2.978322029113769,2.978337287902832,5.918840884078236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5975.8564453125,0.0,808.6893920898438,1895.4371337890625,0.0,1152.923095703125,0.7373482584953308,1.0,0.0,3.0,1.0,0.0
17821860,297.7875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.98590087890625,0.8269985914230347,0.1865739077329635,0.169272318482399,297.6296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.986328125,0.7748793959617615,0.1538161784410476,0.1465955525636673,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9858093261719,0.8413326740264893,0.1972807198762893,0.1391021609306335,297.61260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.986328125,0.774064302444458,0.1533903628587722,0.1461405009031295,297.5001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9867858886719,0.7274957895278931,0.1259335130453109,0.5713773369789124,285.9857177734375,284.95001220703125,294.615966796875,293.0378723144531,294.61383056640625,299.7512512207031,285.9816589355469,1.0,0.2780844867229461,1.0,1.0,0.0,1.0,-1.407178282737732,1.4071767330169678,1.6470493164888469e-06,1.0760602951049805,1.0,1.0,0.0,40.46012878417969,105.0,28950.28125,-0.0,255.7800445556641,1.0,283.1499938964844,285.4073791503906,296.17010498046875,298.12139892578125,293.1499938964844,293.1499938964844,283.1499938964844,21257.240234375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6569017767906189,1.0,0.0,0.0,3.0709829330444336,3.0709991455078125,6.292860916801146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6019.83056640625,0.0,886.5415649414062,1895.4371337890625,0.0,1288.657470703125,0.7570514678955078,1.0,0.0,3.0,1.0,0.0
