time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17821920,297.76678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97564697265625,0.8011125326156616,0.1866063475608825,0.169103130698204,297.6161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9760131835937,0.7509581446647644,0.1540439873933792,0.1469426155090332,297.82696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9755554199219,0.815924882888794,0.1972906291484832,0.1389802694320678,297.5999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9760437011719,0.7502834796905518,0.1536479741334915,0.1465315669775009,297.4874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9765014648437,0.704950749874115,0.1258185356855392,0.5718370079994202,285.9754638671875,284.95001220703125,294.6297607421875,293.04473876953125,294.6275939941406,299.7312927246094,285.97216796875,1.0,0.2852466702461242,1.0,1.0,0.0,1.0,-1.4082679748535156,1.408266305923462,1.6493568182340823e-06,1.0769202709197998,1.0,1.0,0.0,46.172760009765625,93.0,29023.064453125,-0.0,269.9151611328125,1.0,283.1499938964844,285.3956298828125,296.164306640625,298.1267395019531,293.1499938964844,293.1499938964844,283.1499938964844,21572.396484375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6618582010269165,1.0,0.0,0.0,3.0936641693115234,3.093680620193481,6.38615802017739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6022.40771484375,0.0,906.3301391601562,1895.4371337890625,0.0,1323.735595703125,0.765481173992157,1.0,0.0,3.0,1.0,0.0
17821980,297.7178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9442443847656,0.7617895007133484,0.188246265053749,0.1702386140823364,297.57818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9444885253906,0.7174955606460571,0.1551884114742279,0.1482831388711929,297.77032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9441833496094,0.7757775783538818,0.1987933665513992,0.1397965103387832,297.56402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9444885253906,0.7169578671455383,0.1548251509666443,0.1479371786117553,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9447937011719,0.6676898002624512,0.1256495714187622,0.572795569896698,285.9441223144531,284.95001220703125,294.67529296875,293.0672912597656,294.67315673828125,299.681640625,285.9422912597656,1.0,0.2991401851177215,1.0,1.0,0.0,1.0,-1.415052056312561,1.415050387382507,1.6638547322145314e-06,1.082358956336975,1.0,1.0,0.0,57.99508285522461,93.0,29352.908203125,-0.0,301.23309326171875,1.0,283.1499938964844,285.3553771972656,296.1390991210937,298.1261901855469,293.1499938964844,293.1499938964844,283.1499938964844,22854.095703125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6730462908744812,1.0,0.0,0.0,3.184241533279419,3.1842589378356934,6.765584430468152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6036.46875,0.0,988.2913818359376,1895.4371337890625,0.0,1404.880615234375,0.7846611142158508,1.0,0.0,3.0,1.0,0.0
17822040,297.7113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.94146728515625,0.7585105895996094,0.1887468248605728,0.1706719100475311,297.5722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.941650390625,0.7143202424049377,0.1554665118455886,0.1485752910375595,297.7623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9414367675781,0.7722725868225098,0.1992638707160949,0.1401133239269256,297.5583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.941650390625,0.7137728929519653,0.1550997048616409,0.1482297629117965,297.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.94189453125,0.6641604900360107,0.1256657242774963,0.5730301141738892,285.94140625,284.95001220703125,294.6838073730469,293.071533203125,294.6816711425781,299.6746520996094,285.9400329589844,1.0,0.3009252250194549,1.0,1.0,0.0,1.0,-1.4169361591339111,1.4169344902038574,1.6678957308613462e-06,1.0838690996170044,1.0,1.0,0.0,59.424922943115234,81.0,29414.662109375,-0.0,305.51348876953125,1.0,283.1499938964844,285.3514099121094,296.1352844238281,298.1250305175781,293.1499938964844,293.1499938964844,283.1499938964844,23026.162109375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6742688417434692,1.0,0.0,0.0,3.1962058544158936,3.196223497390747,6.816521818109322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.2236328125,0.0,999.4735107421876,1895.4371337890625,0.0,1413.9075927734375,0.790525496006012,1.0,0.0,3.0,1.0,0.0
17822100,297.6929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9302062988281,0.751832127571106,0.1904894858598709,0.1722110956907272,297.55474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9303894042969,0.7071290016174316,0.1564188748598098,0.1495431512594223,297.7397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9301452636719,0.7650181651115417,0.2009118348360061,0.1412446796894073,297.5415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9303894042969,0.7065368294715881,0.1560308635234832,0.1491870135068893,297.4263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9306945800781,0.656319260597229,0.1257855147123336,0.5739174485206604,285.9301147460937,284.95001220703125,294.7107238769531,293.0848693847656,294.7086181640625,299.6546936035156,285.9284362792969,1.0,0.3054552972316742,1.0,1.0,0.0,1.0,-1.4235172271728516,1.423515558242798,1.682061792962486e-06,1.089144587516785,1.0,1.0,0.0,62.94413757324219,81.0,29659.798828125,-0.0,316.97686767578125,1.0,283.1499938964844,285.33221435546875,296.1283264160156,298.12823486328125,293.1499938964844,293.1499938964844,283.1499938964844,23829.638671875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.677409827709198,1.0,0.0,0.0,3.2514920234680176,3.2515103816986084,7.054377988424676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6053.1708984375,0.0,1052.240966796875,1895.4371337890625,0.0,1437.2412109375,0.8012499213218689,1.0,0.0,3.0,1.0,0.0
17822160,297.6777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9246826171875,0.7499694228172302,0.192418485879898,0.1739239245653152,297.5394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9247436523437,0.7044376134872437,0.1574734896421432,0.1505614072084427,297.7205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9246520996094,0.7628129124641418,0.2027475386857986,0.142511174082756,297.5267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9247436523437,0.7038058638572693,0.1570511609315872,0.1501788645982742,297.4109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9248352050781,0.6528599858283997,0.1260135173797607,0.5750306248664856,285.9246520996094,284.95001220703125,294.737548828125,293.09814453125,294.7354736328125,299.6377868652344,285.9242858886719,1.0,0.3082015216350555,1.0,1.0,0.0,1.0,-1.430842041969299,1.4308403730392456,1.6979214478851643e-06,1.095016598701477,1.0,1.0,0.0,64.82154846191406,69.0,29874.509765625,-0.0,324.8870544433594,1.0,283.1499938964844,285.3224792480469,296.12841796875,298.136962890625,293.1499938964844,293.1499938964844,283.1499938964844,24371.578125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6795966625213623,1.0,0.0,0.0,3.288257360458374,3.288275957107544,7.214810580080666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6065.80029296875,0.0,1088.3399658203125,1895.4371337890625,0.0,1453.6051025390625,0.8130419850349426,1.0,0.0,3.0,1.0,0.0
17822220,297.6523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.915771484375,0.7551882266998291,0.196524828672409,0.1775283813476562,297.5135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.915771484375,0.708123505115509,0.1597619652748108,0.1526622474193573,297.6880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.915771484375,0.7677984833717346,0.2066671550273895,0.1451839357614517,297.5014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.915771484375,0.7073729038238525,0.1592495590448379,0.1522014886140823,297.3850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9158020019531,0.6540867686271667,0.126683622598648,0.5776863694190979,285.915771484375,284.95001220703125,294.7909851074219,293.1246032714844,294.7889404296875,299.6094970703125,285.9159240722656,1.0,0.3098659515380859,1.0,1.0,0.0,1.0,-1.4465155601501465,1.4465137720108032,1.7321822269877885e-06,1.107577562332153,1.0,1.0,0.0,65.00096893310547,57.0,30353.923828125,-0.0,332.6109313964844,1.0,283.1499938964844,285.30084228515625,296.1443786621094,298.1755676269531,293.1499938964844,293.1499938964844,283.1499938964844,25658.009765625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6832789182662964,1.0,0.0,0.0,3.37392520904541,3.373944997787476,7.595637612212158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6099.01025390625,0.0,1175.6380615234375,1895.4371337890625,0.0,1481.374755859375,0.8340147733688354,1.0,0.0,3.0,1.0,0.0
17822280,297.6523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.915771484375,0.7551882266998291,0.196524828672409,0.1775283813476562,297.5135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.915771484375,0.708123505115509,0.1597619652748108,0.1526622474193573,297.6880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.915771484375,0.7677984833717346,0.2066671550273895,0.1451839357614517,297.5014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.915771484375,0.7073729038238525,0.1592495590448379,0.1522014886140823,297.3850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9158020019531,0.6540867686271667,0.126683622598648,0.5776863694190979,285.915771484375,284.95001220703125,294.7909851074219,293.1246032714844,294.7889404296875,299.6094970703125,285.9159240722656,1.0,0.3098659515380859,1.0,1.0,0.0,1.0,-1.4465155601501465,1.4465137720108032,1.7321822269877885e-06,1.107577562332153,1.0,1.0,0.0,65.00096893310547,57.0,30353.923828125,-0.0,332.6109313964844,1.0,283.1499938964844,285.30084228515625,296.1443786621094,298.1755676269531,293.1499938964844,293.1499938964844,283.1499938964844,25658.009765625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6832789182662964,1.0,0.0,0.0,3.37392520904541,3.373944997787476,7.595637612212158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6099.01025390625,0.0,1175.6380615234375,1895.4371337890625,0.0,1481.374755859375,0.8340147733688354,1.0,0.0,3.0,1.0,0.0
17822340,297.6315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.91217041015625,0.7705287933349609,0.2007627338171005,0.1811632215976715,297.4921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91217041015625,0.7208834886550903,0.1621881276369094,0.1547749936580658,297.6609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9122009277344,0.7832642197608948,0.2107114791870117,0.1478768587112426,297.4805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91217041015625,0.7200632095336914,0.1615688055753708,0.154216393828392,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9121398925781,0.6643532514572144,0.1275431960821151,0.5806330442428589,285.9122009277344,284.95001220703125,294.8441162109375,293.1509094238281,294.8420715332031,299.5862731933594,285.9125671386719,1.0,0.3074252009391784,1.0,1.0,0.0,1.0,-1.462604284286499,1.462602615356445,1.7678098629403394e-06,1.1204639673233032,1.0,1.0,0.0,61.37069320678711,45.0,30832.962890625,-0.0,331.18121337890625,1.0,283.1499938964844,285.2843933105469,296.1705322265625,298.2283935546875,293.1499938964844,293.1499938964844,283.1499938964844,26879.3828125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6871578693389893,1.0,0.0,0.0,3.453294515609741,3.453315019607544,7.957204957165231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6134.9462890625,0.0,1260.5736083984375,1895.4371337890625,0.0,1510.91650390625,0.8534727096557617,1.0,0.0,3.0,1.0,0.0
17822400,297.6315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.91217041015625,0.7705287933349609,0.2007627338171005,0.1811632215976715,297.4921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91217041015625,0.7208834886550903,0.1621881276369094,0.1547749936580658,297.6609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9122009277344,0.7832642197608948,0.2107114791870117,0.1478768587112426,297.4805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91217041015625,0.7200632095336914,0.1615688055753708,0.154216393828392,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9121398925781,0.6643532514572144,0.1275431960821151,0.5806330442428589,285.9122009277344,284.95001220703125,294.8441162109375,293.1509094238281,294.8420715332031,299.5862731933594,285.9125671386719,1.0,0.3074252009391784,1.0,1.0,0.0,1.0,-1.462604284286499,1.462602615356445,1.7678098629403394e-06,1.1204639673233032,1.0,1.0,0.0,61.37069320678711,45.0,30832.962890625,-0.0,331.18121337890625,1.0,283.1499938964844,285.2843933105469,296.1705322265625,298.2283935546875,293.1499938964844,293.1499938964844,283.1499938964844,26879.3828125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6871578693389893,1.0,0.0,0.0,3.453294515609741,3.453315019607544,7.957204957165231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6134.9462890625,0.0,1260.5736083984375,1895.4371337890625,0.0,1510.91650390625,0.8534727096557617,1.0,0.0,3.0,1.0,0.0
17822460,297.61328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9107971191406,0.7955060601234436,0.2049977630376815,0.1847251653671264,297.4739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9107360839844,0.7406630516052246,0.1646565198898315,0.1568481922149658,297.63702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9107971191406,0.8082315921783447,0.2147446125745773,0.1505071967840194,297.4626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9107360839844,0.7396803498268127,0.1639218777418136,0.1561824083328247,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.91070556640625,0.6831299066543579,0.1284860372543335,0.5835885405540466,285.9107971191406,284.95001220703125,294.8968200683594,293.1770324707031,294.89483642578125,299.566162109375,285.91131591796875,1.0,0.3021995425224304,1.0,1.0,0.0,1.0,-1.4784353971481323,1.478433609008789,1.8033209698842256e-06,1.133135199546814,1.0,1.0,0.0,55.26239013671875,33.0,31302.462890625,-0.0,323.3252258300781,1.0,283.1499938964844,285.2704467773437,296.1982421875,298.28424072265625,293.1499938964844,293.1499938964844,283.1499938964844,28066.552734375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6914404034614563,1.0,0.0,0.0,3.528730630874634,3.528752088546753,8.308647352350818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6170.90283203125,0.0,1345.002197265625,1895.4371337890625,0.0,1543.8680419921875,0.8719778060913086,1.0,0.0,3.0,1.0,0.0
17822520,297.61328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9107971191406,0.7955060601234436,0.2049977630376815,0.1847251653671264,297.4739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9107360839844,0.7406630516052246,0.1646565198898315,0.1568481922149658,297.63702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9107971191406,0.8082315921783447,0.2147446125745773,0.1505071967840194,297.4626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9107360839844,0.7396803498268127,0.1639218777418136,0.1561824083328247,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.91070556640625,0.6831299066543579,0.1284860372543335,0.5835885405540466,285.9107971191406,284.95001220703125,294.8968200683594,293.1770324707031,294.89483642578125,299.566162109375,285.91131591796875,1.0,0.3021995425224304,1.0,1.0,0.0,1.0,-1.4784353971481323,1.478433609008789,1.8033209698842256e-06,1.133135199546814,1.0,1.0,0.0,55.26239013671875,33.0,31302.462890625,-0.0,323.3252258300781,1.0,283.1499938964844,285.2704467773437,296.1982421875,298.28424072265625,293.1499938964844,293.1499938964844,283.1499938964844,28066.552734375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6914404034614563,1.0,0.0,0.0,3.528730630874634,3.528752088546753,8.308647352350818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6170.90283203125,0.0,1345.002197265625,1895.4371337890625,0.0,1543.8680419921875,0.8719778060913086,1.0,0.0,3.0,1.0,0.0
17822580,297.60009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9096069335937,0.8219594955444336,0.2082830220460891,0.1874502599239349,297.4610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9096069335937,0.7635310888290405,0.1665919721126556,0.1584342420101165,297.6199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9096374511719,0.8335586786270142,0.2178679704666137,0.1525137275457382,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9096069335937,0.7623254060745239,0.1657628566026687,0.1576801538467407,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9096069335937,0.7048758864402771,0.1292451024055481,0.5858138799667358,285.9096374511719,284.95001220703125,294.9380187988281,293.1974792480469,294.9360656738281,299.55181884765625,285.909912109375,1.0,0.2966474890708923,1.0,1.0,0.0,1.0,-1.490490198135376,1.4904884099960327,1.8306639049114888e-06,1.142777681350708,1.0,1.0,0.0,49.26195907592773,33.0,31670.603515625,-0.0,313.7846374511719,1.0,283.1499938964844,285.2590026855469,296.2193603515625,298.327880859375,293.1499938964844,293.1499938964844,283.1499938964844,29047.0703125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6949244737625122,1.0,0.0,0.0,3.5898404121398926,3.589862585067749,8.598913723290025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6199.3701171875,0.0,1416.0968017578125,1895.4371337890625,0.0,1570.9305419921875,0.8840548396110535,1.0,0.0,3.0,1.0,0.0
17822640,297.5966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9107666015625,0.8301244974136353,0.209166869521141,0.1881772875785827,297.45782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9107360839844,0.7713793516159058,0.1671152412891388,0.1588571816682815,297.6154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9107971191406,0.8418154716491699,0.2187075912952423,0.1530483067035675,297.44677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9107360839844,0.7701051235198975,0.1662599444389343,0.1580785810947418,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9106750488281,0.7119826078414917,0.12945157289505,0.5863947868347168,285.9107971191406,284.95001220703125,294.9491577148437,293.2030029296875,294.9472045898437,299.54815673828125,285.91131591796875,1.0,0.2949486672878265,1.0,1.0,0.0,1.0,-1.493687868118286,1.493685960769653,1.837960553530138e-06,1.1453343629837036,1.0,1.0,0.0,47.48318099975586,25.0,31758.482421875,-0.0,310.7494201660156,1.0,283.1499938964844,285.2582397460937,296.2247314453125,298.3387145996094,293.1499938964844,293.1499938964844,283.1499938964844,29224.48828125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6958377957344055,1.0,0.0,0.0,3.6007869243621826,3.600809335708618,8.651435337014846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6206.0478515625,0.0,1429.0908203125,1895.4371337890625,0.0,1578.061767578125,0.8896655440330505,1.0,0.0,3.0,1.0,0.0
17822700,297.5887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9096984863281,0.8503357172012329,0.2112148702144622,0.1898745596408844,297.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.90972900390625,0.7909436225891113,0.1683308631181717,0.1598518788814544,297.6053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9096984863281,0.8626040816307068,0.2206531912088394,0.1542963534593582,297.4394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.90972900390625,0.7895210385322571,0.1674136072397232,0.159015342593193,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9097900390625,0.7279122471809387,0.1299301981925964,0.5877971649169922,285.9096984863281,284.95001220703125,294.97515869140625,293.2159118652344,294.9732360839844,299.5397033691406,285.9096069335937,1.0,0.2913752794265747,1.0,1.0,0.0,1.0,-1.5012261867523191,1.5012242794036863,1.855231744229968e-06,1.151356816291809,1.0,1.0,0.0,43.59498596191406,25.0,32001.23046875,-0.0,304.3176574707031,1.0,283.1499938964844,285.2496032714844,296.23779296875,298.3663635253906,293.1499938964844,293.1499938964844,283.1499938964844,29929.69921875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6980331540107727,1.0,0.0,0.0,3.6439731121063232,3.643996000289917,8.860201319293992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6225.10693359375,0.0,1481.1295166015625,1895.4371337890625,0.0,1595.2657470703125,0.897462785243988,1.0,0.0,3.0,1.0,0.0
17822760,297.5810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9116516113281,0.874795138835907,0.2132297605276107,0.1915440857410431,297.4433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9115905761719,0.8135130405426025,0.1695313900709152,0.1608346551656723,297.5955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9116516113281,0.8876987099647522,0.2225675731897354,0.1555239409208297,297.43243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9115905761719,0.8120460510253906,0.1685509234666824,0.1599389612674713,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9115295410156,0.7460848093032837,0.1303995102643966,0.5891717076301575,285.9116516113281,284.95001220703125,295.0010681152344,293.2287902832031,294.9991455078125,299.5316162109375,285.9122619628906,1.0,0.2877551317214966,1.0,1.0,0.0,1.0,-1.508643388748169,1.508641481399536,1.872326606644492e-06,1.157281517982483,1.0,1.0,0.0,39.740943908691406,25.0,32206.08984375,-0.0,297.84747314453125,1.0,283.1499938964844,285.247314453125,296.25018310546875,298.3914489746094,293.1499938964844,293.1499938964844,283.1499938964844,30365.630859375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7001387476921082,1.0,0.0,0.0,3.670414686203003,3.670437812805176,8.989251796265307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6240.625,0.0,1513.6065673828125,1895.4371337890625,0.0,1611.84814453125,0.906763195991516,1.0,0.0,3.0,1.0,0.0
17822820,297.5660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91375732421875,0.9239187836647034,0.2171523571014404,0.1948785632848739,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9136657714844,0.8526864647865295,0.1718783676624298,0.1628433167934417,297.57684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91375732421875,0.9388890862464904,0.2262992411851883,0.1579811871051788,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9136657714844,0.8509596586227417,0.1707679331302642,0.1618259996175766,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.91357421875,0.7819453477859497,0.1312972158193588,0.5921879410743713,285.91375732421875,284.95001220703125,295.0525207519531,293.2544250488281,295.0506286621094,299.5160522460937,285.9144897460937,1.0,0.2834775149822235,1.0,1.0,0.0,1.0,-1.5238940715789795,1.523892164230347,1.9077763226960087e-06,1.1694458723068235,1.0,1.0,0.0,34.28562927246094,25.0,32656.384765625,-0.0,290.7315979003906,1.0,283.1499938964844,285.2378845214844,296.27520751953125,298.4435729980469,293.1499938964844,293.1499938964844,283.1499938964844,31500.82421875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7043147087097168,1.0,0.0,0.0,3.73839282989502,3.738416910171509,9.32530724639946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6275.501953125,0.0,1599.2725830078125,1895.4371337890625,0.0,1644.9688720703125,0.92345929145813,1.0,0.0,3.0,1.0,0.0
17822880,297.5660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91375732421875,0.9239187836647034,0.2171523571014404,0.1948785632848739,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9136657714844,0.8526864647865295,0.1718783676624298,0.1628433167934417,297.57684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91375732421875,0.9388890862464904,0.2262992411851883,0.1579811871051788,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9136657714844,0.8509596586227417,0.1707679331302642,0.1618259996175766,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.91357421875,0.7819453477859497,0.1312972158193588,0.5921879410743713,285.91375732421875,284.95001220703125,295.0525207519531,293.2544250488281,295.0506286621094,299.5160522460937,285.9144897460937,1.0,0.2834775149822235,1.0,1.0,0.0,1.0,-1.5238940715789795,1.523892164230347,1.9077763226960087e-06,1.1694458723068235,1.0,1.0,0.0,34.28562927246094,25.0,32656.384765625,-0.0,290.7315979003906,1.0,283.1499938964844,285.2378845214844,296.27520751953125,298.4435729980469,293.1499938964844,293.1499938964844,283.1499938964844,31500.82421875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7043147087097168,1.0,0.0,0.0,3.73839282989502,3.738416910171509,9.32530724639946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6275.501953125,0.0,1599.2725830078125,1895.4371337890625,0.0,1644.9688720703125,0.92345929145813,1.0,0.0,3.0,1.0,0.0
17822940,297.5512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9161071777344,0.9741517305374146,0.220915287733078,0.1981338262557983,297.41729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.916015625,0.8942023515701294,0.1741392463445663,0.1648371666669845,297.5591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9161071777344,0.9857984185218812,0.22990183532238,0.1603927761316299,297.4065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.916015625,0.8920711874961853,0.1728969812393188,0.1636956185102462,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9159240722656,0.8181505799293518,0.1321234852075576,0.5952033400535583,285.9161071777344,284.95001220703125,295.1034851074219,293.2798767089844,295.10162353515625,299.5011291503906,285.9169006347656,1.0,0.2809284627437591,1.0,1.0,0.0,1.0,-1.5387814044952393,1.538779377937317,1.942791641340591e-06,1.1813158988952637,1.0,1.0,0.0,30.411741256713867,28.0,33100.76953125,-0.0,287.4627380371094,1.0,283.1499938964844,285.22882080078125,296.3002624511719,298.4956359863281,293.1499938964844,293.1499938964844,283.1499938964844,32644.77734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7084116339683533,1.0,0.0,0.0,3.8056674003601074,3.805692434310913,9.663956461736234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6310.24951171875,0.0,1687.1756591796875,1895.4371337890625,0.0,1677.7579345703125,0.9399760961532592,1.0,0.0,3.0,1.0,0.0
17823000,297.5512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9161071777344,0.9741517305374146,0.220915287733078,0.1981338262557983,297.41729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.916015625,0.8942023515701294,0.1741392463445663,0.1648371666669845,297.5591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9161071777344,0.9857984185218812,0.22990183532238,0.1603927761316299,297.4065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.916015625,0.8920711874961853,0.1728969812393188,0.1636956185102462,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9159240722656,0.8181505799293518,0.1321234852075576,0.5952033400535583,285.9161071777344,284.95001220703125,295.1034851074219,293.2798767089844,295.10162353515625,299.5011291503906,285.9169006347656,1.0,0.2809284627437591,1.0,1.0,0.0,1.0,-1.5387814044952393,1.538779377937317,1.942791641340591e-06,1.1813158988952637,1.0,1.0,0.0,30.411741256713867,28.0,33100.76953125,-0.0,287.4627380371094,1.0,283.1499938964844,285.22882080078125,296.3002624511719,298.4956359863281,293.1499938964844,293.1499938964844,283.1499938964844,32644.77734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7084116339683533,1.0,0.0,0.0,3.8056674003601074,3.805692434310913,9.663956461736234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6310.24951171875,0.0,1687.1756591796875,1895.4371337890625,0.0,1677.7579345703125,0.9399760961532592,1.0,0.0,3.0,1.0,0.0
17823060,297.53619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9117736816406,0.9908136129379272,0.2244706451892852,0.2013289034366607,297.4050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.911865234375,0.9115965962409972,0.1762788593769073,0.166845828294754,297.5513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9117736816406,0.9866921305656432,0.2342652529478073,0.154195174574852,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.911865234375,0.9090286493301392,0.1749051213264465,0.1655799299478531,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9120178222656,0.8304792642593384,0.1328535974025726,0.5983762741088867,285.9117431640625,284.95001220703125,295.1539306640625,293.3051452636719,295.152099609375,299.4890441894531,285.9109802246094,1.0,0.2804728746414184,1.0,1.0,0.0,1.0,-1.5438313484191897,1.5438294410705566,1.9548606360331178e-06,1.185431957244873,1.0,1.0,0.0,29.358789443969727,31.0,33391.5625,-0.0,286.97882080078125,1.0,283.1499938964844,285.2127685546875,296.3236389160156,298.54150390625,293.1499938964844,293.1499938964844,283.04998779296875,33769.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7121891975402832,1.0,0.0,0.0,3.870647668838501,3.870673418045044,9.996789458455169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6444.86376953125,0.0,1775.0833740234375,1895.4371337890625,0.0,1708.2437744140625,0.954940140247345,1.0,0.0,3.0,1.0,0.0
17823120,297.53619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9117736816406,0.9908136129379272,0.2244706451892852,0.2013289034366607,297.4050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.911865234375,0.9115965962409972,0.1762788593769073,0.166845828294754,297.5513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9117736816406,0.9866921305656432,0.2342652529478073,0.154195174574852,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.911865234375,0.9090286493301392,0.1749051213264465,0.1655799299478531,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9120178222656,0.8304792642593384,0.1328535974025726,0.5983762741088867,285.9117431640625,284.95001220703125,295.1539306640625,293.3051452636719,295.152099609375,299.4890441894531,285.9109802246094,1.0,0.2804728746414184,1.0,1.0,0.0,1.0,-1.5438313484191897,1.5438294410705566,1.9548606360331178e-06,1.185431957244873,1.0,1.0,0.0,29.358789443969727,31.0,33391.5625,-0.0,286.97882080078125,1.0,283.1499938964844,285.2127685546875,296.3236389160156,298.54150390625,293.1499938964844,293.1499938964844,283.04998779296875,33769.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7121891975402832,1.0,0.0,0.0,3.870647668838501,3.870673418045044,9.996789458455169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6444.86376953125,0.0,1775.0833740234375,1895.4371337890625,0.0,1708.2437744140625,0.954940140247345,1.0,0.0,3.0,1.0,0.0
17823180,297.5191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.83221435546875,0.996874749660492,0.2276361435651779,0.2038380801677703,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8323669433594,0.919513463973999,0.1781836748123169,0.1687016487121582,297.5559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.83221435546875,0.984822392463684,0.2398214787244796,0.1513806581497192,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8323669433594,0.9165951013565063,0.1766805350780487,0.1673129349946975,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.83270263671875,0.8347044587135315,0.1334424018859863,0.6011627912521362,285.8321838378906,284.95001220703125,295.2038269042969,293.3302307128906,295.2020568847656,299.4808654785156,285.83154296875,1.0,0.2813794612884521,1.0,1.0,0.0,1.0,-1.551190733909607,1.551188826560974,1.9723420336958952e-06,1.1912552118301392,1.0,1.0,0.0,29.201812744140625,34.0,33969.48828125,-0.0,289.9354248046875,1.0,283.0511779785156,285.1203918457031,296.35968017578125,298.6231689453125,293.1499938964844,293.1499938964844,282.75,34725.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7193594574928284,1.0,0.0,0.0,3.925074338912964,3.925100803375244,1.027990379043331e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6726.24072265625,0.0,1851.02197265625,1895.4371337890625,0.0,1766.754150390625,0.9662194848060608,1.0,0.0,3.0,1.0,0.0
17823240,297.5191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.83221435546875,0.996874749660492,0.2276361435651779,0.2038380801677703,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8323669433594,0.919513463973999,0.1781836748123169,0.1687016487121582,297.5559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.83221435546875,0.984822392463684,0.2398214787244796,0.1513806581497192,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8323669433594,0.9165951013565063,0.1766805350780487,0.1673129349946975,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.83270263671875,0.8347044587135315,0.1334424018859863,0.6011627912521362,285.8321838378906,284.95001220703125,295.2038269042969,293.3302307128906,295.2020568847656,299.4808654785156,285.83154296875,1.0,0.2813794612884521,1.0,1.0,0.0,1.0,-1.551190733909607,1.551188826560974,1.9723420336958952e-06,1.1912552118301392,1.0,1.0,0.0,29.201812744140625,34.0,33969.48828125,-0.0,289.9354248046875,1.0,283.0511779785156,285.1203918457031,296.35968017578125,298.6231689453125,293.1499938964844,293.1499938964844,282.75,34725.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7193594574928284,1.0,0.0,0.0,3.925074338912964,3.925100803375244,1.027990379043331e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6726.24072265625,0.0,1851.02197265625,1895.4371337890625,0.0,1766.754150390625,0.9662194848060608,1.0,0.0,3.0,1.0,0.0
17823300,297.51727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6891784667969,0.9915564060211182,0.229783684015274,0.2058338224887848,297.38433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.69268798828125,0.9105162024497986,0.1789668351411819,0.1695523560047149,297.55206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6888122558594,0.988750696182251,0.2420125901699066,0.1583970934152603,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.69287109375,0.9076524972915648,0.1774004995822906,0.1681033223867416,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.698974609375,0.8272212147712708,0.1336089074611663,0.6023520827293396,285.6884460449219,284.95001220703125,295.22857666015625,293.3427429199219,295.2267761230469,299.47625732421875,285.66064453125,1.0,0.2820773720741272,1.0,1.0,0.0,1.0,-1.5475945472717283,1.5475925207138062,1.9627491383289453e-06,1.1874639987945557,1.0,1.0,0.0,29.916322708129883,34.0,34823.953125,-0.0,293.4998779296875,1.0,282.7920837402344,284.9222717285156,296.4188232421875,298.81085205078125,293.1499938964844,293.1499938964844,282.75,35014.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7293802499771118,1.0,0.0,0.0,3.9413790702819824,3.941405773162842,1.0365486105001764e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6514.716796875,0.0,1874.185302734375,1895.4371337890625,0.0,1849.8779296875,0.9700992703437804,1.0,0.0,3.0,1.0,0.0
17823360,297.5059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.615966796875,0.9970804452896118,0.2309991866350174,0.2070088982582092,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6168212890625,0.917468786239624,0.1796054095029831,0.1701939553022384,297.54345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.61602783203125,0.9867568016052246,0.2437161654233932,0.1546854227781295,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6168212890625,0.9143571853637696,0.1779768317937851,0.1686858981847763,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6175537109375,0.8315937519073486,0.1336617320775985,0.6027306318283081,285.6163330078125,284.95001220703125,295.253173828125,293.3551940917969,295.2514038085937,299.468017578125,285.6144104003906,1.0,0.2833828926086426,1.0,1.0,0.0,1.0,-1.5602105855941772,1.5602086782455444,1.9939257072110195e-06,1.1984118223190308,1.0,1.0,0.0,29.75026512145996,37.0,35121.62109375,-0.0,296.34881591796875,1.0,282.7555236816406,284.8807373046875,296.4093322753906,298.7681579589844,293.1499938964844,293.1499938964844,282.45001220703125,35237.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7339154481887817,1.0,0.0,0.0,3.9539237022399902,3.9539506435394287,1.0431573400637717e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6830.02880859375,0.0,1892.137939453125,1895.4371337890625,0.0,1887.989990234375,0.9730836153030396,1.0,0.0,3.0,1.0,0.0
17823420,297.4726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4043273925781,0.991857409477234,0.2321370393037796,0.2087818831205368,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4047241210937,0.9094687700271606,0.1805815696716308,0.1712468266487121,297.516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.404296875,0.9902161359786988,0.2460272312164306,0.1613674312829971,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4047241210937,0.90631902217865,0.1788264513015747,0.1696197539567947,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4052124023437,0.8238902688026428,0.1334401667118072,0.6023988723754883,285.4043884277344,284.95001220703125,295.3019104003906,293.37994384765625,295.3001708984375,299.4427490234375,285.4027709960937,1.0,0.2864778339862823,1.0,1.0,0.0,1.0,-1.573642373085022,1.5736403465270996,2.026357151407865e-06,1.2090789079666138,1.0,1.0,0.0,30.800331115722656,40.0,36340.89453125,-0.0,305.2530212402344,1.0,282.4568176269531,284.6463623046875,296.42938232421875,298.8669128417969,293.1499938964844,293.1499938964844,282.1499938964844,35545.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7471222877502441,1.0,0.0,0.0,3.971171617507935,3.971198797225952,1.0522782076805015e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6930.01708984375,0.0,1917.008056640625,1895.4371337890625,0.0,2000.60693359375,0.9771865010261536,1.0,0.0,3.0,1.0,0.0
17823480,297.4726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4043273925781,0.991857409477234,0.2321370393037796,0.2087818831205368,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4047241210937,0.9094687700271606,0.1805815696716308,0.1712468266487121,297.516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.404296875,0.9902161359786988,0.2460272312164306,0.1613674312829971,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4047241210937,0.90631902217865,0.1788264513015747,0.1696197539567947,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4052124023437,0.8238902688026428,0.1334401667118072,0.6023988723754883,285.4043884277344,284.95001220703125,295.3019104003906,293.37994384765625,295.3001708984375,299.4427490234375,285.4027709960937,1.0,0.2864778339862823,1.0,1.0,0.0,1.0,-1.573642373085022,1.5736403465270996,2.026357151407865e-06,1.2090789079666138,1.0,1.0,0.0,30.800331115722656,40.0,36340.89453125,-0.0,305.2530212402344,1.0,282.4568176269531,284.6463623046875,296.42938232421875,298.8669128417969,293.1499938964844,293.1499938964844,282.1499938964844,35545.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7471222877502441,1.0,0.0,0.0,3.971171617507935,3.971198797225952,1.0522782076805015e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6930.01708984375,0.0,1917.008056640625,1895.4371337890625,0.0,2000.60693359375,0.9771865010261536,1.0,0.0,3.0,1.0,0.0
17823540,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.219970703125,0.9862833023071288,0.232667326927185,0.2093939781188964,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2218933105469,0.9027779698371888,0.1810626685619354,0.1717863231897354,297.48760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2198791503906,0.9932698607444764,0.2462906688451767,0.1672229617834091,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.22198486328125,0.8996835350990295,0.1792227625846862,0.170078307390213,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2254943847656,0.8172451853752136,0.1330743581056594,0.6011912226676941,285.2198486328125,284.95001220703125,295.3346862792969,293.3966979980469,295.3330078125,299.4216003417969,285.2088317871094,1.0,0.2890271842479706,1.0,1.0,0.0,1.0,-1.5848042964935305,1.584802269935608,2.0535869680315955e-06,1.2179646492004397,1.0,1.0,0.0,31.694669723510746,40.0,37478.609375,0.0,312.30633544921875,1.0,282.1703186035156,284.4298095703125,296.46258544921875,298.998046875,293.1499938964844,293.1499938964844,282.1499938964844,35681.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7573826313018799,1.0,0.0,0.0,3.97871208190918,3.978739261627197,1.0562781653788988e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6669.400390625,0.0,1927.948974609375,1895.4371337890625,0.0,2089.65478515625,0.9789800643920898,1.0,0.0,3.0,1.0,0.0
17823600,297.44049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1922302246094,0.9774980545043944,0.2329585552215576,0.2096336483955383,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1928405761719,0.8933371305465698,0.1812320202589035,0.1719970554113388,297.4734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1922302246094,0.9930466413497924,0.246282547712326,0.1724784970283508,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.19287109375,0.8902163505554199,0.1793535202741623,0.1702520996332168,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1939392089844,0.8085324168205261,0.1328366994857788,0.6004012823104858,285.1922302246094,284.95001220703125,295.3500061035156,293.404541015625,295.34832763671875,299.4112243652344,285.1884765625,1.0,0.2901575565338135,1.0,1.0,0.0,1.0,-1.5843685865402222,1.5843665599822998,2.0518832570815e-06,1.2170543670654297,1.0,1.0,0.0,32.62311553955078,43.0,37505.09375,0.0,315.89813232421875,1.0,282.1560974121094,284.4097595214844,296.4462280273437,298.9573669433594,293.1499938964844,293.1499938964844,281.8500061035156,35729.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583492994308472,1.0,0.0,0.0,3.981414318084717,3.9814417362213135,1.0577134617051345e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7025.7783203125,0.0,1931.8800048828125,1895.4371337890625,0.0,2098.109619140625,0.9796227812767028,1.0,0.0,3.0,1.0,0.0
17823660,297.46881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.9928983449935912,0.2394165843725204,0.2079591900110244,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.9148741364479064,0.1821629256010055,0.1725907772779464,297.4600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.9893310070037842,0.2489912658929824,0.1595468074083328,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.9111434817314148,0.1801583915948867,0.1707279682159423,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.8232520222663879,0.1320213228464126,0.5961127281188965,284.88775634765625,284.95001220703125,295.3956298828125,293.4269714355469,295.39404296875,299.40777587890625,284.8835754394531,1.0,0.2931830883026123,1.0,1.0,0.0,1.0,-1.6083950996398926,1.6083929538726809,2.088253722831724e-06,1.215989112854004,0.92751806974411,0.92751806974411,0.0,30.752182006835938,46.0,37926.52734375,0.0,313.5171813964844,1.0,281.8557434082031,284.103759765625,296.4383850097656,298.9455871582031,293.1499938964844,293.1499938964844,281.54998779296875,38789.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646883130073547,1.0,0.0,0.0,3.9248430728912354,3.924870491027832,1.0278693025611574e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6969.13720703125,0.0,1883.4285888671875,1895.4371337890625,0.0,2153.818359375,0.96820467710495,1.0,0.0,3.0,1.0,0.0
17823720,297.46881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.9928983449935912,0.2394165843725204,0.2079591900110244,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.9148741364479064,0.1821629256010055,0.1725907772779464,297.4600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.9893310070037842,0.2489912658929824,0.1595468074083328,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.9111434817314148,0.1801583915948867,0.1707279682159423,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.8232520222663879,0.1320213228464126,0.5961127281188965,284.88775634765625,284.95001220703125,295.3956298828125,293.4269714355469,295.39404296875,299.40777587890625,284.8835754394531,1.0,0.2931830883026123,1.0,1.0,0.0,1.0,-1.6083950996398926,1.6083929538726809,2.088253722831724e-06,1.215989112854004,0.92751806974411,0.92751806974411,0.0,30.752182006835938,46.0,37926.52734375,0.0,313.5171813964844,1.0,281.8557434082031,284.103759765625,296.4383850097656,298.9455871582031,293.1499938964844,293.1499938964844,281.54998779296875,38789.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646883130073547,1.0,0.0,0.0,3.9248430728912354,3.924870491027832,1.0278693025611574e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6969.13720703125,0.0,1883.4285888671875,1895.4371337890625,0.0,2153.818359375,0.96820467710495,1.0,0.0,3.0,1.0,0.0
17823780,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382568359375,0.9370506405830384,0.2360816299915313,0.2132349163293838,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373413085937,0.8548260927200317,0.1821295917034149,0.173157587647438,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8384094238281,0.952855348587036,0.2471860349178314,0.1733999848365783,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8372802734375,0.8516773581504822,0.180032417178154,0.1711998581886291,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360595703125,0.7686320543289185,0.1311285942792892,0.5939656496047974,284.8382568359375,284.95001220703125,295.4371032714844,293.44537353515625,295.4356994628906,299.3619079589844,284.8470153808594,1.0,0.2966437041759491,1.0,1.0,0.0,1.0,-1.590225338935852,1.5902233123779297,2.0668878732976737e-06,1.2222737073898315,0.8389138579368591,0.8389138579368591,0.0,37.64255905151367,49.0,38919.4296875,0.0,331.2191162109375,1.0,281.5562744140625,284.05841064453125,296.46990966796875,299.0648803710937,293.1499938964844,293.1499938964844,281.8500061035156,43238.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720235586166382,1.0,0.0,0.0,3.704514503479004,3.704540252685547,9.157056410913356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6390.6875,0.0,1649.6361083984375,1895.4371337890625,0.0,2218.8291015625,0.9220702052116394,1.0,0.0,3.0,1.0,0.0
