time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17823840,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382568359375,0.9370506405830384,0.2360816299915313,0.2132349163293838,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373413085937,0.8548260927200317,0.1821295917034149,0.173157587647438,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8384094238281,0.952855348587036,0.2471860349178314,0.1733999848365783,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8372802734375,0.8516773581504822,0.180032417178154,0.1711998581886291,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360595703125,0.7686320543289185,0.1311285942792892,0.5939656496047974,284.8382568359375,284.95001220703125,295.4371032714844,293.44537353515625,295.4356994628906,299.3619079589844,284.8470153808594,1.0,0.2966437041759491,1.0,1.0,0.0,1.0,-1.590225338935852,1.5902233123779297,2.0668878732976737e-06,1.2222737073898315,0.8389138579368591,0.8389138579368591,0.0,37.64255905151367,49.0,38919.4296875,0.0,331.2191162109375,1.0,281.5562744140625,284.05841064453125,296.46990966796875,299.0648803710937,293.1499938964844,293.1499938964844,281.8500061035156,43238.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720235586166382,1.0,0.0,0.0,3.704514503479004,3.704540252685547,9.157056410913356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6390.6875,0.0,1649.6361083984375,1895.4371337890625,0.0,2218.8291015625,0.9220702052116394,1.0,0.0,3.0,1.0,0.0
17823900,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.92011696100235,0.2361753433942794,0.2128615528345108,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.8428197503089905,0.1824274063110351,0.1733576655387878,297.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.936781644821167,0.2475219815969467,0.1733868420124054,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8397300839424133,0.1802788227796554,0.1713535487651825,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.7565484046936035,0.1307909786701202,0.592360258102417,285.01416015625,284.95001220703125,295.45635986328125,293.4531555175781,295.4550476074219,299.3495483398437,285.0360412597656,1.0,0.2985351085662842,1.0,1.0,0.0,1.0,-1.5882549285888672,1.5882529020309448,2.061973646050319e-06,1.2206428050994873,0.9444541931152344,0.9444541931152344,0.0,39.5233039855957,49.0,38283.046875,0.0,335.32598876953125,1.0,281.8026733398437,284.259521484375,296.397216796875,298.8439025878906,293.1499938964844,293.1499938964844,281.8500061035156,36391.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7621431946754456,1.0,0.0,0.0,3.704620599746704,3.704645156860352,9.157580507235252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6607.8564453125,0.0,1597.7659912109375,1895.4371337890625,0.0,2131.39697265625,0.9210156798362732,1.0,0.0,3.0,1.0,0.0
17823960,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546875,0.9095273613929749,0.2369046211242675,0.2133395820856094,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.8349037170410156,0.1829679012298584,0.1738370656967163,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546569824219,0.925935685634613,0.2483668178319931,0.1738737076520919,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549621582031,0.8318160772323608,0.1807649284601211,0.1717827022075653,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552062988281,0.7482957243919373,0.1306407004594802,0.5916252136230469,285.0546875,284.95001220703125,295.4747009277344,293.46002197265625,295.4734191894531,299.3432312011719,285.0525207519531,1.0,0.3004648983478546,1.0,1.0,0.0,1.0,-1.5896189212799072,1.5896168947219849,2.0652498733397806e-06,1.2216618061065674,1.0,1.0,0.0,41.05523681640625,52.0,38474.84375,0.0,340.1527709960937,1.0,281.8432006835937,284.2591857910156,296.4131164550781,298.9043273925781,293.1499938964844,293.1499938964844,281.54998779296875,32931.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7574493288993835,1.0,0.0,0.0,3.808652639389038,3.808677673339844,9.679123422756677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7063.93701171875,0.0,1692.99072265625,1895.4371337890625,0.0,2090.23779296875,0.9390217065811156,1.0,0.0,3.0,1.0,0.0
17824020,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.892078161239624,0.2377202659845352,0.2143807560205459,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.8206478357315063,0.1836398392915725,0.1747275292873382,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.9069769978523254,0.2495646029710769,0.1749167889356613,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.8174524903297424,0.1813320517539978,0.1725729703903198,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.7336792349815369,0.1300735771656036,0.5900974869728088,284.8657531738281,284.95001220703125,295.5086364746094,293.4711608886719,295.50750732421875,299.327392578125,284.87139892578125,1.0,0.3043133914470672,1.0,1.0,0.0,1.0,-1.592307448387146,1.592305302619934,2.0718109681183705e-06,1.2237529754638672,0.8650298714637756,0.8650298714637756,0.0,44.1583251953125,55.0,39096.16015625,0.0,349.9153747558594,1.0,281.5568542480469,284.074951171875,296.5043640136719,299.1011657714844,293.1499938964844,293.1499938964844,281.8500061035156,40042.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.769119918346405,1.0,0.0,0.0,3.703534841537476,3.703560113906861,9.152214488494792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.1650390625,0.0,1624.239501953125,1895.4371337890625,0.0,2193.027099609375,0.9196092486381532,1.0,0.0,3.0,1.0,0.0
17824080,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.892078161239624,0.2377202659845352,0.2143807560205459,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.8206478357315063,0.1836398392915725,0.1747275292873382,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.9069769978523254,0.2495646029710769,0.1749167889356613,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.8174524903297424,0.1813320517539978,0.1725729703903198,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.7336792349815369,0.1300735771656036,0.5900974869728088,284.8657531738281,284.95001220703125,295.5086364746094,293.4711608886719,295.50750732421875,299.327392578125,284.87139892578125,1.0,0.3043133914470672,1.0,1.0,0.0,1.0,-1.592307448387146,1.592305302619934,2.0718109681183705e-06,1.2237529754638672,0.8650298714637756,0.8650298714637756,0.0,44.1583251953125,55.0,39096.16015625,0.0,349.9153747558594,1.0,281.5568542480469,284.074951171875,296.5043640136719,299.1011657714844,293.1499938964844,293.1499938964844,281.8500061035156,40042.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.769119918346405,1.0,0.0,0.0,3.703534841537476,3.703560113906861,9.152214488494792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.1650390625,0.0,1624.239501953125,1895.4371337890625,0.0,2193.027099609375,0.9196092486381532,1.0,0.0,3.0,1.0,0.0
17824140,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.8781371116638184,0.2393127977848053,0.2156327664852142,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671081542969,0.8084604144096375,0.1846794188022613,0.1756570041179657,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.8929083347320557,0.2514163553714752,0.1761028170585632,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671081542969,0.8049342632293701,0.182261437177658,0.1734004020690918,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672607421875,0.7214717864990234,0.1297880709171295,0.5887330770492554,285.06695556640625,284.95001220703125,295.5392150878906,293.4790344238281,295.5382080078125,299.31884765625,285.0653991699219,1.0,0.3081115484237671,1.0,1.0,0.0,1.0,-1.595702052116394,1.5957000255584717,2.0800275706278626e-06,1.226317048072815,1.0,1.0,0.0,47.15438079833984,58.0,38674.0625,0.0,359.7854919433594,1.0,281.84326171875,284.2648620605469,296.4464111328125,298.9521789550781,293.1499938964844,293.1499938964844,281.54998779296875,32838.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7578535079956055,1.0,0.0,0.0,3.8183772563934326,3.8184022903442383,9.728613576953649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.296875,0.0,1703.9427490234375,1895.4371337890625,0.0,2093.7724609375,0.9407229423522948,1.0,0.0,3.0,1.0,0.0
17824200,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.8781371116638184,0.2393127977848053,0.2156327664852142,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671081542969,0.8084604144096375,0.1846794188022613,0.1756570041179657,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.8929083347320557,0.2514163553714752,0.1761028170585632,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671081542969,0.8049342632293701,0.182261437177658,0.1734004020690918,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672607421875,0.7214717864990234,0.1297880709171295,0.5887330770492554,285.06695556640625,284.95001220703125,295.5392150878906,293.4790344238281,295.5382080078125,299.31884765625,285.0653991699219,1.0,0.3081115484237671,1.0,1.0,0.0,1.0,-1.595702052116394,1.5957000255584717,2.0800275706278626e-06,1.226317048072815,1.0,1.0,0.0,47.15438079833984,58.0,38674.0625,0.0,359.7854919433594,1.0,281.84326171875,284.2648620605469,296.4464111328125,298.9521789550781,293.1499938964844,293.1499938964844,281.54998779296875,32838.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7578535079956055,1.0,0.0,0.0,3.8183772563934326,3.8184022903442383,9.728613576953649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.296875,0.0,1703.9427490234375,1895.4371337890625,0.0,2093.7724609375,0.9407229423522948,1.0,0.0,3.0,1.0,0.0
17824260,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.865781307220459,0.2401505708694458,0.2168008089065551,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.7969460487365723,0.1853971183300018,0.1766193956136703,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.880515456199646,0.2527037858963012,0.177277609705925,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.793277382850647,0.1828736662864685,0.174261137843132,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.7100077867507935,0.1293170154094696,0.5877398252487183,284.8675842285156,284.95001220703125,295.5666809082031,293.4839172363281,295.5657653808594,299.3067321777344,284.8712463378906,1.0,0.3119510114192962,1.0,1.0,0.0,1.0,-1.5995144844055176,1.5995124578475952,2.089377630909439e-06,1.229282021522522,0.8816236257553101,0.8816236257553101,0.0,50.1912956237793,61.0,39383.0546875,0.0,370.0249328613281,1.0,281.5567626953125,284.06317138671875,296.5257263183594,299.14373779296875,293.1499938964844,293.1499938964844,281.8500061035156,39066.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7711625099182129,1.0,0.0,0.0,3.7502763271331774,3.7503020763397217,9.384688155478216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.376953125,0.0,1671.1943359375,1895.4371337890625,0.0,2211.168701171875,0.9290749430656432,1.0,0.0,3.0,1.0,0.0
17824320,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.865781307220459,0.2401505708694458,0.2168008089065551,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.7969460487365723,0.1853971183300018,0.1766193956136703,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.880515456199646,0.2527037858963012,0.177277609705925,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.793277382850647,0.1828736662864685,0.174261137843132,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.7100077867507935,0.1293170154094696,0.5877398252487183,284.8675842285156,284.95001220703125,295.5666809082031,293.4839172363281,295.5657653808594,299.3067321777344,284.8712463378906,1.0,0.3119510114192962,1.0,1.0,0.0,1.0,-1.5995144844055176,1.5995124578475952,2.089377630909439e-06,1.229282021522522,0.8816236257553101,0.8816236257553101,0.0,50.1912956237793,61.0,39383.0546875,0.0,370.0249328613281,1.0,281.5567626953125,284.06317138671875,296.5257263183594,299.14373779296875,293.1499938964844,293.1499938964844,281.8500061035156,39066.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7711625099182129,1.0,0.0,0.0,3.7502763271331774,3.7503020763397217,9.384688155478216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.376953125,0.0,1671.1943359375,1895.4371337890625,0.0,2211.168701171875,0.9290749430656432,1.0,0.0,3.0,1.0,0.0
17824380,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678100585937,0.8548194766044617,0.2415644377470016,0.2179122120141983,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06787109375,0.7864388823509216,0.1863930076360702,0.177521139383316,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678100585937,0.8694498538970947,0.2544535398483276,0.1784104406833648,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06787109375,0.78269362449646,0.1837603151798248,0.1750615835189819,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678100585937,0.6986210942268372,0.1290342807769775,0.5864742398262024,285.0678100585937,284.95001220703125,295.5912475585937,293.4859924316406,295.5904235839844,299.2998352050781,285.0672302246094,1.0,0.3157078325748443,1.0,1.0,0.0,1.0,-1.6027297973632812,1.6027277708053589,2.097168362524826e-06,1.2316815853118896,1.0,1.0,0.0,53.242618560791016,64.0,38874.06640625,0.0,380.0358276367188,1.0,281.84356689453125,284.2587890625,296.45635986328125,298.9783020019531,293.1499938964844,293.1499938964844,281.54998779296875,33322.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7605195045471191,1.0,0.0,0.0,3.846893310546875,3.846918821334839,9.874464694803464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7107.7529296875,0.0,1742.3359375,1895.4371337890625,0.0,2117.130859375,0.9474598169326782,1.0,0.0,3.0,1.0,0.0
17824440,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678100585937,0.8548194766044617,0.2415644377470016,0.2179122120141983,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06787109375,0.7864388823509216,0.1863930076360702,0.177521139383316,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678100585937,0.8694498538970947,0.2544535398483276,0.1784104406833648,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06787109375,0.78269362449646,0.1837603151798248,0.1750615835189819,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678100585937,0.6986210942268372,0.1290342807769775,0.5864742398262024,285.0678100585937,284.95001220703125,295.5912475585937,293.4859924316406,295.5904235839844,299.2998352050781,285.0672302246094,1.0,0.3157078325748443,1.0,1.0,0.0,1.0,-1.6027297973632812,1.6027277708053589,2.097168362524826e-06,1.2316815853118896,1.0,1.0,0.0,53.242618560791016,64.0,38874.06640625,0.0,380.0358276367188,1.0,281.84356689453125,284.2587890625,296.45635986328125,298.9783020019531,293.1499938964844,293.1499938964844,281.54998779296875,33322.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7605195045471191,1.0,0.0,0.0,3.846893310546875,3.846918821334839,9.874464694803464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7107.7529296875,0.0,1742.3359375,1895.4371337890625,0.0,2117.130859375,0.9474598169326782,1.0,0.0,3.0,1.0,0.0
17824500,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248352050781,0.8504087328910828,0.242086574435234,0.2186149060726165,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285583496094,0.782140851020813,0.1868344247341156,0.1780834943056106,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241943359375,0.8649789690971375,0.2551966607570648,0.1790810376405716,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288024902344,0.7783635854721069,0.1841486394405365,0.1755724102258682,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360656738281,0.6937984228134155,0.1288734674453735,0.586294949054718,284.9250183105469,284.95001220703125,295.6025390625,293.486083984375,295.6017761230469,299.2959899902344,284.9008178710937,1.0,0.317621499300003,1.0,1.0,0.0,1.0,-1.6054532527923584,1.6054511070251465,2.1038763406977523e-06,1.2337968349456787,0.9511685967445374,0.9511685967445374,0.0,54.691497802734375,64.0,39777.19921875,0.0,385.4414367675781,1.0,281.5927734375,284.06787109375,296.5332946777344,299.2068786621094,293.1499938964844,293.1499938964844,281.54998779296875,34752.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7692530155181885,1.0,0.0,0.0,3.869365692138672,3.869391679763794,9.990168337026262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6898.20263671875,0.0,1781.294921875,1895.4371337890625,0.0,2194.2080078125,0.952723503112793,1.0,0.0,3.0,1.0,0.0
17824560,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.8449701070785522,0.2422342151403427,0.2189358174800872,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.7769697904586792,0.1870615780353546,0.178443431854248,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.8595308661460876,0.2556246221065521,0.1795115768909454,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.7731761336326599,0.1843254566192627,0.1758838146924972,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.6881538033485413,0.1285506188869476,0.5854527354240417,284.8665771484375,284.95001220703125,295.6132202148437,293.4855651855469,295.61248779296875,299.2890930175781,284.8696594238281,1.0,0.319476842880249,1.0,1.0,0.0,1.0,-1.6061522960662842,1.6061501502990725,2.105569592458778e-06,1.234312891960144,0.8892875909805298,0.8892875909805298,0.0,56.332916259765625,52.0,39583.78515625,0.0,390.3021545410156,1.0,281.5560302734375,284.05255126953125,296.5275573730469,299.16021728515625,293.1499938964844,293.1499938964844,281.8500061035156,38909.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7736591696739197,1.0,0.0,0.0,3.784061908721924,3.784087657928467,9.554539701639442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6448.22998046875,0.0,1710.0689697265625,1895.4371337890625,0.0,2233.400634765625,0.9364998936653136,1.0,0.0,3.0,1.0,0.0
17824620,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06756591796875,0.8505252599716187,0.2434855699539184,0.2197284996509552,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06756591796875,0.7824471592903137,0.1880025714635849,0.1791197657585144,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06756591796875,0.8657942414283752,0.2572482824325561,0.1804265081882476,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06756591796875,0.7784674763679504,0.185159370303154,0.1764609813690185,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06744384765625,0.6913763284683228,0.1282451450824737,0.5832750797271729,285.06756591796875,284.95001220703125,295.6328125,293.4828491210937,295.6321716308594,299.2832946777344,285.0672607421875,1.0,0.317767471075058,1.0,1.0,0.0,1.0,-1.607090950012207,1.6070888042449951,2.1077232759125764e-06,1.2349004745483398,1.0,1.0,0.0,55.0662727355957,40.0,38976.3984375,0.0,387.3425598144531,1.0,281.84375,284.2522277832031,296.4517517089844,298.9828186035156,293.1499938964844,293.1499938964844,281.54998779296875,33680.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7627138495445251,1.0,0.0,0.0,3.867450475692749,3.867476224899292,9.98028212961799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7117.087890625,0.0,1770.428466796875,1895.4371337890625,0.0,2136.41796875,0.9523652791976928,1.0,0.0,3.0,1.0,0.0
17824680,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06756591796875,0.8505252599716187,0.2434855699539184,0.2197284996509552,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06756591796875,0.7824471592903137,0.1880025714635849,0.1791197657585144,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06756591796875,0.8657942414283752,0.2572482824325561,0.1804265081882476,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06756591796875,0.7784674763679504,0.185159370303154,0.1764609813690185,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06744384765625,0.6913763284683228,0.1282451450824737,0.5832750797271729,285.06756591796875,284.95001220703125,295.6328125,293.4828491210937,295.6321716308594,299.2832946777344,285.0672607421875,1.0,0.317767471075058,1.0,1.0,0.0,1.0,-1.607090950012207,1.6070888042449951,2.1077232759125764e-06,1.2349004745483398,1.0,1.0,0.0,55.0662727355957,40.0,38976.3984375,0.0,387.3425598144531,1.0,281.84375,284.2522277832031,296.4517517089844,298.9828186035156,293.1499938964844,293.1499938964844,281.54998779296875,33680.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7627138495445251,1.0,0.0,0.0,3.867450475692749,3.867476224899292,9.98028212961799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7117.087890625,0.0,1770.428466796875,1895.4371337890625,0.0,2136.41796875,0.9523652791976928,1.0,0.0,3.0,1.0,0.0
17824740,297.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.8699003458023071,0.2440653592348098,0.2203748971223831,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.8011226058006287,0.1886562556028366,0.1797195971012115,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.8865379095077515,0.2583377659320831,0.1812439411878585,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.796886682510376,0.1857121437788009,0.1769629567861557,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.7065674066543579,0.1277824938297271,0.5808697938919067,284.8632507324219,284.95001220703125,295.6502990722656,293.47808837890625,295.64971923828125,299.2740783691406,284.8661804199219,1.0,0.3125799000263214,1.0,1.0,0.0,1.0,-1.6072872877120972,1.6072852611541748,2.108098669850733e-06,1.2349576950073242,0.8899139165878296,0.8899139165878296,0.0,50.47622299194336,28.0,39603.84765625,0.0,374.8893737792969,1.0,281.5556335449219,284.04364013671875,296.5174560546875,299.1540222167969,293.1499938964844,293.1499938964844,281.8500061035156,39106.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7752867937088013,1.0,0.0,0.0,3.798896789550781,3.7989227771759033,9.629600299376762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6445.94921875,0.0,1729.408935546875,1895.4371337890625,0.0,2247.927978515625,0.939915418624878,1.0,0.0,3.0,1.0,0.0
17824800,297.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.8699003458023071,0.2440653592348098,0.2203748971223831,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.8011226058006287,0.1886562556028366,0.1797195971012115,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.8865379095077515,0.2583377659320831,0.1812439411878585,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.796886682510376,0.1857121437788009,0.1769629567861557,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.7065674066543579,0.1277824938297271,0.5808697938919067,284.8632507324219,284.95001220703125,295.6502990722656,293.47808837890625,295.64971923828125,299.2740783691406,284.8661804199219,1.0,0.3125799000263214,1.0,1.0,0.0,1.0,-1.6072872877120972,1.6072852611541748,2.108098669850733e-06,1.2349576950073242,0.8899139165878296,0.8899139165878296,0.0,50.47622299194336,28.0,39603.84765625,0.0,374.8893737792969,1.0,281.5556335449219,284.04364013671875,296.5174560546875,299.1540222167969,293.1499938964844,293.1499938964844,281.8500061035156,39106.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7752867937088013,1.0,0.0,0.0,3.798896789550781,3.7989227771759033,9.629600299376762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6445.94921875,0.0,1729.408935546875,1895.4371337890625,0.0,2247.927978515625,0.939915418624878,1.0,0.0,3.0,1.0,0.0
17824860,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.9054709672927856,0.2452768087387085,0.2209144532680511,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.8319540619850159,0.189612329006195,0.1801879703998565,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.925292432308197,0.2599126398563385,0.1819592118263244,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.8278369307518005,0.1865631490945816,0.1773343235254287,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.7319336533546448,0.1275282651185989,0.5778758525848389,285.06378173828125,284.95001220703125,295.6659545898437,293.4715576171875,295.6654357910156,299.2699584960937,285.0633544921875,1.0,0.3048133254051208,1.0,1.0,0.0,1.0,-1.606204390525818,1.6062023639678955,2.10518828680506e-06,1.2339091300964355,1.0,1.0,0.0,43.71572113037109,25.0,38928.37109375,0.0,355.8353271484375,1.0,281.84381103515625,284.2442626953125,296.43719482421875,298.96710205078125,293.1499938964844,293.1499938964844,281.54998779296875,33823.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636428475379944,1.0,0.0,0.0,3.875626564025879,3.875652313232422,1.002252474791021e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7111.001953125,0.0,1781.68603515625,1895.4371337890625,0.0,2144.599609375,0.9543147683143616,1.0,0.0,3.0,1.0,0.0
17824920,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.9054709672927856,0.2452768087387085,0.2209144532680511,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.8319540619850159,0.189612329006195,0.1801879703998565,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.925292432308197,0.2599126398563385,0.1819592118263244,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.8278369307518005,0.1865631490945816,0.1773343235254287,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.7319336533546448,0.1275282651185989,0.5778758525848389,285.06378173828125,284.95001220703125,295.6659545898437,293.4715576171875,295.6654357910156,299.2699584960937,285.0633544921875,1.0,0.3048133254051208,1.0,1.0,0.0,1.0,-1.606204390525818,1.6062023639678955,2.10518828680506e-06,1.2339091300964355,1.0,1.0,0.0,43.71572113037109,25.0,38928.37109375,0.0,355.8353271484375,1.0,281.84381103515625,284.2442626953125,296.43719482421875,298.96710205078125,293.1499938964844,293.1499938964844,281.54998779296875,33823.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636428475379944,1.0,0.0,0.0,3.875626564025879,3.875652313232422,1.002252474791021e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7111.001953125,0.0,1781.68603515625,1895.4371337890625,0.0,2144.599609375,0.9543147683143616,1.0,0.0,3.0,1.0,0.0
17824980,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605651855469,0.9498908519744872,0.2458250671625137,0.2214926183223724,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603515625,0.8664546012878418,0.1902760565280914,0.1807572394609451,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606262207031,0.969569742679596,0.2609456181526184,0.1827086359262466,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603515625,0.8617323040962219,0.1871280372142791,0.1778076291084289,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602294921875,0.760108232498169,0.1271166205406189,0.5755001306533813,284.8605651855469,284.95001220703125,295.67999267578125,293.4634704589844,295.6795349121094,299.26226806640625,284.8638610839844,1.0,0.2985517382621765,1.0,1.0,0.0,1.0,-1.6062004566192627,1.6061983108520508,2.105030034726952e-06,1.2337768077850342,0.8871396780014038,0.8871396780014038,0.0,38.01268005371094,25.0,39519.05078125,0.0,340.24078369140625,1.0,281.5556030273437,284.0384521484375,296.5001525878906,299.1322326660156,293.1499938964844,293.1499938964844,281.8500061035156,39365.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7756834030151367,1.0,0.0,0.0,3.798172235488892,3.7981982231140137,9.625927077649976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6436.1787109375,0.0,1730.5560302734375,1895.4371337890625,0.0,2251.471923828125,0.9399301409721376,1.0,0.0,3.0,1.0,0.0
17825040,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605651855469,0.9498908519744872,0.2458250671625137,0.2214926183223724,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603515625,0.8664546012878418,0.1902760565280914,0.1807572394609451,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606262207031,0.969569742679596,0.2609456181526184,0.1827086359262466,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603515625,0.8617323040962219,0.1871280372142791,0.1778076291084289,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602294921875,0.760108232498169,0.1271166205406189,0.5755001306533813,284.8605651855469,284.95001220703125,295.67999267578125,293.4634704589844,295.6795349121094,299.26226806640625,284.8638610839844,1.0,0.2985517382621765,1.0,1.0,0.0,1.0,-1.6062004566192627,1.6061983108520508,2.105030034726952e-06,1.2337768077850342,0.8871396780014038,0.8871396780014038,0.0,38.01268005371094,25.0,39519.05078125,0.0,340.24078369140625,1.0,281.5556030273437,284.0384521484375,296.5001525878906,299.1322326660156,293.1499938964844,293.1499938964844,281.8500061035156,39365.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7756834030151367,1.0,0.0,0.0,3.798172235488892,3.7981982231140137,9.625927077649976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6436.1787109375,0.0,1730.5560302734375,1895.4371337890625,0.0,2251.471923828125,0.9399301409721376,1.0,0.0,3.0,1.0,0.0
17825100,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.9679083824157716,0.2462501376867294,0.2216065675020218,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8824250102043152,0.1906540095806121,0.1809374541044235,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.985729455947876,0.2615620493888855,0.1829622834920883,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8774269223213196,0.1874553263187408,0.1779416501522064,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.7730080485343933,0.1269294023513794,0.5739791989326477,285.0169372558594,284.95001220703125,295.6864929199219,293.4589233398437,295.6860656738281,299.2591857910156,285.038330078125,1.0,0.2961454093456268,1.0,1.0,0.0,1.0,-1.6051912307739258,1.6051892042160034,2.102403414028231e-06,1.2328722476959229,0.9829186797142028,0.9829186797142028,0.0,35.9355583190918,25.0,38781.41015625,0.0,334.05517578125,1.0,281.8050537109375,284.2287292480469,296.4179077148437,298.9029846191406,293.1499938964844,293.1499938964844,281.8500061035156,35372.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674997448921204,1.0,0.0,0.0,3.803255081176758,3.8032805919647217,9.651708978708484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6649.75341796875,0.0,1705.561279296875,1895.4371337890625,0.0,2178.668212890625,0.9415709376335144,1.0,0.0,3.0,1.0,0.0
17825160,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.9839442372322084,0.2470007389783859,0.2221129834651947,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.8986675143241882,0.1912194490432739,0.1813369542360305,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.9982909560203552,0.2624657452106476,0.1825657784938812,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.8934535980224609,0.1879675537347793,0.1782917231321334,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618591308594,0.786185085773468,0.1268839836120605,0.5731995701789856,285.06207275390625,284.95001220703125,295.6927185058594,293.4540710449219,295.6922912597656,299.25927734375,285.0617370605469,1.0,0.2941460609436035,1.0,1.0,0.0,1.0,-1.6051892042160034,1.6051870584487915,2.102382950397441e-06,1.23285710811615,1.0,1.0,0.0,34.156593322753906,28.0,38843.69140625,0.0,329.21368408203125,1.0,281.843505859375,284.2395324707031,296.4186706542969,298.9438781738281,293.1499938964844,293.1499938964844,281.54998779296875,33823.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7637979388237,1.0,0.0,0.0,3.8748912811279297,3.8749170303344727,1.0018721923188425e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7100.10791015625,0.0,1780.775146484375,1895.4371337890625,0.0,2145.966552734375,0.9542393684387208,1.0,0.0,3.0,1.0,0.0
17825220,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85107421875,0.9931492209434508,0.2474462836980819,0.2227880209684372,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.9098564386367798,0.1917987465858459,0.1820269525051117,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511047363281,0.9955155849456788,0.2651151418685913,0.1749222576618194,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.904171884059906,0.18844935297966,0.1788869202136993,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506774902344,0.7939254641532898,0.1264476776123047,0.5716133117675781,284.8510437011719,284.95001220703125,295.7043151855469,293.4436340332031,295.70391845703125,299.25762939453125,284.85467529296875,1.0,0.2917662560939789,1.0,1.0,0.0,1.0,-1.5965631008148191,1.5965609550476074,2.080800868498045e-06,1.225813865661621,0.8764641880989075,0.8764641880989075,0.0,32.97315216064453,31.0,39217.484375,0.0,321.6906433105469,1.0,281.5557556152344,284.0303649902344,296.4768981933594,299.0946960449219,293.1499938964844,293.1499938964844,281.8500061035156,39980.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7752793431282043,1.0,0.0,0.0,3.780659675598145,3.7806856632232666,9.537366167933214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.888671875,0.0,1714.302734375,1895.4371337890625,0.0,2247.861572265625,0.9363468289375304,1.0,0.0,3.0,1.0,0.0
17825280,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85107421875,0.9931492209434508,0.2474462836980819,0.2227880209684372,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.9098564386367798,0.1917987465858459,0.1820269525051117,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511047363281,0.9955155849456788,0.2651151418685913,0.1749222576618194,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.904171884059906,0.18844935297966,0.1788869202136993,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506774902344,0.7939254641532898,0.1264476776123047,0.5716133117675781,284.8510437011719,284.95001220703125,295.7043151855469,293.4436340332031,295.70391845703125,299.25762939453125,284.85467529296875,1.0,0.2917662560939789,1.0,1.0,0.0,1.0,-1.5965631008148191,1.5965609550476074,2.080800868498045e-06,1.225813865661621,0.8764641880989075,0.8764641880989075,0.0,32.97315216064453,31.0,39217.484375,0.0,321.6906433105469,1.0,281.5557556152344,284.0303649902344,296.4768981933594,299.0946960449219,293.1499938964844,293.1499938964844,281.8500061035156,39980.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7752793431282043,1.0,0.0,0.0,3.780659675598145,3.7806856632232666,9.537366167933214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.888671875,0.0,1714.302734375,1895.4371337890625,0.0,2247.861572265625,0.9363468289375304,1.0,0.0,3.0,1.0,0.0
17825340,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.99672269821167,0.248567134141922,0.2234751284122467,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.9149128794670104,0.1926610469818115,0.1826643794775009,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.9946912527084352,0.2686309516429901,0.1723874807357788,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.908821165561676,0.1892079263925552,0.1794292628765106,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.7962146997451782,0.1262225210666656,0.5699634552001953,285.0508117675781,284.95001220703125,295.7151184082031,293.432373046875,295.7147521972656,299.2622375488281,285.04949951171875,1.0,0.2910178899765014,1.0,1.0,0.0,1.0,-1.593775987625122,1.5937738418579102,2.073666337309988e-06,1.2233697175979614,1.0,1.0,0.0,32.56489944458008,34.0,38519.859375,0.0,319.2135009765625,1.0,281.84332275390625,284.22784423828125,296.3922119140625,298.8983459472656,293.1499938964844,293.1499938964844,281.54998779296875,33605.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7622966170310974,1.0,0.0,0.0,3.861842155456543,3.861867904663086,9.951357924364856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7067.23291015625,0.0,1762.915283203125,1895.4371337890625,0.0,2132.746826171875,0.9508450627326964,1.0,0.0,3.0,1.0,0.0
17825400,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.99672269821167,0.248567134141922,0.2234751284122467,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.9149128794670104,0.1926610469818115,0.1826643794775009,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.9946912527084352,0.2686309516429901,0.1723874807357788,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.908821165561676,0.1892079263925552,0.1794292628765106,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.7962146997451782,0.1262225210666656,0.5699634552001953,285.0508117675781,284.95001220703125,295.7151184082031,293.432373046875,295.7147521972656,299.2622375488281,285.04949951171875,1.0,0.2910178899765014,1.0,1.0,0.0,1.0,-1.593775987625122,1.5937738418579102,2.073666337309988e-06,1.2233697175979614,1.0,1.0,0.0,32.56489944458008,34.0,38519.859375,0.0,319.2135009765625,1.0,281.84332275390625,284.22784423828125,296.3922119140625,298.8983459472656,293.1499938964844,293.1499938964844,281.54998779296875,33605.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7622966170310974,1.0,0.0,0.0,3.861842155456543,3.861867904663086,9.951357924364856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7067.23291015625,0.0,1762.915283203125,1895.4371337890625,0.0,2132.746826171875,0.9508450627326964,1.0,0.0,3.0,1.0,0.0
17825460,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.9961498379707336,0.2490299195051193,0.2241837233304977,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550720214844,0.9142781496047974,0.193187415599823,0.1833385080099105,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.99510395526886,0.2711106836795807,0.1736276894807815,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85504150390625,0.9080618023872375,0.1896365880966186,0.1800084859132766,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.7941057085990906,0.1258132606744766,0.5687023401260376,284.8554382324219,284.95001220703125,295.7253112792969,293.4205322265625,295.7249450683594,299.2607727050781,284.8602905273437,1.0,0.291651576757431,1.0,1.0,0.0,1.0,-1.5961052179336548,1.5961031913757324,2.0791826500499155e-06,1.225021243095398,0.8738428950309753,0.8738428950309753,0.0,32.77487564086914,37.0,39066.33203125,0.0,320.9276123046875,1.0,281.5565795898437,284.03564453125,296.4527282714844,299.0560913085937,293.1499938964844,293.1499938964844,281.8500061035156,40056.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7736089825630188,1.0,0.0,0.0,3.759369373321533,3.759395122528076,9.430251566300284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6398.2958984375,0.0,1689.54296875,1895.4371337890625,0.0,2232.953369140625,0.9317728281021118,1.0,0.0,3.0,1.0,0.0
17825520,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.9961498379707336,0.2490299195051193,0.2241837233304977,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550720214844,0.9142781496047974,0.193187415599823,0.1833385080099105,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.99510395526886,0.2711106836795807,0.1736276894807815,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85504150390625,0.9080618023872375,0.1896365880966186,0.1800084859132766,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.7941057085990906,0.1258132606744766,0.5687023401260376,284.8554382324219,284.95001220703125,295.7253112792969,293.4205322265625,295.7249450683594,299.2607727050781,284.8602905273437,1.0,0.291651576757431,1.0,1.0,0.0,1.0,-1.5961052179336548,1.5961031913757324,2.0791826500499155e-06,1.225021243095398,0.8738428950309753,0.8738428950309753,0.0,32.77487564086914,37.0,39066.33203125,0.0,320.9276123046875,1.0,281.5565795898437,284.03564453125,296.4527282714844,299.0560913085937,293.1499938964844,293.1499938964844,281.8500061035156,40056.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7736089825630188,1.0,0.0,0.0,3.759369373321533,3.759395122528076,9.430251566300284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6398.2958984375,0.0,1689.54296875,1895.4371337890625,0.0,2232.953369140625,0.9317728281021118,1.0,0.0,3.0,1.0,0.0
17825580,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627746582031,0.9921228885650636,0.2502519786357879,0.2249877750873565,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628356933594,0.9088283777236938,0.1940365731716156,0.1839962154626846,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627746582031,0.9964206218719482,0.2727198898792267,0.1780133843421936,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628356933594,0.9027723073959352,0.1903808563947677,0.1805702000856399,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06280517578125,0.7880962491035461,0.1255813986063003,0.5672611594200134,285.0627746582031,284.95001220703125,295.7351989746094,293.4083557128906,295.73486328125,299.25848388671875,285.0619812011719,1.0,0.2933640480041504,1.0,1.0,0.0,1.0,-1.6020663976669312,1.6020642518997192,2.093656803481281e-06,1.2295230627059937,1.0,1.0,0.0,33.50283432006836,40.0,38554.06640625,0.0,325.8554077148437,1.0,281.84356689453125,284.2364501953125,296.372802734375,298.8768615722656,293.1499938964844,293.1499938964844,281.54998779296875,33398.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7616937160491943,1.0,0.0,0.0,3.851047992706299,3.851073503494263,9.895804851112189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.49755859375,0.0,1748.025390625,1895.4371337890625,0.0,2127.445068359375,0.948463261127472,1.0,0.0,3.0,1.0,0.0
17825640,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627746582031,0.9921228885650636,0.2502519786357879,0.2249877750873565,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628356933594,0.9088283777236938,0.1940365731716156,0.1839962154626846,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627746582031,0.9964206218719482,0.2727198898792267,0.1780133843421936,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628356933594,0.9027723073959352,0.1903808563947677,0.1805702000856399,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06280517578125,0.7880962491035461,0.1255813986063003,0.5672611594200134,285.0627746582031,284.95001220703125,295.7351989746094,293.4083557128906,295.73486328125,299.25848388671875,285.0619812011719,1.0,0.2933640480041504,1.0,1.0,0.0,1.0,-1.6020663976669312,1.6020642518997192,2.093656803481281e-06,1.2295230627059937,1.0,1.0,0.0,33.50283432006836,40.0,38554.06640625,0.0,325.8554077148437,1.0,281.84356689453125,284.2364501953125,296.372802734375,298.8768615722656,293.1499938964844,293.1499938964844,281.54998779296875,33398.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7616937160491943,1.0,0.0,0.0,3.851047992706299,3.851073503494263,9.895804851112189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.49755859375,0.0,1748.025390625,1895.4371337890625,0.0,2127.445068359375,0.948463261127472,1.0,0.0,3.0,1.0,0.0
