time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17825700,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.989584505558014,0.2507101595401764,0.2255924940109253,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228515625,0.9055737257003784,0.194399356842041,0.184449553489685,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91900634765625,0.9971343278884888,0.2730444073677063,0.1807635575532913,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.8996251821517944,0.1906929165124893,0.1809738129377365,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93170166015625,0.7846121788024902,0.1254303157329559,0.5669553279876709,284.919921875,284.95001220703125,295.7400817871094,293.4021911621094,295.73974609375,299.25543212890625,284.8962097167969,1.0,0.2945891320705414,1.0,1.0,0.0,1.0,-1.6067557334899902,1.6067535877227783,2.1051814655947965e-06,1.233146071434021,0.9457112550735474,0.9457112550735474,0.0,33.995697021484375,40.0,39452.20703125,0.0,329.53729248046875,1.0,281.5927124023437,284.0467224121094,296.4461669921875,299.1009521484375,293.1499938964844,293.1499938964844,281.54998779296875,34997.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7702392339706421,1.0,0.0,0.0,3.869807720184326,3.869833707809448,9.992451168727712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6853.8466796875,0.0,1783.7860107421875,1895.4371337890625,0.0,2202.963134765625,0.9528220295906068,1.0,0.0,3.0,1.0,0.0
17825760,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.9849451780319214,0.2508094310760498,0.2258219867944717,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667907714844,0.9003227949142456,0.1945474296808242,0.1846929341554641,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.9980157017707824,0.2727228999137878,0.1847383379936218,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.8943865895271301,0.1907936185598373,0.1811713278293609,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.7793165445327759,0.1251173019409179,0.5659653544425964,284.8670349121094,284.95001220703125,295.7449951171875,293.3960876464844,295.7446594238281,299.2481994628906,284.8710632324219,1.0,0.2959887981414795,1.0,1.0,0.0,1.0,-1.6111438274383545,1.6111416816711426,2.11600217880914e-06,1.2365366220474243,0.886699914932251,0.886699914932251,0.0,34.68543243408203,43.0,39295.5625,0.0,333.6275634765625,1.0,281.5560607910156,284.037353515625,296.4366149902344,299.05096435546875,293.1499938964844,293.1499938964844,281.8500061035156,39135.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7745851874351501,1.0,0.0,0.0,3.778571844100952,3.778597593307495,9.526834787720871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.85888671875,0.0,1705.2557373046875,1895.4371337890625,0.0,2241.662841796875,0.9354764819145204,1.0,0.0,3.0,1.0,0.0
17825820,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757141113281,0.971567690372467,0.2520667314529419,0.2267072945833206,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757141113281,0.8863360285758972,0.1953459531068802,0.1853545606136322,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757141113281,0.9935246706008912,0.2719498872756958,0.1905463188886642,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757141113281,0.8803929090499878,0.1914872825145721,0.1817370355129242,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07550048828125,0.7657354474067688,0.1247780621051788,0.5643094182014465,285.0757141113281,284.95001220703125,295.7550048828125,293.3839416503906,295.754638671875,299.2383728027344,285.0753173828125,1.0,0.2991673350334167,1.0,1.0,0.0,1.0,-1.618552803993225,1.6185507774353027,2.1343373646232067e-06,1.242248296737671,1.0,1.0,0.0,36.588138580322266,46.0,38783.9296875,0.0,342.6385498046875,1.0,281.8437194824219,284.2413024902344,296.35504150390625,298.8743896484375,293.1499938964844,293.1499938964844,281.54998779296875,33655.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7640784978866577,1.0,0.0,0.0,3.866012811660767,3.8660385608673096,9.972862926588275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7080.65234375,0.0,1768.4576416015625,1895.4371337890625,0.0,2148.43994140625,0.952013373374939,1.0,0.0,3.0,1.0,0.0
17825880,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757141113281,0.971567690372467,0.2520667314529419,0.2267072945833206,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757141113281,0.8863360285758972,0.1953459531068802,0.1853545606136322,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757141113281,0.9935246706008912,0.2719498872756958,0.1905463188886642,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757141113281,0.8803929090499878,0.1914872825145721,0.1817370355129242,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07550048828125,0.7657354474067688,0.1247780621051788,0.5643094182014465,285.0757141113281,284.95001220703125,295.7550048828125,293.3839416503906,295.754638671875,299.2383728027344,285.0753173828125,1.0,0.2991673350334167,1.0,1.0,0.0,1.0,-1.618552803993225,1.6185507774353027,2.1343373646232067e-06,1.242248296737671,1.0,1.0,0.0,36.588138580322266,46.0,38783.9296875,0.0,342.6385498046875,1.0,281.8437194824219,284.2413024902344,296.35504150390625,298.8743896484375,293.1499938964844,293.1499938964844,281.54998779296875,33655.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7640784978866577,1.0,0.0,0.0,3.866012811660767,3.8660385608673096,9.972862926588275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7080.65234375,0.0,1768.4576416015625,1895.4371337890625,0.0,2148.43994140625,0.952013373374939,1.0,0.0,3.0,1.0,0.0
17825940,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.9498888254165648,0.2526268661022186,0.2276285290718078,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.8669136762619019,0.1957807838916778,0.1860608160495758,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.973774790763855,0.2715321779251098,0.1903217136859893,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.8611295223236084,0.1918244808912277,0.1823478788137436,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.7480089068412781,0.1242063418030738,0.5628530979156494,284.8671875,284.95001220703125,295.76544189453125,293.3722229003906,295.7650756835937,299.228759765625,284.8695983886719,1.0,0.3024262487888336,1.0,1.0,0.0,1.0,-1.619340896606445,1.6193387508392334,2.1361629478633404e-06,1.2427431344985962,0.8943547606468201,0.8943547606468201,0.0,39.386375427246094,49.0,39416.7578125,0.0,350.7290954589844,1.0,281.5556335449219,284.0272521972656,296.41412353515625,299.0402526855469,293.1499938964844,293.1499938964844,281.25,38836.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7772157192230225,1.0,0.0,0.0,3.806612014770508,3.80663800239563,9.668754046288086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7155.04345703125,0.0,1736.61767578125,1895.4371337890625,0.0,2265.17822265625,0.9414591193199158,1.0,0.0,3.0,1.0,0.0
17826000,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.9498888254165648,0.2526268661022186,0.2276285290718078,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.8669136762619019,0.1957807838916778,0.1860608160495758,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.973774790763855,0.2715321779251098,0.1903217136859893,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.8611295223236084,0.1918244808912277,0.1823478788137436,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.7480089068412781,0.1242063418030738,0.5628530979156494,284.8671875,284.95001220703125,295.76544189453125,293.3722229003906,295.7650756835937,299.228759765625,284.8695983886719,1.0,0.3024262487888336,1.0,1.0,0.0,1.0,-1.619340896606445,1.6193387508392334,2.1361629478633404e-06,1.2427431344985962,0.8943547606468201,0.8943547606468201,0.0,39.386375427246094,49.0,39416.7578125,0.0,350.7290954589844,1.0,281.5556335449219,284.0272521972656,296.41412353515625,299.0402526855469,293.1499938964844,293.1499938964844,281.25,38836.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7772157192230225,1.0,0.0,0.0,3.806612014770508,3.80663800239563,9.668754046288086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7155.04345703125,0.0,1736.61767578125,1895.4371337890625,0.0,2265.17822265625,0.9414591193199158,1.0,0.0,3.0,1.0,0.0
17826060,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8369140625,0.9251042008399964,0.2528052926063537,0.2278612107038498,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8343505859375,0.8476027250289917,0.195879578590393,0.186288446187973,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8374938964844,0.9504396319389344,0.2713311910629272,0.1901903450489044,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8341064453125,0.8420585989952087,0.1918288618326187,0.1824870407581329,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8278503417969,0.7305960655212402,0.1233774796128273,0.5598030090332031,284.8364562988281,284.95001220703125,295.77655029296875,293.3611145019531,295.7761535644531,299.2186279296875,284.855224609375,1.0,0.3055717051029205,1.0,1.0,0.0,1.0,-1.616241216659546,1.616239070892334,2.1281987301335903e-06,1.240113377571106,0.7782197594642639,0.7782197594642639,0.0,42.5589485168457,52.0,39159.8984375,0.0,357.8602600097656,1.0,281.2579650878906,284.04156494140625,296.378662109375,299.00250244140625,293.1499938964844,293.1499938964844,281.54998779296875,46929.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7845838665962219,1.0,0.0,0.0,3.348185539245605,3.3482089042663574,7.480185217900726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.39208984375,0.0,1297.6103515625,1895.4371337890625,0.0,2331.39208984375,0.849730908870697,1.0,0.0,3.0,1.0,0.0
17826120,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8369140625,0.9251042008399964,0.2528052926063537,0.2278612107038498,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8343505859375,0.8476027250289917,0.195879578590393,0.186288446187973,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8374938964844,0.9504396319389344,0.2713311910629272,0.1901903450489044,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8341064453125,0.8420585989952087,0.1918288618326187,0.1824870407581329,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8278503417969,0.7305960655212402,0.1233774796128273,0.5598030090332031,284.8364562988281,284.95001220703125,295.77655029296875,293.3611145019531,295.7761535644531,299.2186279296875,284.855224609375,1.0,0.3055717051029205,1.0,1.0,0.0,1.0,-1.616241216659546,1.616239070892334,2.1281987301335903e-06,1.240113377571106,0.7782197594642639,0.7782197594642639,0.0,42.5589485168457,52.0,39159.8984375,0.0,357.8602600097656,1.0,281.2579650878906,284.04156494140625,296.378662109375,299.00250244140625,293.1499938964844,293.1499938964844,281.54998779296875,46929.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7845838665962219,1.0,0.0,0.0,3.348185539245605,3.3482089042663574,7.480185217900726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.39208984375,0.0,1297.6103515625,1895.4371337890625,0.0,2331.39208984375,0.849730908870697,1.0,0.0,3.0,1.0,0.0
17826180,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9089455604553224,0.2543431520462036,0.2290503084659576,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.8349210619926453,0.1966826766729354,0.1869764328002929,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.9332097768783568,0.2723892629146576,0.1908002495765686,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8294590711593628,0.1925235390663147,0.1830757409334182,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.7183382511138916,0.1230365335941314,0.5581507682800293,285.0183410644531,284.95001220703125,295.78863525390625,293.3508605957031,295.7882080078125,299.22021484375,285.0142517089844,1.0,0.308828592300415,1.0,1.0,0.0,1.0,-1.617945909500122,1.6179438829421997,2.132214831362944e-06,1.2412465810775757,0.9113644361495972,0.9113644361495972,0.0,45.27070617675781,55.0,38890.9921875,0.0,366.2160949707031,1.0,281.54071044921875,284.1842041015625,296.2961120605469,298.8179626464844,293.1499938964844,293.1499938964844,281.25,32788.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7682552933692932,1.0,0.0,0.0,3.519961357116699,3.519983530044556,8.267402904493792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7046.6962890625,0.0,1370.078857421875,1895.4371337890625,0.0,2185.360595703125,0.8737741708755493,1.0,0.0,3.0,1.0,0.0
17826240,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9089455604553224,0.2543431520462036,0.2290503084659576,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.8349210619926453,0.1966826766729354,0.1869764328002929,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.9332097768783568,0.2723892629146576,0.1908002495765686,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8294590711593628,0.1925235390663147,0.1830757409334182,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.7183382511138916,0.1230365335941314,0.5581507682800293,285.0183410644531,284.95001220703125,295.78863525390625,293.3508605957031,295.7882080078125,299.22021484375,285.0142517089844,1.0,0.308828592300415,1.0,1.0,0.0,1.0,-1.617945909500122,1.6179438829421997,2.132214831362944e-06,1.2412465810775757,0.9113644361495972,0.9113644361495972,0.0,45.27070617675781,55.0,38890.9921875,0.0,366.2160949707031,1.0,281.54071044921875,284.1842041015625,296.2961120605469,298.8179626464844,293.1499938964844,293.1499938964844,281.25,32788.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7682552933692932,1.0,0.0,0.0,3.519961357116699,3.519983530044556,8.267402904493792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7046.6962890625,0.0,1370.078857421875,1895.4371337890625,0.0,2185.360595703125,0.8737741708755493,1.0,0.0,3.0,1.0,0.0
17826300,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.9023913145065308,0.2548198103904724,0.229725643992424,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.8294625282287598,0.1969634145498275,0.1873977333307266,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9254904389381408,0.2726968824863434,0.1911793947219848,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.8239886164665222,0.1927532255649566,0.1834466606378555,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.7127224206924438,0.1228174418210983,0.5577017068862915,284.8772277832031,284.95001220703125,295.79510498046875,293.3461303710937,295.7946472167969,299.21942138671875,284.85797119140625,1.0,0.310530811548233,1.0,1.0,0.0,1.0,-1.619625687599182,1.6196235418319702,2.1363539417507127e-06,1.2425165176391602,0.8207968473434448,0.8207968473434448,0.0,46.61433029174805,55.0,39518.328125,0.0,370.8029174804688,1.0,281.3005065917969,284.014404296875,296.3717041015625,299.0321960449219,293.1499938964844,293.1499938964844,281.25,37319.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7749892473220825,1.0,0.0,0.0,3.495774030685425,3.4957969188690186,8.154174793162383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6840.7578125,0.0,1377.7171630859375,1895.4371337890625,0.0,2245.270263671875,0.8690280318260193,1.0,0.0,3.0,1.0,0.0
17826360,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.8947434425354004,0.2550424337387085,0.230042353272438,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8230535387992859,0.1970865130424499,0.1876210272312164,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.9164438247680664,0.2727764546871185,0.1913249641656875,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.8175159692764282,0.1928277015686035,0.1836235374212265,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.7058786749839783,0.1224901750683784,0.5566831231117249,284.8807067871094,284.95001220703125,295.8019104003906,293.3417053222656,295.80145263671875,299.21612548828125,284.892333984375,1.0,0.3121979236602783,1.0,1.0,0.0,1.0,-1.6194396018981934,1.6194374561309814,2.135815975634614e-06,1.242307424545288,0.7933095097541809,0.7933095097541809,0.0,48.15375518798828,58.0,39082.3984375,0.0,374.9477844238281,1.0,281.2592468261719,284.0738525390625,296.3621826171875,298.96319580078125,293.1499938964844,293.1499938964844,281.54998779296875,41965.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7773149013519287,1.0,0.0,0.0,3.308838129043579,3.3088600635528564,7.305405915758456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.13671875,0.0,1226.16357421875,1895.4371337890625,0.0,2266.066162109375,0.8352792263031006,1.0,0.0,3.0,1.0,0.0
17826420,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.8827764987945557,0.2565007507801056,0.2312143892049789,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.8125215172767639,0.1978408843278885,0.1883107274770736,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.902706265449524,0.2737376093864441,0.1919279545545578,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.806637167930603,0.193473532795906,0.1842135936021804,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.6942701935768127,0.1221696957945823,0.5553308129310608,285.032958984375,284.95001220703125,295.8166809082031,293.3338928222656,295.8161315917969,299.217529296875,285.0279235839844,1.0,0.3155884742736816,1.0,1.0,0.0,1.0,-1.6214805841445925,1.6214784383773804,2.140723836419056e-06,1.243740439414978,0.9246264696121216,0.9246264696121216,0.0,51.004981994628906,61.0,38865.63671875,0.0,383.90283203125,1.0,281.5399475097656,284.1938781738281,296.2980041503906,298.81646728515625,293.1499938964844,293.1499938964844,281.25,31572.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7654946446418762,1.0,0.0,0.0,3.5045926570892334,3.504614353179932,8.195366376639868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7043.3212890625,0.0,1345.5264892578125,1895.4371337890625,0.0,2160.9365234375,0.8691331148147583,1.0,0.0,3.0,1.0,0.0
17826480,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.8827764987945557,0.2565007507801056,0.2312143892049789,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.8125215172767639,0.1978408843278885,0.1883107274770736,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.902706265449524,0.2737376093864441,0.1919279545545578,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.806637167930603,0.193473532795906,0.1842135936021804,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.6942701935768127,0.1221696957945823,0.5553308129310608,285.032958984375,284.95001220703125,295.8166809082031,293.3338928222656,295.8161315917969,299.217529296875,285.0279235839844,1.0,0.3155884742736816,1.0,1.0,0.0,1.0,-1.6214805841445925,1.6214784383773804,2.140723836419056e-06,1.243740439414978,0.9246264696121216,0.9246264696121216,0.0,51.004981994628906,61.0,38865.63671875,0.0,383.90283203125,1.0,281.5399475097656,284.1938781738281,296.2980041503906,298.81646728515625,293.1499938964844,293.1499938964844,281.25,31572.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7654946446418762,1.0,0.0,0.0,3.5045926570892334,3.504614353179932,8.195366376639868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7043.3212890625,0.0,1345.5264892578125,1895.4371337890625,0.0,2160.9365234375,0.8691331148147583,1.0,0.0,3.0,1.0,0.0
17826540,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.8710252642631531,0.2571429908275604,0.2321535646915435,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.8015435934066772,0.1981580704450607,0.1888877749443054,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.8899712562561035,0.2739660739898681,0.1923561543226242,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.7953929901123047,0.1936899572610855,0.184693232178688,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.6829005479812622,0.1215919330716133,0.553800642490387,284.8743591308594,284.95001220703125,295.8331298828125,293.3276672363281,295.83251953125,299.2128601074219,284.88543701171875,1.0,0.3190102577209472,1.0,1.0,0.0,1.0,-1.6225569248199463,1.6225547790527344,2.143315441571758e-06,1.244496464729309,0.7968642115592957,0.7968642115592957,0.0,54.04282760620117,64.0,39118.5625,0.0,392.8704833984375,1.0,281.2586975097656,284.0608215332031,296.36065673828125,298.9664001464844,293.1499938964844,293.1499938964844,281.54998779296875,41467.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7770389318466187,1.0,0.0,0.0,3.325969696044922,3.325991630554199,7.381249815807678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6417.79638671875,0.0,1238.9439697265625,1895.4371337890625,0.0,2263.595458984375,0.8381301164627075,1.0,0.0,3.0,1.0,0.0
17826600,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.8710252642631531,0.2571429908275604,0.2321535646915435,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.8015435934066772,0.1981580704450607,0.1888877749443054,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.8899712562561035,0.2739660739898681,0.1923561543226242,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.7953929901123047,0.1936899572610855,0.184693232178688,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.6829005479812622,0.1215919330716133,0.553800642490387,284.8743591308594,284.95001220703125,295.8331298828125,293.3276672363281,295.83251953125,299.2128601074219,284.88543701171875,1.0,0.3190102577209472,1.0,1.0,0.0,1.0,-1.6225569248199463,1.6225547790527344,2.143315441571758e-06,1.244496464729309,0.7968642115592957,0.7968642115592957,0.0,54.04282760620117,64.0,39118.5625,0.0,392.8704833984375,1.0,281.2586975097656,284.0608215332031,296.36065673828125,298.9664001464844,293.1499938964844,293.1499938964844,281.54998779296875,41467.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7770389318466187,1.0,0.0,0.0,3.325969696044922,3.325991630554199,7.381249815807678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6417.79638671875,0.0,1238.9439697265625,1895.4371337890625,0.0,2263.595458984375,0.8381301164627075,1.0,0.0,3.0,1.0,0.0
17826660,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.8613055348396301,0.2587331235408783,0.2333867400884628,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.791790783405304,0.1988513022661209,0.1895074993371963,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.8789868354797363,0.2748006582260132,0.1928566843271255,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.7855837941169739,0.1942658573389053,0.1852073520421981,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.6728807687759399,0.1212351024150848,0.552277684211731,285.033203125,284.95001220703125,295.8515319824219,293.3232421875,295.85089111328125,299.2145690917969,285.02789306640625,1.0,0.3223995864391327,1.0,1.0,0.0,1.0,-1.624168038368225,1.6241658926010132,2.1471801119332667e-06,1.245612621307373,0.9299311637878418,0.9299311637878418,0.0,57.00072479248047,67.0,38895.40234375,0.0,401.923828125,1.0,281.5404357910156,284.1885070800781,296.2901611328125,298.81085205078125,293.1499938964844,293.1499938964844,281.25,31428.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7657408714294434,1.0,0.0,0.0,3.5160610675811768,3.516083002090454,8.249091365541972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7046.740234375,0.0,1356.251220703125,1895.4371337890625,0.0,2163.11181640625,0.8717815279960632,1.0,0.0,3.0,1.0,0.0
17826720,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.8613055348396301,0.2587331235408783,0.2333867400884628,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.791790783405304,0.1988513022661209,0.1895074993371963,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.8789868354797363,0.2748006582260132,0.1928566843271255,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.7855837941169739,0.1942658573389053,0.1852073520421981,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.6728807687759399,0.1212351024150848,0.552277684211731,285.033203125,284.95001220703125,295.8515319824219,293.3232421875,295.85089111328125,299.2145690917969,285.02789306640625,1.0,0.3223995864391327,1.0,1.0,0.0,1.0,-1.624168038368225,1.6241658926010132,2.1471801119332667e-06,1.245612621307373,0.9299311637878418,0.9299311637878418,0.0,57.00072479248047,67.0,38895.40234375,0.0,401.923828125,1.0,281.5404357910156,284.1885070800781,296.2901611328125,298.81085205078125,293.1499938964844,293.1499938964844,281.25,31428.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7657408714294434,1.0,0.0,0.0,3.5160610675811768,3.516083002090454,8.249091365541972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7046.740234375,0.0,1356.251220703125,1895.4371337890625,0.0,2163.11181640625,0.8717815279960632,1.0,0.0,3.0,1.0,0.0
17826780,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.8521281480789185,0.2596006691455841,0.2345305830240249,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.7824264168739319,0.1991441696882248,0.1900606304407119,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.8684531450271606,0.2749455273151397,0.1932276487350464,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.7761960029602051,0.1944440603256225,0.1856505423784256,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.6634234189987183,0.120645061135292,0.550685465335846,284.8715515136719,284.95001220703125,295.8721923828125,293.3208923339844,295.8714294433594,299.2108459472656,284.882568359375,1.0,0.3258035182952881,1.0,1.0,0.0,1.0,-1.625274419784546,1.625272274017334,2.149888359781471e-06,1.246423363685608,0.798977255821228,0.798977255821228,0.0,60.077335357666016,70.0,39172.140625,0.0,411.04193115234375,1.0,281.2585754394531,284.052001953125,296.3542785644531,298.9624938964844,293.1499938964844,293.1499938964844,281.54998779296875,41439.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7773350477218628,1.0,0.0,0.0,3.3408007621765137,3.34082293510437,7.447224561474286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.9912109375,0.0,1252.8582763671875,1895.4371337890625,0.0,2266.24658203125,0.8412862420082092,1.0,0.0,3.0,1.0,0.0
17826840,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.8521281480789185,0.2596006691455841,0.2345305830240249,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.7824264168739319,0.1991441696882248,0.1900606304407119,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.8684531450271606,0.2749455273151397,0.1932276487350464,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.7761960029602051,0.1944440603256225,0.1856505423784256,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.6634234189987183,0.120645061135292,0.550685465335846,284.8715515136719,284.95001220703125,295.8721923828125,293.3208923339844,295.8714294433594,299.2108459472656,284.882568359375,1.0,0.3258035182952881,1.0,1.0,0.0,1.0,-1.625274419784546,1.625272274017334,2.149888359781471e-06,1.246423363685608,0.798977255821228,0.798977255821228,0.0,60.077335357666016,70.0,39172.140625,0.0,411.04193115234375,1.0,281.2585754394531,284.052001953125,296.3542785644531,298.9624938964844,293.1499938964844,293.1499938964844,281.54998779296875,41439.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7773350477218628,1.0,0.0,0.0,3.3408007621765137,3.34082293510437,7.447224561474286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.9912109375,0.0,1252.8582763671875,1895.4371337890625,0.0,2266.24658203125,0.8412862420082092,1.0,0.0,3.0,1.0,0.0
17826900,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8476877808570862,0.2603489458560943,0.2350397706031799,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.7778244614601135,0.1994161903858184,0.1902670562267303,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.8633164167404175,0.2752353250980377,0.1933422088623047,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.771594226360321,0.1946532130241394,0.1858008652925491,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.6588075160980225,0.1204151958227157,0.5496249794960022,285.021728515625,284.95001220703125,295.8834228515625,293.3205261230469,295.88262939453125,299.2109069824219,285.0373840332031,1.0,0.3274608850479126,1.0,1.0,0.0,1.0,-1.6251764297485352,1.6251742839813232,2.14956207855721e-06,1.2462774515151978,0.8959108591079712,0.8959108591079712,0.0,61.65248107910156,70.0,38742.22265625,0.0,415.3454284667969,1.0,281.49432373046875,284.2084655761719,296.27984619140625,298.7560729980469,293.1499938964844,293.1499938964844,281.54998779296875,34195.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7693502902984619,1.0,0.0,0.0,3.399076461791992,3.399097919464112,7.709304554737173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6617.8369140625,0.0,1258.940673828125,1895.4371337890625,0.0,2195.07080078125,0.8509674072265625,1.0,0.0,3.0,1.0,0.0
17826960,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.8444985151290894,0.2613238096237182,0.2359072118997573,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.7742973566055298,0.1998250931501388,0.1906660348176956,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.8594009280204773,0.2757132351398468,0.1936775147914886,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.7680569887161255,0.1949957460165023,0.186138316988945,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.6551552414894104,0.1202846691012382,0.549140453338623,285.0333251953125,284.95001220703125,295.8952941894531,293.32080078125,295.8944702148437,299.2132568359375,285.0283203125,1.0,0.3291628062725067,1.0,1.0,0.0,1.0,-1.6269216537475586,1.626919507980347,2.153893319700728e-06,1.2476041316986084,0.9330161213874816,0.9330161213874816,0.0,63.06225204467773,58.0,38956.89453125,0.0,420.22308349609375,1.0,281.54058837890625,284.1832580566406,296.287109375,298.8100891113281,293.1499938964844,293.1499938964844,281.25,31467.341796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7659070491790771,1.0,0.0,0.0,3.528348922729492,3.5283710956573486,8.306849963446439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7052.11572265625,0.0,1369.2069091796875,1895.4371337890625,0.0,2164.580322265625,0.8746209144592285,1.0,0.0,3.0,1.0,0.0
17827020,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.8498312830924988,0.2622743844985962,0.2369652241468429,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.7788251042366028,0.2001212388277053,0.191043883562088,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.8640353679656982,0.2758122384548187,0.1938849985599517,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.7723513245582581,0.1951681971549987,0.1863971203565597,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.6575716733932495,0.1197113320231437,0.5467665195465088,284.8698425292969,284.95001220703125,295.9211730957031,293.3232116699219,295.92022705078125,299.2100830078125,284.880615234375,1.0,0.3271961510181427,1.0,1.0,0.0,1.0,-1.6263597011566162,1.6263575553894043,2.1524663225136464e-06,1.2471497058868408,0.8007842302322388,0.8007842302322388,0.0,61.700679779052734,46.0,39233.875,0.0,416.13775634765625,1.0,281.2584533691406,284.0439758300781,296.3561096191406,298.9672546386719,293.1499938964844,293.1499938964844,281.54998779296875,41442.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7774070501327515,1.0,0.0,0.0,3.3556268215179443,3.355648994445801,7.513471018683049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6422.45068359375,0.0,1267.09716796875,1895.4371337890625,0.0,2266.89111328125,0.8444653153419495,1.0,0.0,3.0,1.0,0.0
17827080,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.8498312830924988,0.2622743844985962,0.2369652241468429,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.7788251042366028,0.2001212388277053,0.191043883562088,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.8640353679656982,0.2758122384548187,0.1938849985599517,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.7723513245582581,0.1951681971549987,0.1863971203565597,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.6575716733932495,0.1197113320231437,0.5467665195465088,284.8698425292969,284.95001220703125,295.9211730957031,293.3232116699219,295.92022705078125,299.2100830078125,284.880615234375,1.0,0.3271961510181427,1.0,1.0,0.0,1.0,-1.6263597011566162,1.6263575553894043,2.1524663225136464e-06,1.2471497058868408,0.8007842302322388,0.8007842302322388,0.0,61.700679779052734,46.0,39233.875,0.0,416.13775634765625,1.0,281.2584533691406,284.0439758300781,296.3561096191406,298.9672546386719,293.1499938964844,293.1499938964844,281.54998779296875,41442.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7774070501327515,1.0,0.0,0.0,3.3556268215179443,3.355648994445801,7.513471018683049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6422.45068359375,0.0,1267.09716796875,1895.4371337890625,0.0,2266.89111328125,0.8444653153419495,1.0,0.0,3.0,1.0,0.0
17827140,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.8676437735557556,0.2641255259513855,0.238151416182518,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.7949634790420532,0.2008486986160278,0.1913741528987884,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.8814626932144165,0.2765803039073944,0.1940981298685073,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.7881035208702087,0.1957572400569915,0.186601310968399,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.6697437167167664,0.1194095611572265,0.5439760684967041,285.0326232910156,284.95001220703125,295.95001220703125,293.3283996582031,295.9489440917969,299.21343994140625,285.0274658203125,1.0,0.321759819984436,1.0,1.0,0.0,1.0,-1.6253281831741333,1.6253260374069214,2.149780584659311e-06,1.246256709098816,0.9347995519638062,0.9347995519638062,0.0,56.8730354309082,34.0,38977.5,0.0,402.2071838378906,1.0,281.5406799316406,284.17730712890625,296.293212890625,298.81695556640625,293.1499938964844,293.1499938964844,281.25,31532.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7656487822532654,1.0,0.0,0.0,3.5385782718658447,3.538600444793701,8.355086151823343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7056.47314453125,0.0,1380.2940673828125,1895.4371337890625,0.0,2162.298583984375,0.876927375793457,1.0,0.0,3.0,1.0,0.0
17827200,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.8676437735557556,0.2641255259513855,0.238151416182518,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.7949634790420532,0.2008486986160278,0.1913741528987884,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.8814626932144165,0.2765803039073944,0.1940981298685073,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.7881035208702087,0.1957572400569915,0.186601310968399,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.6697437167167664,0.1194095611572265,0.5439760684967041,285.0326232910156,284.95001220703125,295.95001220703125,293.3283996582031,295.9489440917969,299.21343994140625,285.0274658203125,1.0,0.321759819984436,1.0,1.0,0.0,1.0,-1.6253281831741333,1.6253260374069214,2.149780584659311e-06,1.246256709098816,0.9347995519638062,0.9347995519638062,0.0,56.8730354309082,34.0,38977.5,0.0,402.2071838378906,1.0,281.5406799316406,284.17730712890625,296.293212890625,298.81695556640625,293.1499938964844,293.1499938964844,281.25,31532.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7656487822532654,1.0,0.0,0.0,3.5385782718658447,3.538600444793701,8.355086151823343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7056.47314453125,0.0,1380.2940673828125,1895.4371337890625,0.0,2162.298583984375,0.876927375793457,1.0,0.0,3.0,1.0,0.0
17827260,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.8991924524307251,0.2655491232872009,0.2393034398555755,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.8222684264183044,0.2015635073184967,0.1917893290519714,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.913102924823761,0.277041882276535,0.1942979991436004,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.815597653388977,0.1963396221399307,0.1868890672922134,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.6929951310157776,0.1192850619554519,0.5418819189071655,284.8698425292969,284.95001220703125,295.98065185546875,293.335205078125,295.9795837402344,299.2144775390625,284.8809509277344,1.0,0.3139863312244415,1.0,1.0,0.0,1.0,-1.625281810760498,1.625279664993286,2.1496546196431154e-06,1.2462120056152344,0.8024351000785828,0.8024351000785828,0.0,49.81025314331055,25.0,39278.35546875,0.0,382.642333984375,1.0,281.25836181640625,284.0393371582031,296.3669738769531,298.97857666015625,293.1499938964844,293.1499938964844,281.54998779296875,41446.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7768939137458801,1.0,0.0,0.0,3.3646931648254395,3.364715337753296,7.554126000286487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.6298828125,0.0,1275.876708984375,1895.4371337890625,0.0,2262.2978515625,0.8464801907539368,1.0,0.0,3.0,1.0,0.0
17827320,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.8991924524307251,0.2655491232872009,0.2393034398555755,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.8222684264183044,0.2015635073184967,0.1917893290519714,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.913102924823761,0.277041882276535,0.1942979991436004,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.815597653388977,0.1963396221399307,0.1868890672922134,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.6929951310157776,0.1192850619554519,0.5418819189071655,284.8698425292969,284.95001220703125,295.98065185546875,293.335205078125,295.9795837402344,299.2144775390625,284.8809509277344,1.0,0.3139863312244415,1.0,1.0,0.0,1.0,-1.625281810760498,1.625279664993286,2.1496546196431154e-06,1.2462120056152344,0.8024351000785828,0.8024351000785828,0.0,49.81025314331055,25.0,39278.35546875,0.0,382.642333984375,1.0,281.25836181640625,284.0393371582031,296.3669738769531,298.97857666015625,293.1499938964844,293.1499938964844,281.54998779296875,41446.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7768939137458801,1.0,0.0,0.0,3.3646931648254395,3.364715337753296,7.554126000286487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.6298828125,0.0,1275.876708984375,1895.4371337890625,0.0,2262.2978515625,0.8464801907539368,1.0,0.0,3.0,1.0,0.0
17827380,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.9536097645759584,0.2683108150959015,0.2410946637392044,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.8636127710342407,0.2032106667757034,0.1927497386932373,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.9665569067001344,0.278636485338211,0.194917231798172,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.8561180233955383,0.1978392153978347,0.187715008854866,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.7287035584449768,0.1199686005711555,0.5423409938812256,285.0399780273437,284.95001220703125,296.01171875,293.3423767089844,296.0106506347656,299.2262268066406,285.0355529785156,1.0,0.3057926595211029,1.0,1.0,0.0,1.0,-1.6308658123016355,1.6308636665344238,2.1636608380504185e-06,1.2505671977996826,0.9434966444969176,0.9434966444969176,0.0,41.699344635009766,28.0,39158.02734375,0.0,363.13525390625,1.0,281.540771484375,284.1781311035156,296.309326171875,298.83984375,293.1499938964844,293.1499938964844,281.25,31346.564453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655116319656372,1.0,0.0,0.0,3.553544044494629,3.5535662174224854,8.425907367382024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7075.8525390625,0.0,1394.583251953125,1895.4371337890625,0.0,2161.0869140625,0.8802019357681274,1.0,0.0,3.0,1.0,0.0
17827440,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.9536097645759584,0.2683108150959015,0.2410946637392044,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.8636127710342407,0.2032106667757034,0.1927497386932373,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.9665569067001344,0.278636485338211,0.194917231798172,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.8561180233955383,0.1978392153978347,0.187715008854866,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.7287035584449768,0.1199686005711555,0.5423409938812256,285.0399780273437,284.95001220703125,296.01171875,293.3423767089844,296.0106506347656,299.2262268066406,285.0355529785156,1.0,0.3057926595211029,1.0,1.0,0.0,1.0,-1.6308658123016355,1.6308636665344238,2.1636608380504185e-06,1.2505671977996826,0.9434966444969176,0.9434966444969176,0.0,41.699344635009766,28.0,39158.02734375,0.0,363.13525390625,1.0,281.540771484375,284.1781311035156,296.309326171875,298.83984375,293.1499938964844,293.1499938964844,281.25,31346.564453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655116319656372,1.0,0.0,0.0,3.553544044494629,3.5535662174224854,8.425907367382024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7075.8525390625,0.0,1394.583251953125,1895.4371337890625,0.0,2161.0869140625,0.8802019357681274,1.0,0.0,3.0,1.0,0.0
17827500,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.9780535101890564,0.2695291042327881,0.2422426789999008,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8857256770133972,0.2040539532899856,0.1934899091720581,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.988378405570984,0.2793380618095398,0.1954191029071808,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8776918649673462,0.1986106932163238,0.1883852630853653,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.745602548122406,0.1204081624746322,0.5438093543052673,284.89208984375,284.95001220703125,296.02740478515625,293.3460998535156,296.0263366699219,299.2313232421875,284.87127685546875,1.0,0.3034033477306366,1.0,1.0,0.0,1.0,-1.6363030672073364,1.6363009214401243,2.1774412743980065e-06,1.2548824548721311,0.8547057509422302,0.8547057509422302,0.0,38.6772689819336,28.0,39992.84765625,0.0,357.5881042480469,1.0,281.2992858886719,283.9950561523437,296.3910827636719,299.0724182128906,293.1499938964844,293.1499938964844,281.25,35331.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7740751504898071,1.0,0.0,0.0,3.5655462741851807,3.565569400787353,8.482921884933603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6886.1435546875,0.0,1436.3375244140625,1895.4371337890625,0.0,2237.11083984375,0.8834689259529114,1.0,0.0,3.0,1.0,0.0
