time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17827560,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9930806159973145,0.2705067098140716,0.2430970519781112,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9023720026016236,0.2047808617353439,0.1941253840923309,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.9990000128746032,0.2798702418804168,0.1940201818943023,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.894040048122406,0.1992679834365844,0.1889548599720001,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.7585775852203369,0.1207972764968872,0.5452226400375366,284.876708984375,284.95001220703125,296.043212890625,293.34991455078125,296.0421447753906,299.23394775390625,284.885986328125,1.0,0.3017162382602691,1.0,1.0,0.0,1.0,-1.6393057107925415,1.6393035650253296,2.1851719793630764e-06,1.2573479413986206,0.8166744709014893,0.8166744709014893,0.0,36.75222396850586,31.0,39726.31640625,0.0,353.6825256347656,1.0,281.2585754394531,284.0296325683594,296.3885803222656,299.0235900878906,293.1499938964844,293.1499938964844,281.54998779296875,40454.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7781502604484558,1.0,0.0,0.0,3.4176719188690186,3.417694568634033,7.793886425133678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6461.2236328125,0.0,1320.9366455078125,1895.4371337890625,0.0,2273.54833984375,0.85716313123703,1.0,0.0,3.0,1.0,0.0
17827620,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4079284667969,0.9955127835273744,0.2766518592834472,0.2248936295509338,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.42218017578125,0.9358155727386476,0.2075680643320083,0.1958235055208206,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4058837890625,0.9955127835273744,0.2850449085235595,0.1749172955751419,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4237670898437,0.9258557558059692,0.2018775343894958,0.1905076503753662,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.44696044921875,0.7831985950469971,0.121980182826519,0.549360990524292,285.4814758300781,284.95001220703125,296.0751647949219,293.3577880859375,296.0739440917969,299.2627258300781,284.9173583984375,1.0,0.2994310259819031,1.0,1.0,0.0,1.0,-1.6339620351791382,1.6339598894119265,2.112462652803515e-06,1.2012437582015991,1.0,1.0,0.0,32.36259841918945,49.0,38230.33984375,0.0,332.3463134765625,1.0,281.5409240722656,284.0201110839844,296.3260192871094,298.8504333496094,293.1499938964844,293.1499938964844,281.25,31455.396484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674116492271423,1.0,0.0,0.0,3.5871825218200684,3.587205171585083,8.586184776504524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6921.65478515625,0.0,1430.979248046875,1895.4371337890625,0.0,2177.88818359375,0.8887616395950317,1.0,0.0,3.0,1.0,0.0
17827680,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4079284667969,0.9955127835273744,0.2766518592834472,0.2248936295509338,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.42218017578125,0.9358155727386476,0.2075680643320083,0.1958235055208206,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4058837890625,0.9955127835273744,0.2850449085235595,0.1749172955751419,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4237670898437,0.9258557558059692,0.2018775343894958,0.1905076503753662,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.44696044921875,0.7831985950469971,0.121980182826519,0.549360990524292,285.4814758300781,284.95001220703125,296.0751647949219,293.3577880859375,296.0739440917969,299.2627258300781,284.9173583984375,1.0,0.2994310259819031,1.0,1.0,0.0,1.0,-1.6339620351791382,1.6339598894119265,2.112462652803515e-06,1.2012437582015991,1.0,1.0,0.0,32.36259841918945,49.0,38230.33984375,0.0,332.3463134765625,1.0,281.5409240722656,284.0201110839844,296.3260192871094,298.8504333496094,293.1499938964844,293.1499938964844,281.25,31455.396484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674116492271423,1.0,0.0,0.0,3.5871825218200684,3.587205171585083,8.586184776504524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6921.65478515625,0.0,1430.979248046875,1895.4371337890625,0.0,2177.88818359375,0.8887616395950317,1.0,0.0,3.0,1.0,0.0
17827740,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.998990535736084,0.2795345187187195,0.2449249923229217,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.9147781133651732,0.2091936469078064,0.1982395499944687,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.998990535736084,0.2881856560707092,0.1904972195625305,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9053909182548524,0.203365072607994,0.1927729547023773,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.7678837776184082,0.123446486890316,0.5563597679138184,284.8967590332031,284.95001220703125,296.1075439453125,293.3659973144531,296.1064453125,299.2797546386719,284.90545654296875,1.0,0.3050065040588379,1.0,1.0,0.0,1.0,-1.659428596496582,1.6594263315200806,2.2364270080288406e-06,1.273033618927002,0.8329719305038452,0.8329719305038452,0.0,36.55674362182617,52.0,40241.26953125,0.0,363.921875,1.0,281.2580871582031,284.03546142578125,296.4012756347656,299.0479431152344,293.1499938964844,293.1499938964844,281.54998779296875,39310.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7777173519134521,1.0,0.0,0.0,3.4551804065704346,3.455203056335449,7.965898021211615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6498.82470703125,0.0,1350.4761962890625,1895.4371337890625,0.0,2269.669921875,0.8648751974105835,1.0,0.0,3.0,1.0,0.0
17827800,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.998990535736084,0.2795345187187195,0.2449249923229217,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.9147781133651732,0.2091936469078064,0.1982395499944687,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.998990535736084,0.2881856560707092,0.1904972195625305,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9053909182548524,0.203365072607994,0.1927729547023773,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.7678837776184082,0.123446486890316,0.5563597679138184,284.8967590332031,284.95001220703125,296.1075439453125,293.3659973144531,296.1064453125,299.2797546386719,284.90545654296875,1.0,0.3050065040588379,1.0,1.0,0.0,1.0,-1.659428596496582,1.6594263315200806,2.2364270080288406e-06,1.273033618927002,0.8329719305038452,0.8329719305038452,0.0,36.55674362182617,52.0,40241.26953125,0.0,363.921875,1.0,281.2580871582031,284.03546142578125,296.4012756347656,299.0479431152344,293.1499938964844,293.1499938964844,281.54998779296875,39310.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7777173519134521,1.0,0.0,0.0,3.4551804065704346,3.455203056335449,7.965898021211615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6498.82470703125,0.0,1350.4761962890625,1895.4371337890625,0.0,2269.669921875,0.8648751974105835,1.0,0.0,3.0,1.0,0.0
17827860,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871887207031,0.9976850152015686,0.2814496755599975,0.2529007792472839,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874938964844,0.9056123495101928,0.2115433067083358,0.2002777010202407,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.087158203125,0.9990000128746032,0.2896086573600769,0.1984267234802246,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0875549316406,0.896745502948761,0.2055404782295227,0.1946556121110916,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882568359375,0.7616482973098755,0.1251193434000015,0.5636317133903503,285.0872802734375,284.95001220703125,296.1403503417969,293.37457275390625,296.1392517089844,299.2822570800781,285.08465576171875,1.0,0.3115253150463104,1.0,1.0,0.0,1.0,-1.6922153234481812,1.6922130584716797,2.322213276784169e-06,1.2991472482681274,1.0,1.0,0.0,38.64715576171875,55.0,40626.96875,0.0,387.69525146484375,1.0,281.5419921875,284.191162109375,296.36492919921875,298.9721984863281,293.1499938964844,293.1499938964844,281.25,30478.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7714675664901733,1.0,0.0,0.0,3.669147491455078,3.669170618057251,8.983045631794084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7221.837890625,0.0,1513.0450439453125,1895.4371337890625,0.0,2213.88134765625,0.9057615995407104,1.0,0.0,3.0,1.0,0.0
17827920,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871887207031,0.9976850152015686,0.2814496755599975,0.2529007792472839,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874938964844,0.9056123495101928,0.2115433067083358,0.2002777010202407,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.087158203125,0.9990000128746032,0.2896086573600769,0.1984267234802246,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0875549316406,0.896745502948761,0.2055404782295227,0.1946556121110916,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882568359375,0.7616482973098755,0.1251193434000015,0.5636317133903503,285.0872802734375,284.95001220703125,296.1403503417969,293.37457275390625,296.1392517089844,299.2822570800781,285.08465576171875,1.0,0.3115253150463104,1.0,1.0,0.0,1.0,-1.6922153234481812,1.6922130584716797,2.322213276784169e-06,1.2991472482681274,1.0,1.0,0.0,38.64715576171875,55.0,40626.96875,0.0,387.69525146484375,1.0,281.5419921875,284.191162109375,296.36492919921875,298.9721984863281,293.1499938964844,293.1499938964844,281.25,30478.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7714675664901733,1.0,0.0,0.0,3.669147491455078,3.669170618057251,8.983045631794084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7221.837890625,0.0,1513.0450439453125,1895.4371337890625,0.0,2213.88134765625,0.9057615995407104,1.0,0.0,3.0,1.0,0.0
17827980,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.9813734292984008,0.2834610939025879,0.2548245191574096,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.887660562992096,0.2136449217796325,0.2025279998779297,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.9877029061317444,0.2893887162208557,0.2027388215065002,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8789082765579224,0.2074559479951858,0.1967323720455169,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.7479273676872253,0.1265594810247421,0.5711681246757507,284.89117431640625,284.95001220703125,296.173583984375,293.3835144042969,296.1724853515625,299.2812194824219,284.8943176269531,1.0,0.3179652988910675,1.0,1.0,0.0,1.0,-1.7137702703475952,1.7137678861618042,2.3798750135028968e-06,1.3164507150650024,0.8850879669189453,0.8850879669189453,0.0,41.9899787902832,58.0,41811.8515625,0.0,409.6126403808594,1.0,281.25750732421875,283.9823608398437,296.44903564453125,299.20660400390625,293.1499938964844,293.1499938964844,281.54998779296875,37156.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7896149754524231,1.0,0.0,0.0,3.664255619049072,3.6642799377441406,8.959108868111798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6610.61083984375,0.0,1557.7708740234375,1895.4371337890625,0.0,2376.8818359375,0.9087174534797668,1.0,0.0,3.0,1.0,0.0
17828040,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.9813734292984008,0.2834610939025879,0.2548245191574096,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.887660562992096,0.2136449217796325,0.2025279998779297,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.9877029061317444,0.2893887162208557,0.2027388215065002,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8789082765579224,0.2074559479951858,0.1967323720455169,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.7479273676872253,0.1265594810247421,0.5711681246757507,284.89117431640625,284.95001220703125,296.173583984375,293.3835144042969,296.1724853515625,299.2812194824219,284.8943176269531,1.0,0.3179652988910675,1.0,1.0,0.0,1.0,-1.7137702703475952,1.7137678861618042,2.3798750135028968e-06,1.3164507150650024,0.8850879669189453,0.8850879669189453,0.0,41.9899787902832,58.0,41811.8515625,0.0,409.6126403808594,1.0,281.25750732421875,283.9823608398437,296.44903564453125,299.20660400390625,293.1499938964844,293.1499938964844,281.54998779296875,37156.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7896149754524231,1.0,0.0,0.0,3.664255619049072,3.6642799377441406,8.959108868111798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6610.61083984375,0.0,1557.7708740234375,1895.4371337890625,0.0,2376.8818359375,0.9087174534797668,1.0,0.0,3.0,1.0,0.0
17828100,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.9718546271324158,0.2850047647953033,0.2559782862663269,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.8782832622528076,0.2148109972476959,0.20357146859169,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.9775403141975404,0.2898221611976623,0.2028450518846511,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.8696208596229553,0.2085168808698654,0.1976825445890426,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.7408114075660706,0.1273266226053238,0.5745806694030762,285.04022216796875,284.95001220703125,296.1903686523437,293.3880920410156,296.18927001953125,299.2846069335937,285.0585632324219,1.0,0.3210092782974243,1.0,1.0,0.0,1.0,-1.7219176292419434,1.7219152450561523,2.401669007667806e-06,1.3228079080581665,0.985395848751068,0.985395848751068,0.0,43.83417892456055,58.0,41342.6484375,0.0,419.6839904785156,1.0,281.5026550292969,284.15484619140625,296.3775329589844,299.0056457519531,293.1499938964844,293.1499938964844,281.54998779296875,33477.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7845918536186218,1.0,0.0,0.0,3.707690954208374,3.7077150344848633,9.172766795018106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6838.29833984375,0.0,1579.1290283203125,1895.4371337890625,0.0,2331.464111328125,0.9185628890991212,1.0,0.0,3.0,1.0,0.0
17828160,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.9652503728866576,0.2869951725006103,0.2576603293418884,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.872073233127594,0.2162130922079086,0.2048603743314743,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.9700018167495728,0.2907697558403015,0.2033960223197937,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.8634582161903381,0.2098046690225601,0.1988673210144043,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08087158203125,0.7361854910850525,0.1282573342323303,0.578702986240387,285.0812683105469,284.95001220703125,296.2072448730469,293.39276123046875,296.2061462402344,299.29205322265625,285.0819091796875,1.0,0.3240688145160675,1.0,1.0,0.0,1.0,-1.7325159311294556,1.7325135469436646,2.430339236525469e-06,1.3311864137649536,1.0,1.0,0.0,45.40426254272461,61.0,41663.08984375,0.0,430.5210266113281,1.0,281.5428466796875,284.1635437011719,296.3843688964844,299.0671691894531,293.1499938964844,293.1499938964844,281.25,32505.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7834382057189941,1.0,0.0,0.0,3.798784494400024,3.798809289932251,9.629030728319776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7323.80712890625,0.0,1677.875,1895.4371337890625,0.0,2321.064208984375,0.9361140727996826,1.0,0.0,3.0,1.0,0.0
17828220,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.9518258571624756,0.290054589509964,0.260776549577713,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8605870008468628,0.2185784876346588,0.2073496282100677,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.9547927975654602,0.2921602427959442,0.2045742720365524,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8520838618278503,0.2119456529617309,0.2011439949274063,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.7276779413223267,0.1298966258764267,0.5869553089141846,284.8927001953125,284.95001220703125,296.2413330078125,293.40234375,296.240234375,299.2987976074219,284.895751953125,1.0,0.3301332592964172,1.0,1.0,0.0,1.0,-1.7533059120178225,1.7533034086227417,2.487302026565885e-06,1.347713828086853,0.9148728847503662,0.9148728847503662,0.0,48.61910629272461,64.0,42893.5078125,0.0,452.5394287109375,1.0,281.2558898925781,283.95709228515625,296.4580383300781,299.280517578125,293.1499938964844,293.1499938964844,280.95001220703125,37093.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7989739179611206,1.0,0.0,0.0,3.791621208190918,3.791646718978882,9.592750984666054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7469.01123046875,0.0,1705.0123291015625,1895.4371337890625,0.0,2462.047119140625,0.9372134804725648,1.0,0.0,3.0,1.0,0.0
17828280,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.9518258571624756,0.290054589509964,0.260776549577713,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8605870008468628,0.2185784876346588,0.2073496282100677,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.9547927975654602,0.2921602427959442,0.2045742720365524,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8520838618278503,0.2119456529617309,0.2011439949274063,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.7276779413223267,0.1298966258764267,0.5869553089141846,284.8927001953125,284.95001220703125,296.2413330078125,293.40234375,296.240234375,299.2987976074219,284.895751953125,1.0,0.3301332592964172,1.0,1.0,0.0,1.0,-1.7533059120178225,1.7533034086227417,2.487302026565885e-06,1.347713828086853,0.9148728847503662,0.9148728847503662,0.0,48.61910629272461,64.0,42893.5078125,0.0,452.5394287109375,1.0,281.2558898925781,283.95709228515625,296.4580383300781,299.280517578125,293.1499938964844,293.1499938964844,280.95001220703125,37093.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7989739179611206,1.0,0.0,0.0,3.791621208190918,3.791646718978882,9.592750984666054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7469.01123046875,0.0,1705.0123291015625,1895.4371337890625,0.0,2462.047119140625,0.9372134804725648,1.0,0.0,3.0,1.0,0.0
17828340,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.9368918538093568,0.2928436398506164,0.2633168399333954,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542785644531,0.8490430116653442,0.2207299619913101,0.2094793766736984,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.9380286931991576,0.2933424711227417,0.2054480165243148,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85400390625,0.8406690955162048,0.2138627469539642,0.2030573636293411,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.7187990546226501,0.1314079463481903,0.5942403078079224,284.855712890625,284.95001220703125,296.2758178710937,293.41229248046875,296.27471923828125,299.2981872558594,284.87060546875,1.0,0.3359557390213012,1.0,1.0,0.0,1.0,-1.7710068225860596,1.7710041999816897,2.53640791925136e-06,1.3617643117904663,0.8112344741821289,0.8112344741821289,0.0,52.06188583374024,67.0,43344.125,0.0,473.7989807128906,1.0,280.9576110839844,283.9374389648437,296.44854736328125,299.311767578125,293.1499938964844,293.1499938964844,281.25,43852.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098085522651672,1.0,0.0,0.0,3.4653797149658203,3.465403318405152,8.012996204342926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6740.05615234375,0.0,1393.090576171875,1895.4371337890625,0.0,2561.430419921875,0.872076690196991,1.0,0.0,3.0,1.0,0.0
17828400,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.9368918538093568,0.2928436398506164,0.2633168399333954,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542785644531,0.8490430116653442,0.2207299619913101,0.2094793766736984,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.9380286931991576,0.2933424711227417,0.2054480165243148,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85400390625,0.8406690955162048,0.2138627469539642,0.2030573636293411,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.7187990546226501,0.1314079463481903,0.5942403078079224,284.855712890625,284.95001220703125,296.2758178710937,293.41229248046875,296.27471923828125,299.2981872558594,284.87060546875,1.0,0.3359557390213012,1.0,1.0,0.0,1.0,-1.7710068225860596,1.7710041999816897,2.53640791925136e-06,1.3617643117904663,0.8112344741821289,0.8112344741821289,0.0,52.06188583374024,67.0,43344.125,0.0,473.7989807128906,1.0,280.9576110839844,283.9374389648437,296.44854736328125,299.311767578125,293.1499938964844,293.1499938964844,281.25,43852.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098085522651672,1.0,0.0,0.0,3.4653797149658203,3.465403318405152,8.012996204342926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6740.05615234375,0.0,1393.090576171875,1895.4371337890625,0.0,2561.430419921875,0.872076690196991,1.0,0.0,3.0,1.0,0.0
17828460,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.929091215133667,0.2972126305103302,0.2669645845890045,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.8430164456367493,0.2237850129604339,0.2122176438570022,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.9280079007148744,0.295851469039917,0.2070184051990509,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.834596574306488,0.2166467458009719,0.2055486291646957,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.714159369468689,0.1335230618715286,0.6033712029457092,285.0479431152344,284.95001220703125,296.31072998046875,293.42254638671875,296.30963134765625,299.3139038085937,285.04595947265625,1.0,0.3418408334255218,1.0,1.0,0.0,1.0,-1.794510006904602,1.794507384300232,2.6023699319921434e-06,1.3803139925003052,0.9663770794868468,0.9663770794868468,0.0,54.86295318603516,70.0,43539.16796875,0.0,497.2363586425781,1.0,281.24176025390625,284.0931396484375,296.3927001953125,299.181884765625,293.1499938964844,293.1499938964844,280.95001220703125,31936.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986530661582947,1.0,0.0,0.0,3.652258157730103,3.6522812843322754,8.900536840883433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7484.443359375,0.0,1505.25634765625,1895.4371337890625,0.0,2459.11669921875,0.9029399156570436,1.0,0.0,3.0,1.0,0.0
17828520,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.929091215133667,0.2972126305103302,0.2669645845890045,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.8430164456367493,0.2237850129604339,0.2122176438570022,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.9280079007148744,0.295851469039917,0.2070184051990509,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.834596574306488,0.2166467458009719,0.2055486291646957,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.714159369468689,0.1335230618715286,0.6033712029457092,285.0479431152344,284.95001220703125,296.31072998046875,293.42254638671875,296.30963134765625,299.3139038085937,285.04595947265625,1.0,0.3418408334255218,1.0,1.0,0.0,1.0,-1.794510006904602,1.794507384300232,2.6023699319921434e-06,1.3803139925003052,0.9663770794868468,0.9663770794868468,0.0,54.86295318603516,70.0,43539.16796875,0.0,497.2363586425781,1.0,281.24176025390625,284.0931396484375,296.3927001953125,299.181884765625,293.1499938964844,293.1499938964844,280.95001220703125,31936.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986530661582947,1.0,0.0,0.0,3.652258157730103,3.6522812843322754,8.900536840883433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7484.443359375,0.0,1505.25634765625,1895.4371337890625,0.0,2459.11669921875,0.9029399156570436,1.0,0.0,3.0,1.0,0.0
17828580,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9214950203895568,0.3006636500358581,0.2704418301582336,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8375011682510376,0.2265168279409408,0.2150392085313797,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.9184955954551696,0.2977170646190643,0.2085771113634109,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8289990425109863,0.2191092520952224,0.2081149518489837,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.7098609209060669,0.1355165243148803,0.6131414175033569,284.8954772949219,284.95001220703125,296.3460693359375,293.4331359863281,296.344970703125,299.3193054199219,284.9029235839844,1.0,0.3478410840034485,1.0,1.0,0.0,1.0,-1.8187609910964968,1.8187583684921265,2.6716206775745377e-06,1.399545669555664,0.8570942878723145,0.8570942878723145,0.0,57.7679328918457,73.0,44609.5859375,0.0,522.0552978515625,1.0,280.9572448730469,283.93701171875,296.4768981933594,299.3998107910156,293.1499938964844,293.1499938964844,281.25,38826.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120660781860352,1.0,0.0,0.0,3.5715692043304443,3.5715930461883545,8.511605074090767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6840.51806640625,0.0,1468.34423828125,1895.4371337890625,0.0,2582.23291015625,0.8899086713790894,1.0,0.0,3.0,1.0,0.0
17828640,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9214950203895568,0.3006636500358581,0.2704418301582336,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8375011682510376,0.2265168279409408,0.2150392085313797,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.9184955954551696,0.2977170646190643,0.2085771113634109,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8289990425109863,0.2191092520952224,0.2081149518489837,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.7098609209060669,0.1355165243148803,0.6131414175033569,284.8954772949219,284.95001220703125,296.3460693359375,293.4331359863281,296.344970703125,299.3193054199219,284.9029235839844,1.0,0.3478410840034485,1.0,1.0,0.0,1.0,-1.8187609910964968,1.8187583684921265,2.6716206775745377e-06,1.399545669555664,0.8570942878723145,0.8570942878723145,0.0,57.7679328918457,73.0,44609.5859375,0.0,522.0552978515625,1.0,280.9572448730469,283.93701171875,296.4768981933594,299.3998107910156,293.1499938964844,293.1499938964844,281.25,38826.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120660781860352,1.0,0.0,0.0,3.5715692043304443,3.5715930461883545,8.511605074090767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6840.51806640625,0.0,1468.34423828125,1895.4371337890625,0.0,2582.23291015625,0.8899086713790894,1.0,0.0,3.0,1.0,0.0
17828700,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05230712890625,0.9175420999526978,0.3027141690254211,0.2720768749713897,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497131347656,0.8346506953239441,0.2280385196208953,0.2163903266191482,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522155761719,0.91364324092865,0.2988590598106384,0.2092644125223159,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.8260900974273682,0.2204853594303131,0.2093348503112793,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.707527220249176,0.1366118788719177,0.6178876161575317,285.05145263671875,284.95001220703125,296.3638916015625,293.43853759765625,296.36279296875,299.32427978515625,285.0665283203125,1.0,0.3508153855800628,1.0,1.0,0.0,1.0,-1.830333352088928,1.8303306102752688,2.7049777600041125e-06,1.4086699485778809,0.9661295413970948,0.9661295413970948,0.0,59.28135681152344,73.0,44298.1328125,0.0,534.5100708007812,1.0,281.20050048828125,284.1022644042969,296.4164733886719,299.2151794433594,293.1499938964844,293.1499938964844,281.25,33327.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063625693321228,1.0,0.0,0.0,3.634520292282105,3.634543657302856,8.814292868919438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7089.99755859375,0.0,1496.1065673828125,1895.4371337890625,0.0,2529.7373046875,0.9023008346557616,1.0,0.0,3.0,1.0,0.0
17828760,297.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07861328125,0.9155856370925904,0.3050647377967834,0.274131029844284,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.8331515192985535,0.22975954413414,0.2179832607507705,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07861328125,0.910706102848053,0.3002715408802032,0.2102100402116775,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.078857421875,0.8245019912719727,0.2220527827739715,0.2107860893011093,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793151855469,0.7064668536186218,0.1378482729196548,0.6233673691749573,285.07867431640625,284.95001220703125,296.3818054199219,293.44403076171875,296.3807067871094,299.3326110839844,285.07733154296875,1.0,0.353865772485733,1.0,1.0,0.0,1.0,-1.844168782234192,1.844166040420532,2.745173333096318e-06,1.4195736646652222,1.0,1.0,0.0,60.58483123779297,76.0,44745.25390625,0.0,548.0006103515625,1.0,281.2427062988281,284.0970764160156,296.43218994140625,299.2950439453125,293.1499938964844,293.1499938964844,280.95001220703125,31622.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053237795829773,1.0,0.0,0.0,3.748210906982422,3.748234987258911,9.374353453495132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7611.1123046875,0.0,1611.5711669921875,1895.4371337890625,0.0,2520.197998046875,0.924100697040558,1.0,0.0,3.0,1.0,0.0
17828820,297.39166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.9098080396652222,0.3086015880107879,0.2777036726474762,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8289802074432373,0.2326592803001403,0.2209808379411697,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9034669399261476,0.3021947741508484,0.211821511387825,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8201384544372559,0.2246529310941696,0.2134999185800552,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.7032671570777893,0.1400156617164611,0.634000301361084,284.8995666503906,284.95001220703125,296.4179382324219,293.45526123046875,296.4168701171875,299.3367614746094,284.9031677246094,1.0,0.3599874079227447,1.0,1.0,0.0,1.0,-1.8700236082077024,1.8700207471847528,2.821345105985529e-06,1.4400367736816406,0.9049740433692932,0.9049740433692932,0.0,63.526649475097656,79.0,46081.04296875,0.0,575.3104248046875,1.0,280.95721435546875,283.9015808105469,296.5097045898437,299.5234375,293.1499938964844,293.1499938964844,280.6499938964844,37045.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208311200141907,1.0,0.0,0.0,3.73759651184082,3.737621545791626,9.321335028289468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7777.2060546875,0.0,1640.8319091796875,1895.4371337890625,0.0,2663.27099609375,0.9251823425292968,1.0,0.0,3.0,1.0,0.0
17828880,297.39166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.9098080396652222,0.3086015880107879,0.2777036726474762,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8289802074432373,0.2326592803001403,0.2209808379411697,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9034669399261476,0.3021947741508484,0.211821511387825,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8201384544372559,0.2246529310941696,0.2134999185800552,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.7032671570777893,0.1400156617164611,0.634000301361084,284.8995666503906,284.95001220703125,296.4179382324219,293.45526123046875,296.4168701171875,299.3367614746094,284.9031677246094,1.0,0.3599874079227447,1.0,1.0,0.0,1.0,-1.8700236082077024,1.8700207471847528,2.821345105985529e-06,1.4400367736816406,0.9049740433692932,0.9049740433692932,0.0,63.526649475097656,79.0,46081.04296875,0.0,575.3104248046875,1.0,280.95721435546875,283.9015808105469,296.5097045898437,299.5234375,293.1499938964844,293.1499938964844,280.6499938964844,37045.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208311200141907,1.0,0.0,0.0,3.73759651184082,3.737621545791626,9.321335028289468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7777.2060546875,0.0,1640.8319091796875,1895.4371337890625,0.0,2663.27099609375,0.9251823425292968,1.0,0.0,3.0,1.0,0.0
17828940,297.39410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.9025729298591614,0.3119064271450043,0.280683696269989,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.823534369468689,0.2353607714176178,0.2236113399267196,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.8949442505836487,0.3037838637828827,0.2129830420017242,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.8144128918647766,0.2270403057336807,0.2158404141664505,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.6987674236297607,0.1420347243547439,0.6435226202011108,284.8759155273437,284.95001220703125,296.4544982910156,293.466796875,296.45343017578125,299.33746337890625,284.8881225585937,1.0,0.3659341335296631,1.0,1.0,0.0,1.0,-1.8924002647399905,1.892397403717041,2.88819092020276e-06,1.4577021598815918,0.8189868330955505,0.8189868330955505,0.0,66.8128433227539,82.0,46676.34375,0.0,601.8882446289062,1.0,280.6579895019531,283.8835144042969,296.50372314453125,299.5668640136719,293.1499938964844,293.1499938964844,280.95001220703125,42466.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316426277160645,1.0,0.0,0.0,3.4512393474578857,3.4512627124786377,7.947737117319775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7030.9814453125,0.0,1368.8250732421875,1895.4371337890625,0.0,2763.741943359375,0.8680118322372437,1.0,0.0,3.0,1.0,0.0
17829000,297.39410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.9025729298591614,0.3119064271450043,0.280683696269989,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.823534369468689,0.2353607714176178,0.2236113399267196,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.8949442505836487,0.3037838637828827,0.2129830420017242,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.8144128918647766,0.2270403057336807,0.2158404141664505,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.6987674236297607,0.1420347243547439,0.6435226202011108,284.8759155273437,284.95001220703125,296.4544982910156,293.466796875,296.45343017578125,299.33746337890625,284.8881225585937,1.0,0.3659341335296631,1.0,1.0,0.0,1.0,-1.8924002647399905,1.892397403717041,2.88819092020276e-06,1.4577021598815918,0.8189868330955505,0.8189868330955505,0.0,66.8128433227539,82.0,46676.34375,0.0,601.8882446289062,1.0,280.6579895019531,283.8835144042969,296.50372314453125,299.5668640136719,293.1499938964844,293.1499938964844,280.95001220703125,42466.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316426277160645,1.0,0.0,0.0,3.4512393474578857,3.4512627124786377,7.947737117319775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7030.9814453125,0.0,1368.8250732421875,1895.4371337890625,0.0,2763.741943359375,0.8680118322372437,1.0,0.0,3.0,1.0,0.0
17829060,297.4113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.8999875783920288,0.3167382478713989,0.2847588956356048,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.821383535861969,0.238945722579956,0.2268497049808502,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.8905531764030457,0.3066147565841675,0.2147872149944305,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.8119581937789917,0.2302688658237457,0.2187524735927581,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.6974288821220398,0.1446268409490585,0.654792308807373,285.04931640625,284.95001220703125,296.491455078125,293.4786682128906,296.4903869628906,299.35235595703125,285.0473327636719,1.0,0.372000128030777,1.0,1.0,0.0,1.0,-1.920373797416687,1.920370817184448,2.972869197037653e-06,1.4796735048294067,0.967504382133484,0.967504382133484,0.0,69.49707794189453,85.0,46979.7421875,0.0,631.2703857421875,1.0,280.9416809082031,284.0238952636719,296.4562683105469,299.4532775878906,293.1499938964844,293.1499938964844,280.6499938964844,31743.552734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222697377204895,1.0,0.0,0.0,3.645813226699829,3.645836353302002,8.869152452462004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7824.2822265625,0.0,1496.70458984375,1895.4371337890625,0.0,2676.610107421875,0.9013127088546752,1.0,0.0,3.0,1.0,0.0
17829120,297.4113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.8999875783920288,0.3167382478713989,0.2847588956356048,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.821383535861969,0.238945722579956,0.2268497049808502,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.8905531764030457,0.3066147565841675,0.2147872149944305,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.8119581937789917,0.2302688658237457,0.2187524735927581,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.6974288821220398,0.1446268409490585,0.654792308807373,285.04931640625,284.95001220703125,296.491455078125,293.4786682128906,296.4903869628906,299.35235595703125,285.0473327636719,1.0,0.372000128030777,1.0,1.0,0.0,1.0,-1.920373797416687,1.920370817184448,2.972869197037653e-06,1.4796735048294067,0.967504382133484,0.967504382133484,0.0,69.49707794189453,85.0,46979.7421875,0.0,631.2703857421875,1.0,280.9416809082031,284.0238952636719,296.4562683105469,299.4532775878906,293.1499938964844,293.1499938964844,280.6499938964844,31743.552734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222697377204895,1.0,0.0,0.0,3.645813226699829,3.645836353302002,8.869152452462004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7824.2822265625,0.0,1496.70458984375,1895.4371337890625,0.0,2676.610107421875,0.9013127088546752,1.0,0.0,3.0,1.0,0.0
17829180,297.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8967719078063965,0.320561796426773,0.2885692715644836,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8189653754234314,0.2421491295099258,0.2301171422004699,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8858046531677246,0.3087604939937591,0.2165342420339584,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8091965317726135,0.2331179827451706,0.221684917807579,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.6959256529808044,0.147032618522644,0.6664424538612366,284.9041442871094,284.95001220703125,296.5288391113281,293.4908447265625,296.5277404785156,299.3570861816406,284.910888671875,1.0,0.3781924545764923,1.0,1.0,0.0,1.0,-1.9484864473342896,1.9484833478927608,3.0595108455599984e-06,1.501845121383667,0.8650626540184021,0.8650626540184021,0.0,72.38224029541016,88.0,48188.62890625,0.0,662.1965942382812,1.0,280.65728759765625,283.8700866699219,296.535888671875,299.67657470703125,293.1499938964844,293.1499938964844,280.95001220703125,38237.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357787728309631,1.0,0.0,0.0,3.579637050628662,3.5796608924865723,8.55010171108006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7154.50537109375,0.0,1472.7059326171875,1895.4371337890625,0.0,2802.302978515625,0.8913822770118713,1.0,0.0,3.0,1.0,0.0
17829240,297.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8967719078063965,0.320561796426773,0.2885692715644836,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8189653754234314,0.2421491295099258,0.2301171422004699,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8858046531677246,0.3087604939937591,0.2165342420339584,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8091965317726135,0.2331179827451706,0.221684917807579,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.6959256529808044,0.147032618522644,0.6664424538612366,284.9041442871094,284.95001220703125,296.5288391113281,293.4908447265625,296.5277404785156,299.3570861816406,284.910888671875,1.0,0.3781924545764923,1.0,1.0,0.0,1.0,-1.9484864473342896,1.9484833478927608,3.0595108455599984e-06,1.501845121383667,0.8650626540184021,0.8650626540184021,0.0,72.38224029541016,88.0,48188.62890625,0.0,662.1965942382812,1.0,280.65728759765625,283.8700866699219,296.535888671875,299.67657470703125,293.1499938964844,293.1499938964844,280.95001220703125,38237.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357787728309631,1.0,0.0,0.0,3.579637050628662,3.5796608924865723,8.55010171108006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7154.50537109375,0.0,1472.7059326171875,1895.4371337890625,0.0,2802.302978515625,0.8913822770118713,1.0,0.0,3.0,1.0,0.0
17829300,297.4222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567932128906,0.8949337005615234,0.3228260576725006,0.2903819680213928,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545959472656,0.8175688982009888,0.243917316198349,0.2316916286945343,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565490722656,0.8832105398178101,0.3100612461566925,0.2173262387514114,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542297363281,0.807598888874054,0.2346953302621841,0.2230868488550186,297.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.6949838399887085,0.1483331471681594,0.6720816493034363,285.0560913085937,284.95001220703125,296.54766845703125,293.4970397949219,296.54656982421875,299.3618469238281,285.06884765625,1.0,0.3812629878520965,1.0,1.0,0.0,1.0,-1.961957931518555,1.9619548320770264,3.1014355954539496e-06,1.5124064683914185,0.9739819169044496,0.9739819169044496,0.0,73.8886947631836,88.0,47914.0703125,0.0,677.7169799804688,1.0,280.9008483886719,284.02862548828125,296.47955322265625,299.49664306640625,293.1499938964844,293.1499938964844,280.95001220703125,33023.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306850790977478,1.0,0.0,0.0,3.649010181427002,3.649033784866333,8.884713906809338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7422.77783203125,0.0,1509.7994384765625,1895.4371337890625,0.0,2754.82373046875,0.905155599117279,1.0,0.0,3.0,1.0,0.0
17829360,297.4306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775451660156,0.8945112824440002,0.3253773152828216,0.2926220297813415,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07763671875,0.8172518610954285,0.2458806186914444,0.2335134148597717,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775451660156,0.8819352984428406,0.3116196393966675,0.2183770388364792,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776672363281,0.8071243762969971,0.2364588230848312,0.2247237712144851,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779113769531,0.6950808167457581,0.149771511554718,0.6784640550613403,285.0775756835937,284.95001220703125,296.56658935546875,293.5033264160156,296.5655212402344,299.3695373535156,285.0770874023437,1.0,0.384416252374649,1.0,1.0,0.0,1.0,-1.977725863456726,1.977722644805908,3.150910060867318e-06,1.5247660875320437,1.0,1.0,0.0,75.17256927490234,91.0,48400.94921875,0.0,694.5116577148438,1.0,280.9423828125,284.02276611328125,296.4966735839844,299.5816345214844,293.1499938964844,293.1499938964844,280.6499938964844,31791.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301954865455627,1.0,0.0,0.0,3.756060361862183,3.756084680557251,9.413657835466438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7978.90380859375,0.0,1621.9935302734375,1895.4371337890625,0.0,2750.265625,0.9259790778160096,1.0,0.0,3.0,1.0,0.0
