time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17829420,297.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8918876647949219,0.3293014168739319,0.2965263128280639,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8153762817382812,0.2492377758026123,0.2369410991668701,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8778677582740784,0.313823401927948,0.2201797515153885,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8048490881919861,0.239419475197792,0.2277797758579254,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.6941313743591309,0.1523051410913467,0.6907641887664795,284.9047546386719,284.95001220703125,296.604736328125,293.51611328125,296.6036682128906,299.37322998046875,284.9087829589844,1.0,0.390734851360321,1.0,1.0,0.0,1.0,-2.007141351699829,2.0071380138397217,3.244501840526937e-06,1.5479121208190918,0.9130088686943054,0.9130088686943054,0.0,78.12606048583984,94.0,49877.6328125,0.0,728.3858642578125,1.0,280.6561279296875,283.8300170898437,296.57037353515625,299.8157653808594,293.1499938964844,293.1499938964844,280.3500061035156,36767.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453149795532227,1.0,0.0,0.0,3.752564191818237,3.752589464187622,9.39614153594448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8172.4443359375,0.0,1656.202392578125,1895.4371337890625,0.0,2891.4111328125,0.928478181362152,1.0,0.0,3.0,1.0,0.0
17829480,297.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8918876647949219,0.3293014168739319,0.2965263128280639,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8153762817382812,0.2492377758026123,0.2369410991668701,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8778677582740784,0.313823401927948,0.2201797515153885,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8048490881919861,0.239419475197792,0.2277797758579254,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.6941313743591309,0.1523051410913467,0.6907641887664795,284.9047546386719,284.95001220703125,296.604736328125,293.51611328125,296.6036682128906,299.37322998046875,284.9087829589844,1.0,0.390734851360321,1.0,1.0,0.0,1.0,-2.007141351699829,2.0071380138397217,3.244501840526937e-06,1.5479121208190918,0.9130088686943054,0.9130088686943054,0.0,78.12606048583984,94.0,49877.6328125,0.0,728.3858642578125,1.0,280.6561279296875,283.8300170898437,296.57037353515625,299.8157653808594,293.1499938964844,293.1499938964844,280.3500061035156,36767.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453149795532227,1.0,0.0,0.0,3.752564191818237,3.752589464187622,9.39614153594448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8172.4443359375,0.0,1656.202392578125,1895.4371337890625,0.0,2891.4111328125,0.928478181362152,1.0,0.0,3.0,1.0,0.0
17829540,297.4364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.8877403140068054,0.3331262171268463,0.2999314665794372,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.8121891021728516,0.2524075806140899,0.23999984562397,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.8722732663154602,0.3156915307044983,0.2215289324522018,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.801159143447876,0.2421456128358841,0.230434775352478,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.6918635964393616,0.1546592861413955,0.7017799019813538,284.8835144042969,284.95001220703125,296.643310546875,293.5292053222656,296.6422424316406,299.3745422363281,284.8935546875,1.0,0.3968638181686401,1.0,1.0,0.0,1.0,-2.0329418182373047,2.0329384803771973,3.327737204017467e-06,1.5681524276733398,0.8334552049636841,0.8334552049636841,0.0,81.43746948242188,97.0,50615.2890625,0.0,761.3296508789062,1.0,280.35772705078125,283.80401611328125,296.56561279296875,299.86865234375,293.1499938964844,293.1499938964844,280.6499938964844,41500.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557578325271606,1.0,0.0,0.0,3.5044972896575928,3.504520893096924,8.194920724235999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7390.123046875,0.0,1416.74853515625,1895.4371337890625,0.0,2989.226318359375,0.8787590861320496,1.0,0.0,3.0,1.0,0.0
17829600,297.4364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.8877403140068054,0.3331262171268463,0.2999314665794372,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.8121891021728516,0.2524075806140899,0.23999984562397,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.8722732663154602,0.3156915307044983,0.2215289324522018,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.801159143447876,0.2421456128358841,0.230434775352478,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.6918635964393616,0.1546592861413955,0.7017799019813538,284.8835144042969,284.95001220703125,296.643310546875,293.5292053222656,296.6422424316406,299.3745422363281,284.8935546875,1.0,0.3968638181686401,1.0,1.0,0.0,1.0,-2.0329418182373047,2.0329384803771973,3.327737204017467e-06,1.5681524276733398,0.8334552049636841,0.8334552049636841,0.0,81.43746948242188,97.0,50615.2890625,0.0,761.3296508789062,1.0,280.35772705078125,283.80401611328125,296.56561279296875,299.86865234375,293.1499938964844,293.1499938964844,280.6499938964844,41500.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557578325271606,1.0,0.0,0.0,3.5044972896575928,3.504520893096924,8.194920724235999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7390.123046875,0.0,1416.74853515625,1895.4371337890625,0.0,2989.226318359375,0.8787590861320496,1.0,0.0,3.0,1.0,0.0
17829660,297.45428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.8873639702796936,0.3385585248470306,0.3045239746570587,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.8118928670883179,0.2565045654773712,0.2437025755643844,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522766113281,0.8700883984565735,0.3188097774982452,0.2235265672206878,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05255126953125,0.8004781007766724,0.2457344681024551,0.2336724549531936,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531921386719,0.6922657489776611,0.1576064229011535,0.714573085308075,285.0523376464844,284.95001220703125,296.6822509765625,293.5426025390625,296.6811828613281,299.3896789550781,285.0504455566406,1.0,0.4031298160552978,1.0,1.0,0.0,1.0,-2.0645501613616943,2.064546823501587,3.4310953651583982e-06,1.5928332805633545,0.9818967580795288,0.9818967580795288,0.0,84.08210754394531,100.0,50964.41796875,0.0,797.7579956054688,1.0,280.64239501953125,283.94439697265625,296.52490234375,299.7651062011719,293.1499938964844,293.1499938964844,280.3500061035156,31807.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475890159606934,1.0,0.0,0.0,3.691714763641357,3.691738367080689,9.093887456401716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8251.29296875,0.0,1548.3514404296875,1895.4371337890625,0.0,2912.694091796875,0.911643922328949,1.0,0.0,3.0,1.0,0.0
17829720,297.45428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.8873639702796936,0.3385585248470306,0.3045239746570587,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.8118928670883179,0.2565045654773712,0.2437025755643844,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522766113281,0.8700883984565735,0.3188097774982452,0.2235265672206878,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05255126953125,0.8004781007766724,0.2457344681024551,0.2336724549531936,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531921386719,0.6922657489776611,0.1576064229011535,0.714573085308075,285.0523376464844,284.95001220703125,296.6822509765625,293.5426025390625,296.6811828613281,299.3896789550781,285.0504455566406,1.0,0.4031298160552978,1.0,1.0,0.0,1.0,-2.0645501613616943,2.064546823501587,3.4310953651583982e-06,1.5928332805633545,0.9818967580795288,0.9818967580795288,0.0,84.08210754394531,100.0,50964.41796875,0.0,797.7579956054688,1.0,280.64239501953125,283.94439697265625,296.52490234375,299.7651062011719,293.1499938964844,293.1499938964844,280.3500061035156,31807.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475890159606934,1.0,0.0,0.0,3.691714763641357,3.691738367080689,9.093887456401716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8251.29296875,0.0,1548.3514404296875,1895.4371337890625,0.0,2912.694091796875,0.911643922328949,1.0,0.0,3.0,1.0,0.0
17829780,297.458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8861916065216064,0.3429043889045715,0.3088139593601227,297.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8111793994903564,0.2601840496063232,0.2474233657121658,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8673878312110901,0.3212095201015472,0.2254509180784225,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.7993592023849487,0.2489047199487686,0.2369129061698913,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.6923466324806213,0.1603319644927978,0.7276825308799744,284.9089660644531,284.95001220703125,296.7215881347656,293.5563049316406,296.72052001953125,299.3943176269531,284.9148254394531,1.0,0.4095278978347778,1.0,1.0,0.0,1.0,-2.0961222648620605,2.096118688583374,3.5362168091523927e-06,1.6175904273986816,0.882965087890625,0.882965087890625,0.0,86.9691162109375,103.0,52339.08984375,0.0,836.0101318359375,1.0,280.3568115234375,283.7867126464844,296.60107421875,299.99627685546875,293.1499938964844,293.1499938964844,280.6499938964844,37701.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608673810958862,1.0,0.0,0.0,3.642939567565918,3.6429638862609854,8.855176361066697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7540.1953125,0.0,1538.0361328125,1895.4371337890625,0.0,3037.14013671875,0.9050305485725404,1.0,0.0,3.0,1.0,0.0
17829840,297.458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8861916065216064,0.3429043889045715,0.3088139593601227,297.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8111793994903564,0.2601840496063232,0.2474233657121658,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8673878312110901,0.3212095201015472,0.2254509180784225,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.7993592023849487,0.2489047199487686,0.2369129061698913,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.6923466324806213,0.1603319644927978,0.7276825308799744,284.9089660644531,284.95001220703125,296.7215881347656,293.5563049316406,296.72052001953125,299.3943176269531,284.9148254394531,1.0,0.4095278978347778,1.0,1.0,0.0,1.0,-2.0961222648620605,2.096118688583374,3.5362168091523927e-06,1.6175904273986816,0.882965087890625,0.882965087890625,0.0,86.9691162109375,103.0,52339.08984375,0.0,836.0101318359375,1.0,280.3568115234375,283.7867126464844,296.60107421875,299.99627685546875,293.1499938964844,293.1499938964844,280.6499938964844,37701.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608673810958862,1.0,0.0,0.0,3.642939567565918,3.6429638862609854,8.855176361066697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7540.1953125,0.0,1538.0361328125,1895.4371337890625,0.0,3037.14013671875,0.9050305485725404,1.0,0.0,3.0,1.0,0.0
17829900,297.46502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614013671875,0.8853444457054138,0.3454491198062897,0.3108597695827484,297.3975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.8106045722961426,0.2621999680995941,0.2492192387580871,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.8657973408699036,0.322649210691452,0.2263318598270416,297.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.7985690832138062,0.2506487667560577,0.2384616732597351,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.692163348197937,0.161794900894165,0.7340086102485657,285.0608215332031,284.95001220703125,296.74139404296875,293.5632629394531,296.7403564453125,299.39910888671875,285.072021484375,1.0,0.4126966595649719,1.0,1.0,0.0,1.0,-2.1112492084503174,2.111245632171631,3.587075298128184e-06,1.6293789148330688,0.9935758709907532,0.9935758709907532,0.0,88.48090362548828,103.0,52060.9609375,0.0,855.1658935546875,1.0,280.60235595703125,283.94488525390625,296.5486755371094,299.8182983398437,293.1499938964844,293.1499938964844,280.6499938964844,32975.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856217086315155,1.0,0.0,0.0,3.7112181186676025,3.711242198944092,9.190226819555392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7832.73291015625,0.0,1579.336181640625,1895.4371337890625,0.0,2993.531982421875,0.9188898801803588,1.0,0.0,3.0,1.0,0.0
17829960,297.4736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08642578125,0.8857741951942444,0.34829181432724,0.3133514821529388,297.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863342285156,0.8110429644584656,0.2644220292568207,0.2512754499912262,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08642578125,0.8653602600097656,0.3243515193462372,0.227477416396141,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863342285156,0.7988243103027344,0.2525885105133056,0.2402559220790863,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860900878906,0.6929223537445068,0.1634044796228408,0.7411201596260071,285.0863952636719,284.95001220703125,296.76129150390625,293.5702819824219,296.76025390625,299.4069519042969,285.0874328613281,1.0,0.4159566164016723,1.0,1.0,0.0,1.0,-2.128781080245972,2.128777503967285,3.64651350537315e-06,1.6430433988571167,1.0,1.0,0.0,89.7447509765625,106.0,52536.14453125,0.0,875.9020385742188,1.0,280.642822265625,283.94879150390625,296.56622314453125,299.905029296875,293.1499938964844,293.1499938964844,280.3500061035156,32484.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560166954994202,1.0,0.0,0.0,3.797229290008545,3.797254323959351,9.621148819860537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8428.212890625,0.0,1675.8553466796875,1895.4371337890625,0.0,2991.6533203125,0.9357526898384094,1.0,0.0,3.0,1.0,0.0
17830020,297.4772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.8859745264053345,0.3507848978042602,0.3158566355705261,297.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8113579154014587,0.2665337920188904,0.2534181475639343,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.8647369146347046,0.3258079886436462,0.2286488562822342,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7989460229873657,0.2544119656085968,0.2421241700649261,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.6936019659042358,0.1649649441242218,0.7486097812652588,284.9468994140625,284.95001220703125,296.7821044921875,293.5776672363281,296.78106689453125,299.41082763671875,284.93389892578125,1.0,0.4193876683712005,1.0,1.0,0.0,1.0,-2.147012233734131,2.1470086574554443,3.708966914928169e-06,1.6573054790496826,0.963996171951294,0.963996171951294,0.0,91.1344757080078,106.0,53964.1875,0.0,898.0581665039062,1.0,280.3902893066406,283.7680358886719,296.63702392578125,300.1646423339844,293.1499938964844,293.1499938964844,280.3500061035156,33871.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655019998550415,1.0,0.0,0.0,3.8361315727233887,3.836157083511353,9.819294746193918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8228.70703125,0.0,1733.5394287109375,1895.4371337890625,0.0,3080.61474609375,0.9448842406272888,1.0,0.0,3.0,1.0,0.0
17830080,297.4766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.8849450945854187,0.3527166843414306,0.3177337050437927,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9182434082031,0.810713529586792,0.2682698667049408,0.2551711797714233,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91851806640625,0.8631022572517395,0.3268467485904693,0.2294797003269195,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.7980889678001404,0.2558839023113251,0.2436291575431823,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.6933549642562866,0.1662583649158477,0.754867672920227,284.9184875488281,284.95001220703125,296.8014221191406,293.5845642089844,296.8003845214844,299.4102783203125,284.921630859375,1.0,0.4224920570850372,1.0,1.0,0.0,1.0,-2.161696195602417,2.1616926193237305,3.759696028282633e-06,1.6687994003295898,0.9363393783569336,0.9363393783569336,0.0,92.69075012207033,109.0,54214.74609375,0.0,917.7534790039062,1.0,280.3558349609375,283.7537536621094,296.636474609375,300.1476745605469,293.1499938964844,293.1499938964844,280.04998779296875,36166.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703885674476624,1.0,0.0,0.0,3.811107873916626,3.811133623123169,9.691606237538508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8665.783203125,0.0,1721.2020263671875,1895.4371337890625,0.0,3126.455810546875,0.9412938952445984,1.0,0.0,3.0,1.0,0.0
17830140,297.47589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8822141885757446,0.3567706346511841,0.321388304233551,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8088175058364868,0.2718247771263122,0.2586103975772857,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.8591424822807312,0.3289342522621155,0.2309906631708145,297.3794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.7957335710525513,0.2588688135147095,0.2465397417545318,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.6922560930252075,0.1688660383224487,0.7670692205429077,284.8858337402344,284.95001220703125,296.8418884277344,293.59912109375,296.8408508300781,299.4090881347656,284.8940124511719,1.0,0.428794801235199,1.0,1.0,0.0,1.0,-2.19018292427063,2.1901791095733643,3.859047410514904e-06,1.6910265684127808,0.8543356657028198,0.8543356657028198,0.0,96.08605194091795,112.0,55105.51171875,0.0,958.0479736328124,1.0,280.0572204589844,283.70904541015625,296.63507080078125,300.2146911621094,293.1499938964844,293.1499938964844,280.3500061035156,40701.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805772662162781,1.0,0.0,0.0,3.6015841960906982,3.6016085147857666,8.655266015011875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.66748046875,0.0,1514.6793212890625,1895.4371337890625,0.0,3221.990234375,0.8991943597793579,1.0,0.0,3.0,1.0,0.0
17830200,297.47589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8822141885757446,0.3567706346511841,0.321388304233551,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8088175058364868,0.2718247771263122,0.2586103975772857,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.8591424822807312,0.3289342522621155,0.2309906631708145,297.3794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.7957335710525513,0.2588688135147095,0.2465397417545318,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.6922560930252075,0.1688660383224487,0.7670692205429077,284.8858337402344,284.95001220703125,296.8418884277344,293.59912109375,296.8408508300781,299.4090881347656,284.8940124511719,1.0,0.428794801235199,1.0,1.0,0.0,1.0,-2.19018292427063,2.1901791095733643,3.859047410514904e-06,1.6910265684127808,0.8543356657028198,0.8543356657028198,0.0,96.08605194091795,112.0,55105.51171875,0.0,958.0479736328124,1.0,280.0572204589844,283.70904541015625,296.63507080078125,300.2146911621094,293.1499938964844,293.1499938964844,280.3500061035156,40701.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805772662162781,1.0,0.0,0.0,3.6015841960906982,3.6016085147857666,8.655266015011875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.66748046875,0.0,1514.6793212890625,1895.4371337890625,0.0,3221.990234375,0.8991943597793579,1.0,0.0,3.0,1.0,0.0
17830260,297.49151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05792236328125,0.8828306794166565,0.3624714016914367,0.3261944055557251,297.42462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.8095763325691223,0.2763371467590332,0.2626836001873016,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.8581540584564209,0.3322992324829101,0.233146920800209,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.7960839867591858,0.2627541124820709,0.2500351369380951,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585632324219,0.6935513019561768,0.1720946431159973,0.7810366153717041,285.0579833984375,284.95001220703125,296.8827819824219,293.61395263671875,296.8817443847656,299.4225158691406,285.056884765625,1.0,0.4352207481861114,1.0,1.0,0.0,1.0,-2.224406719207764,2.224402904510498,3.980032488470897e-06,1.7176058292388916,1.0,1.0,0.0,98.7430191040039,115.0,55439.61328125,0.0,1002.3181762695312,1.0,280.34307861328125,283.8587341308594,296.6000366210937,300.1161804199219,293.1499938964844,293.1499938964844,280.04998779296875,32134.939453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733956813812256,1.0,0.0,0.0,3.7707033157348633,3.770727872848511,9.487199008617608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8768.744140625,0.0,1641.7735595703125,1895.4371337890625,0.0,3154.661376953125,0.9297023415565492,1.0,0.0,3.0,1.0,0.0
17830320,297.49151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05792236328125,0.8828306794166565,0.3624714016914367,0.3261944055557251,297.42462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.8095763325691223,0.2763371467590332,0.2626836001873016,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.8581540584564209,0.3322992324829101,0.233146920800209,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.7960839867591858,0.2627541124820709,0.2500351369380951,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585632324219,0.6935513019561768,0.1720946431159973,0.7810366153717041,285.0579833984375,284.95001220703125,296.8827819824219,293.61395263671875,296.8817443847656,299.4225158691406,285.056884765625,1.0,0.4352207481861114,1.0,1.0,0.0,1.0,-2.224406719207764,2.224402904510498,3.980032488470897e-06,1.7176058292388916,1.0,1.0,0.0,98.7430191040039,115.0,55439.61328125,0.0,1002.3181762695312,1.0,280.34307861328125,283.8587341308594,296.6000366210937,300.1161804199219,293.1499938964844,293.1499938964844,280.04998779296875,32134.939453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733956813812256,1.0,0.0,0.0,3.7707033157348633,3.770727872848511,9.487199008617608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8768.744140625,0.0,1641.7735595703125,1895.4371337890625,0.0,3154.661376953125,0.9297023415565492,1.0,0.0,3.0,1.0,0.0
17830380,297.4934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.8826443552970886,0.3670134544372558,0.3306716680526733,297.43023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.8098889589309692,0.2803928256034851,0.2667659819126129,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.8566457033157349,0.3349208831787109,0.2352267205715179,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.7959870100021362,0.2661929428577423,0.2535339593887329,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.6945047378540039,0.1750736087560653,0.7953106760978699,284.9151611328125,284.95001220703125,296.92401123046875,293.62908935546875,296.9230041503906,299.4250793457031,284.9188842773437,1.0,0.441775381565094,1.0,1.0,0.0,1.0,-2.25853967666626,2.258535623550415,4.102903403691016e-06,1.7442421913146973,0.9114761352539062,0.9114761352539062,0.0,101.6606216430664,118.0,57009.7578125,0.0,1048.6982421875,1.0,280.0572204589844,283.6934814453125,296.6714782714844,300.35504150390625,293.1499938964844,293.1499938964844,279.75,36983.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860626220703125,1.0,0.0,0.0,3.744827508926392,3.744852542877197,9.357437420476344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9002.015625,0.0,1648.80322265625,1895.4371337890625,0.0,3273.3671875,0.9271803498268129,1.0,0.0,3.0,1.0,0.0
17830440,297.4934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.8826443552970886,0.3670134544372558,0.3306716680526733,297.43023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.8098889589309692,0.2803928256034851,0.2667659819126129,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.8566457033157349,0.3349208831787109,0.2352267205715179,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.7959870100021362,0.2661929428577423,0.2535339593887329,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.6945047378540039,0.1750736087560653,0.7953106760978699,284.9151611328125,284.95001220703125,296.92401123046875,293.62908935546875,296.9230041503906,299.4250793457031,284.9188842773437,1.0,0.441775381565094,1.0,1.0,0.0,1.0,-2.25853967666626,2.258535623550415,4.102903403691016e-06,1.7442421913146973,0.9114761352539062,0.9114761352539062,0.0,101.6606216430664,118.0,57009.7578125,0.0,1048.6982421875,1.0,280.0572204589844,283.6934814453125,296.6714782714844,300.35504150390625,293.1499938964844,293.1499938964844,279.75,36983.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860626220703125,1.0,0.0,0.0,3.744827508926392,3.744852542877197,9.357437420476344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9002.015625,0.0,1648.80322265625,1895.4371337890625,0.0,3273.3671875,0.9271803498268129,1.0,0.0,3.0,1.0,0.0
17830500,297.4927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243713378906,0.8818763494491577,0.3691224455833435,0.3326499164104461,297.4316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8250427246094,0.8094927668571472,0.2823046445846557,0.2686490416526794,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245544433594,0.8552954792976379,0.3360686898231506,0.23609559237957,297.3936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251953125,0.7953675389289856,0.2677905559539795,0.2551231980323791,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8273620605469,0.694445013999939,0.1764696985483169,0.8019196391105652,284.8245544433594,284.95001220703125,296.9447937011719,293.6367492675781,296.9437561035156,299.4246826171875,284.8236999511719,1.0,0.4449819028377533,1.0,1.0,0.0,1.0,-2.2740697860717773,2.274065494537353,4.159413492743624e-06,1.7563316822052002,0.8267018795013428,0.8267018795013428,0.0,103.29113006591795,118.0,57865.3828125,0.0,1071.386962890625,1.0,279.79833984375,283.5815124511719,296.6990661621094,300.5149841308594,293.1499938964844,293.1499938964844,279.75,41067.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934058547019958,1.0,0.0,0.0,3.653866052627564,3.653891086578369,8.908376685212716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8682.3095703125,0.0,1575.4290771484375,1895.4371337890625,0.0,3342.043701171875,0.9072048664093018,1.0,0.0,3.0,1.0,0.0
17830560,297.4936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8810073733329773,0.3713765144348144,0.3345735073089599,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8089990019798279,0.2842765748500824,0.2704863846302032,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8538532257080078,0.3372997641563415,0.2369173616170883,297.394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.7946455478668213,0.2694379687309265,0.2566620111465454,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.6942735314369202,0.1778902262449264,0.8083323836326599,284.90386962890625,284.95001220703125,296.96563720703125,293.6444702148437,296.9646301269531,299.425048828125,284.91021728515625,1.0,0.4481426179409027,1.0,1.0,0.0,1.0,-2.2891249656677246,2.28912091255188,4.214550244796556e-06,1.7680305242538452,0.8493891954421997,0.8493891954421997,0.0,104.95008850097656,121.0,57927.41015625,0.0,1093.950927734375,1.0,279.75799560546875,283.6635131835937,296.6747741699219,300.4273681640625,293.1499938964844,293.1499938964844,280.04998779296875,40093.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949667811393738,1.0,0.0,0.0,3.542376041412353,3.542399644851685,8.373029345420946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8149.28173828125,0.0,1446.418701171875,1895.4371337890625,0.0,3356.62353515625,0.8859415650367737,1.0,0.0,3.0,1.0,0.0
17830620,297.5085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.8823164105415344,0.3772284984588623,0.3395618498325348,297.4453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538635253906,0.8104663491249084,0.2890561819076538,0.2748317718505859,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.8536417484283447,0.3408372700214386,0.2392221093177795,297.4045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.7957047820091248,0.2735220789909363,0.2603648900985718,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.696185290813446,0.1813012659549713,0.8231577277183533,285.0537109375,284.95001220703125,297.00762939453125,293.66015625,297.0066223144531,299.43804931640625,285.0520324707031,1.0,0.4546754360198974,1.0,1.0,0.0,1.0,-2.3253562450408936,2.3253519535064697,4.348673428467009e-06,1.796107053756714,0.9915136098861694,0.9915136098861694,0.0,107.53418731689452,124.0,58372.78125,0.0,1143.759033203125,1.0,280.0426940917969,283.7922668457031,296.6484680175781,300.3457946777344,293.1499938964844,293.1499938964844,279.75,31881.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885096907615662,1.0,0.0,0.0,3.723346710205078,3.723370790481568,9.25039444155118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9131.28125,0.0,1584.8739013671875,1895.4371337890625,0.0,3296.267578125,0.918772280216217,1.0,0.0,3.0,1.0,0.0
17830680,297.5085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.8823164105415344,0.3772284984588623,0.3395618498325348,297.4453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538635253906,0.8104663491249084,0.2890561819076538,0.2748317718505859,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.8536417484283447,0.3408372700214386,0.2392221093177795,297.4045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.7957047820091248,0.2735220789909363,0.2603648900985718,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.696185290813446,0.1813012659549713,0.8231577277183533,285.0537109375,284.95001220703125,297.00762939453125,293.66015625,297.0066223144531,299.43804931640625,285.0520324707031,1.0,0.4546754360198974,1.0,1.0,0.0,1.0,-2.3253562450408936,2.3253519535064697,4.348673428467009e-06,1.796107053756714,0.9915136098861694,0.9915136098861694,0.0,107.53418731689452,124.0,58372.78125,0.0,1143.759033203125,1.0,280.0426940917969,283.7922668457031,296.6484680175781,300.3457946777344,293.1499938964844,293.1499938964844,279.75,31881.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885096907615662,1.0,0.0,0.0,3.723346710205078,3.723370790481568,9.25039444155118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9131.28125,0.0,1584.8739013671875,1895.4371337890625,0.0,3296.267578125,0.918772280216217,1.0,0.0,3.0,1.0,0.0
17830740,297.5090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190673828125,0.8824707865715027,0.3818371891975403,0.3440938889980316,297.4503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.811177134513855,0.2933108210563659,0.2791036963462829,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.8525891900062561,0.3435614109039306,0.2413710206747055,297.4078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.796002209186554,0.2770945727825165,0.2639918625354767,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.6974613666534424,0.1844077110290527,0.838024377822876,284.9188842773437,284.95001220703125,297.04998779296875,293.6761169433594,297.0489807128906,299.4395446777344,284.9234313964844,1.0,0.4613158106803894,1.0,1.0,0.0,1.0,-2.360734701156616,2.3607301712036133,4.482012172957184e-06,1.8236534595489504,0.900900423526764,0.900900423526764,0.0,110.4858169555664,127.0,59951.65234375,0.0,1195.435546875,1.0,279.756591796875,283.6357727050781,296.7177124023437,300.58575439453125,293.1499938964844,293.1499938964844,280.04998779296875,37058.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008243680000304,1.0,0.0,0.0,3.6911134719848633,3.691138029098511,9.090924777410692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8347.626953125,0.0,1587.401123046875,1895.4371337890625,0.0,3411.267822265625,0.9153969287872314,1.0,0.0,3.0,1.0,0.0
17830800,297.5090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190673828125,0.8824707865715027,0.3818371891975403,0.3440938889980316,297.4503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.811177134513855,0.2933108210563659,0.2791036963462829,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.8525891900062561,0.3435614109039306,0.2413710206747055,297.4078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.796002209186554,0.2770945727825165,0.2639918625354767,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.6974613666534424,0.1844077110290527,0.838024377822876,284.9188842773437,284.95001220703125,297.04998779296875,293.6761169433594,297.0489807128906,299.4395446777344,284.9234313964844,1.0,0.4613158106803894,1.0,1.0,0.0,1.0,-2.360734701156616,2.3607301712036133,4.482012172957184e-06,1.8236534595489504,0.900900423526764,0.900900423526764,0.0,110.4858169555664,127.0,59951.65234375,0.0,1195.435546875,1.0,279.756591796875,283.6357727050781,296.7177124023437,300.58575439453125,293.1499938964844,293.1499938964844,280.04998779296875,37058.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008243680000304,1.0,0.0,0.0,3.6911134719848633,3.691138029098511,9.090924777410692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8347.626953125,0.0,1587.401123046875,1895.4371337890625,0.0,3411.267822265625,0.9153969287872314,1.0,0.0,3.0,1.0,0.0
17830860,297.517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912780761719,0.8826667070388794,0.387266606092453,0.3487567007541656,297.4573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09112548828125,0.8117663860321045,0.2978321611881256,0.2833325564861297,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912170410156,0.851486325263977,0.3467390835285187,0.2435068935155868,297.4129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0910949707031,0.7961524724960327,0.2808775007724762,0.2675422430038452,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907897949219,0.6984652876853943,0.1875320374965667,0.8522741794586182,285.0912170410156,284.95001220703125,297.0945739746094,293.6929016113281,297.093505859375,299.44696044921875,285.0925598144531,1.0,0.4678869843482971,1.0,1.0,0.0,1.0,-2.3953638076782227,2.3953590393066406,4.614333647623425e-06,1.8504897356033323,1.0,1.0,0.0,113.48460388183594,130.0,60137.046875,0.0,1247.7998046875,1.0,280.0434875488281,283.7973327636719,296.69122314453125,300.5030822753906,293.1499938964844,293.1499938964844,279.75,33001.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968484997749329,1.0,0.0,0.0,3.827758073806762,3.827783346176148,9.776473461897697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9352.109375,0.0,1716.54248046875,1895.4371337890625,0.0,3374.190185546875,0.9429476857185364,1.0,0.0,3.0,1.0,0.0
17830920,297.517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912780761719,0.8826667070388794,0.387266606092453,0.3487567007541656,297.4573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09112548828125,0.8117663860321045,0.2978321611881256,0.2833325564861297,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912170410156,0.851486325263977,0.3467390835285187,0.2435068935155868,297.4129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0910949707031,0.7961524724960327,0.2808775007724762,0.2675422430038452,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907897949219,0.6984652876853943,0.1875320374965667,0.8522741794586182,285.0912170410156,284.95001220703125,297.0945739746094,293.6929016113281,297.093505859375,299.44696044921875,285.0925598144531,1.0,0.4678869843482971,1.0,1.0,0.0,1.0,-2.3953638076782227,2.3953590393066406,4.614333647623425e-06,1.8504897356033323,1.0,1.0,0.0,113.48460388183594,130.0,60137.046875,0.0,1247.7998046875,1.0,280.0434875488281,283.7973327636719,296.69122314453125,300.5030822753906,293.1499938964844,293.1499938964844,279.75,33001.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968484997749329,1.0,0.0,0.0,3.827758073806762,3.827783346176148,9.776473461897697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9352.109375,0.0,1716.54248046875,1895.4371337890625,0.0,3374.190185546875,0.9429476857185364,1.0,0.0,3.0,1.0,0.0
17830980,297.5106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263916015625,0.8809611797332764,0.3912229537963867,0.3528456687927246,297.4542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261474609375,0.8106985092163086,0.3014186322689056,0.2871249616146087,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.8487355709075928,0.3487821519374847,0.2452877610921859,297.4081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92608642578125,0.7945653200149536,0.2837304770946502,0.2706412076950073,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.6976569294929504,0.1898446977138519,0.8643483519554138,284.92633056640625,284.95001220703125,297.1430053710937,293.71099853515625,297.141845703125,299.4410705566406,284.9286193847656,1.0,0.4742367267608642,1.0,1.0,0.0,1.0,-2.425209045410156,2.425204277038574,4.730236469185911e-06,1.8737531900405884,0.9498756527900696,0.9498756527900696,0.0,117.10535430908205,118.0,61912.0078125,0.0,1298.2850341796875,1.0,279.7557678222656,283.6018981933594,296.75537109375,300.7484741210937,293.1499938964844,293.1499938964844,279.45001220703125,35940.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093528985977172,1.0,0.0,0.0,3.8460092544555664,3.846035242080689,9.869926316241615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9643.1025390625,0.0,1761.9012451171875,1895.4371337890625,0.0,3490.59765625,0.9490492939949036,1.0,0.0,3.0,1.0,0.0
17831040,297.5106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263916015625,0.8809611797332764,0.3912229537963867,0.3528456687927246,297.4542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261474609375,0.8106985092163086,0.3014186322689056,0.2871249616146087,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.8487355709075928,0.3487821519374847,0.2452877610921859,297.4081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92608642578125,0.7945653200149536,0.2837304770946502,0.2706412076950073,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.6976569294929504,0.1898446977138519,0.8643483519554138,284.92633056640625,284.95001220703125,297.1430053710937,293.71099853515625,297.141845703125,299.4410705566406,284.9286193847656,1.0,0.4742367267608642,1.0,1.0,0.0,1.0,-2.425209045410156,2.425204277038574,4.730236469185911e-06,1.8737531900405884,0.9498756527900696,0.9498756527900696,0.0,117.10535430908205,118.0,61912.0078125,0.0,1298.2850341796875,1.0,279.7557678222656,283.6018981933594,296.75537109375,300.7484741210937,293.1499938964844,293.1499938964844,279.45001220703125,35940.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093528985977172,1.0,0.0,0.0,3.8460092544555664,3.846035242080689,9.869926316241615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9643.1025390625,0.0,1761.9012451171875,1895.4371337890625,0.0,3490.59765625,0.9490492939949036,1.0,0.0,3.0,1.0,0.0
17831100,297.50396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.821533203125,0.8831053376197815,0.3928516209125519,0.3543694615364074,297.4497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222045898437,0.8127906322479248,0.3029064238071441,0.2885939180850982,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82177734375,0.850087583065033,0.3494470417499542,0.245810255408287,297.4027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8224182128906,0.7964620590209961,0.2848412990570068,0.2717601060867309,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82452392578125,0.6995521783828735,0.1907058507204055,0.8685294389724731,284.8217163085937,284.95001220703125,297.1685485839844,293.7204895019531,297.1673583984375,299.4349365234375,284.8197021484375,1.0,0.4751783609390259,1.0,1.0,0.0,1.0,-2.435804605484009,2.4357998371124268,4.771750809595687e-06,1.882016658782959,0.856929361820221,0.856929361820221,0.0,117.00969696044922,118.0,62801.140625,0.0,1310.7420654296875,1.0,279.4955749511719,283.4751892089844,296.7806701660156,300.9097595214844,293.1499938964844,293.1499938964844,279.45001220703125,39987.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162787199020386,1.0,0.0,0.0,3.772329807281494,3.772355794906616,9.495385597801942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9297.71484375,0.0,1704.40869140625,1895.4371337890625,0.0,3554.777587890625,0.9329988360404968,1.0,0.0,3.0,1.0,0.0
17831160,297.4991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8875683546066284,0.3946160674095154,0.3557482957839966,297.4456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8167887926101685,0.3044026792049408,0.2898908257484436,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.853510856628418,0.3501492738723755,0.2461950778961181,297.397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.8003783822059631,0.2859426736831665,0.2726961076259613,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.7031887173652649,0.1915171444416046,0.8718296885490417,284.8887939453125,284.95001220703125,297.1949462890625,293.7302551269531,297.1937255859375,299.4296875,284.894775390625,1.0,0.4751662015914917,1.0,1.0,0.0,1.0,-2.4445717334747314,2.4445667266845703,4.806164724868722e-06,1.88881266117096,0.8681756258010864,0.8681756258010864,0.0,115.624267578125,106.0,62698.40234375,0.0,1315.6783447265625,1.0,279.4570617675781,283.5471496582031,296.7578125,300.8157958984375,293.1499938964844,293.1499938964844,279.75,40105.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175232648849488,1.0,0.0,0.0,3.660132646560669,3.660157442092896,8.93895844455983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8683.134765625,0.0,1575.271240234375,1895.4371337890625,0.0,3566.2841796875,0.9115859866142272,1.0,0.0,3.0,1.0,0.0
17831220,297.5024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0471496582031,0.896975576877594,0.3975909054279327,0.3579145669937134,297.44580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.8246950507164001,0.3066590428352356,0.2916645109653473,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.8612374663352966,0.3516094088554382,0.2469008713960647,297.3963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.8084421157836914,0.2876884937286377,0.2740052044391632,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.7105035781860352,0.1927608847618103,0.8761218786239624,285.0470275878906,284.95001220703125,297.2276611328125,293.7423095703125,297.2264099121094,299.43133544921875,285.049072265625,1.0,0.4742821753025055,1.0,1.0,0.0,1.0,-2.4568774700164795,2.4568724632263184,4.854531198361656e-06,1.898271560668945,0.9829317927360536,0.9829317927360536,0.0,112.36408233642578,106.0,62416.421875,0.0,1317.1412353515625,1.0,279.7176513671875,283.70172119140625,296.7128295898437,300.63818359375,293.1499938964844,293.1499938964844,279.75,33388.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108992218971252,1.0,0.0,0.0,3.7422356605529785,3.742260217666626,9.34448905809404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9061.5107421875,0.0,1618.1953125,1895.4371337890625,0.0,3504.947265625,0.9256381988525392,1.0,0.0,3.0,1.0,0.0
