time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17831280,297.5053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.9057105779647828,0.3996568024158478,0.3596566319465637,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.8318585753440857,0.3082559108734131,0.2930260598659515,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.8686614632606506,0.352689266204834,0.2475496083498001,297.3963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.8155558705329895,0.2889385521411896,0.2750418484210968,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.7168704271316528,0.1936560124158859,0.8794612884521484,285.04248046875,284.95001220703125,297.2500915527344,293.75054931640625,297.2488098144531,299.4337158203125,285.0411071777344,1.0,0.4733433127403259,1.0,1.0,0.0,1.0,-2.4666426181793213,2.46663761138916,4.893161076324759e-06,1.9058151245117188,1.0,1.0,0.0,109.40436553955078,94.0,62785.4453125,0.0,1316.7275390625,1.0,279.743408203125,283.6878967285156,296.7346496582031,300.7144470214844,293.1499938964844,293.1499938964844,279.45001220703125,32703.244140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103582501411438,1.0,0.0,0.0,3.80605149269104,3.8060765266418457,9.66590619100316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9721.052734375,0.0,1688.0911865234375,1895.4371337890625,0.0,3499.92822265625,0.9379969835281372,1.0,0.0,3.0,1.0,0.0
17831340,297.4975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.9329594969749452,0.403378427028656,0.3630082607269287,297.4415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8527730703353882,0.3114902079105377,0.2959355413913727,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.8904719352722168,0.3543684482574463,0.2486677169799804,297.3890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8351861834526062,0.2913293838500976,0.2771542072296142,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7340748906135559,0.1953705847263336,0.8862197399139404,284.91046142578125,284.95001220703125,297.3081359863281,293.7716979980469,297.3067932128906,299.4268493652344,284.91375732421875,1.0,0.4698086082935333,1.0,1.0,0.0,1.0,-2.486173391342163,2.486168384552002,4.9710624807630666e-06,1.9209892749786377,0.9078824520111084,0.9078824520111084,0.0,101.20317840576172,82.0,64075.51171875,0.0,1306.1756591796875,1.0,279.4569702148437,283.5357360839844,296.8006286621094,300.9337158203125,293.1499938964844,293.1499938964844,279.1499938964844,37535.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199967980384828,1.0,0.0,0.0,3.752683639526367,3.752708911895752,9.396739528710896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9953.4638671875,0.0,1662.251220703125,1895.4371337890625,0.0,3589.128662109375,0.9294880628585817,1.0,0.0,3.0,1.0,0.0
17831400,297.4975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.9329594969749452,0.403378427028656,0.3630082607269287,297.4415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8527730703353882,0.3114902079105377,0.2959355413913727,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.8904719352722168,0.3543684482574463,0.2486677169799804,297.3890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8351861834526062,0.2913293838500976,0.2771542072296142,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7340748906135559,0.1953705847263336,0.8862197399139404,284.91046142578125,284.95001220703125,297.3081359863281,293.7716979980469,297.3067932128906,299.4268493652344,284.91375732421875,1.0,0.4698086082935333,1.0,1.0,0.0,1.0,-2.486173391342163,2.486168384552002,4.9710624807630666e-06,1.9209892749786377,0.9078824520111084,0.9078824520111084,0.0,101.20317840576172,82.0,64075.51171875,0.0,1306.1756591796875,1.0,279.4569702148437,283.5357360839844,296.8006286621094,300.9337158203125,293.1499938964844,293.1499938964844,279.1499938964844,37535.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199967980384828,1.0,0.0,0.0,3.752683639526367,3.752708911895752,9.396739528710896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9953.4638671875,0.0,1662.251220703125,1895.4371337890625,0.0,3589.128662109375,0.9294880628585817,1.0,0.0,3.0,1.0,0.0
17831460,297.4896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.9663748741149902,0.4069764316082001,0.3657585680484772,297.4351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.880738377571106,0.3145307004451751,0.298382818698883,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9201261401176452,0.3558260798454284,0.2493616640567779,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8608785271644592,0.293495237827301,0.2787901163101196,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7562398910522461,0.1968577653169632,0.8910626769065857,284.9068908691406,284.95001220703125,297.36871337890625,293.7935485839844,297.3673095703125,299.41900634765625,284.9102783203125,1.0,0.4649294018745422,1.0,1.0,0.0,1.0,-2.5010359287261963,2.501030921936035,5.030548891227227e-06,1.9324243068695068,0.8507824540138245,0.8507824540138245,0.0,91.90866088867188,70.0,64685.31640625,0.0,1284.985107421875,1.0,279.1578063964844,283.5098876953125,296.8091125488281,300.9909973144531,293.1499938964844,293.1499938964844,279.45001220703125,39866.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256243705749512,1.0,0.0,0.0,3.5519332885742188,3.551957130432129,8.418271022492263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8975.3896484375,0.0,1454.931640625,1895.4371337890625,0.0,3640.97021484375,0.8877372145652771,1.0,0.0,3.0,1.0,0.0
17831520,297.4896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.9663748741149902,0.4069764316082001,0.3657585680484772,297.4351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.880738377571106,0.3145307004451751,0.298382818698883,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9201261401176452,0.3558260798454284,0.2493616640567779,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8608785271644592,0.293495237827301,0.2787901163101196,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7562398910522461,0.1968577653169632,0.8910626769065857,284.9068908691406,284.95001220703125,297.36871337890625,293.7935485839844,297.3673095703125,299.41900634765625,284.9102783203125,1.0,0.4649294018745422,1.0,1.0,0.0,1.0,-2.5010359287261963,2.501030921936035,5.030548891227227e-06,1.9324243068695068,0.8507824540138245,0.8507824540138245,0.0,91.90866088867188,70.0,64685.31640625,0.0,1284.985107421875,1.0,279.1578063964844,283.5098876953125,296.8091125488281,300.9909973144531,293.1499938964844,293.1499938964844,279.45001220703125,39866.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256243705749512,1.0,0.0,0.0,3.5519332885742188,3.551957130432129,8.418271022492263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8975.3896484375,0.0,1454.931640625,1895.4371337890625,0.0,3640.97021484375,0.8877372145652771,1.0,0.0,3.0,1.0,0.0
17831580,297.4975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.9990000128746032,0.4120728671550751,0.3652442693710327,297.4375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.923167049884796,0.3183798193931579,0.3014052808284759,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.964829444885254,0.3583186268806457,0.250620573759079,297.3804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.89956134557724,0.2964000105857849,0.2809374928474426,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.7897989153862,0.1988516300916671,0.897393524646759,285.0297546386719,284.95001220703125,297.4315185546875,293.8160095214844,297.4300842285156,299.4248352050781,285.0268249511719,1.0,0.4593595266342163,1.0,1.0,0.0,1.0,-2.5168726444244385,2.5168676376342773,5.094667812954867e-06,1.944780945777893,0.9682725071907043,0.9682725071907043,0.0,81.51719665527344,73.0,64778.46484375,0.0,1259.440673828125,1.0,279.442626953125,283.62237548828125,296.7977905273437,300.9061584472656,293.1499938964844,293.1499938964844,279.1499938964844,32561.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918248176574707,1.0,0.0,0.0,3.707584619522095,3.707608699798584,9.172240993393644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10020.048828125,0.0,1572.0472412109375,1895.4371337890625,0.0,3572.98291015625,0.9155721068382264,1.0,0.0,3.0,1.0,0.0
17831640,297.4975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.9990000128746032,0.4120728671550751,0.3652442693710327,297.4375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.923167049884796,0.3183798193931579,0.3014052808284759,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.964829444885254,0.3583186268806457,0.250620573759079,297.3804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.89956134557724,0.2964000105857849,0.2809374928474426,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.7897989153862,0.1988516300916671,0.897393524646759,285.0297546386719,284.95001220703125,297.4315185546875,293.8160095214844,297.4300842285156,299.4248352050781,285.0268249511719,1.0,0.4593595266342163,1.0,1.0,0.0,1.0,-2.5168726444244385,2.5168676376342773,5.094667812954867e-06,1.944780945777893,0.9682725071907043,0.9682725071907043,0.0,81.51719665527344,73.0,64778.46484375,0.0,1259.440673828125,1.0,279.442626953125,283.62237548828125,296.7977905273437,300.9061584472656,293.1499938964844,293.1499938964844,279.1499938964844,32561.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918248176574707,1.0,0.0,0.0,3.707584619522095,3.707608699798584,9.172240993393644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10020.048828125,0.0,1572.0472412109375,1895.4371337890625,0.0,3572.98291015625,0.9155721068382264,1.0,0.0,3.0,1.0,0.0
17831700,297.5120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.9990000128746032,0.4156959950923919,0.3512934744358063,297.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.939142107963562,0.3199952244758606,0.3029961884021759,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.977814555168152,0.3591431379318237,0.2512913644313812,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.9135331511497498,0.2975558936595917,0.2820877134799957,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8015261292457581,0.1996546536684036,0.9010016322135924,284.8807373046875,284.95001220703125,297.4636535644531,293.8274230957031,297.46221923828125,299.4317626953125,284.87481689453125,1.0,0.4580608010292053,1.0,1.0,0.0,1.0,-2.521031618118286,2.521026611328125,5.102657269162592e-06,1.9434715509414675,0.871147871017456,0.871147871017456,0.0,78.49763488769531,73.0,65588.7890625,0.0,1245.3787841796875,1.0,279.1983337402344,283.4566955566406,296.8603210449219,301.14093017578125,293.1499938964844,293.1499938964844,279.1499938964844,36966.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244633316993712,1.0,0.0,0.0,3.685763359069824,3.685787916183472,9.064590926755044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9708.6787109375,0.0,1580.62548828125,1895.4371337890625,0.0,3630.290283203125,0.9116583466529846,1.0,0.0,3.0,1.0,0.0
17831760,297.5292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9990000128746032,0.4196704030036926,0.3504373431205749,297.43194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.94168221950531,0.3214609622955322,0.3044021129608154,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.9790812134742736,0.3597781062126159,0.2517556548118591,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9155774116516112,0.2985576689243316,0.2830623984336853,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8031725883483887,0.2003439962863922,0.9042075276374816,284.9080810546875,284.95001220703125,297.4962463378906,293.8388977050781,297.4947814941406,299.4395446777344,284.9120788574219,1.0,0.4568733274936676,1.0,1.0,0.0,1.0,-2.5136749744415283,2.513669729232788,5.081330527900718e-06,1.942103266716004,0.8685939311981201,0.8685939311981201,0.0,78.26061248779297,76.0,65398.30078125,0.0,1242.1292724609375,1.0,279.1573791503906,283.4931335449219,296.8588562011719,301.0857849121094,293.1499938964844,293.1499938964844,279.45001220703125,38497.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260554909706116,1.0,0.0,0.0,3.602832317352295,3.602856397628784,8.661266406306822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9057.4091796875,0.0,1499.766845703125,1895.4371337890625,0.0,3644.93359375,0.8971275687217712,1.0,0.0,3.0,1.0,0.0
17831820,297.5788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.9990000128746032,0.429493248462677,0.341475635766983,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.9544445276260376,0.3250850737094879,0.3075689673423767,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.987829864025116,0.3619388341903686,0.2530426383018493,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.9276377558708192,0.3011833429336548,0.2853083610534668,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.8123452663421631,0.2021739780902862,0.9114972949028016,285.0264587402344,284.95001220703125,297.5625305175781,293.86212158203125,297.5610656738281,299.4696960449219,285.02392578125,1.0,0.4566129744052887,1.0,1.0,0.0,1.0,-2.519707441329956,2.519702434539795,5.105213858769275e-06,1.9464951753616333,0.983199656009674,0.983199656009674,0.0,76.61212921142578,96.0,65280.58984375,0.0,1242.416259765625,1.0,279.4429931640625,283.6050109863281,296.8458557128906,300.9895935058594,293.1499938964844,293.1499938964844,279.1499938964844,32560.529296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192785024642944,1.0,0.0,0.0,3.7515931129455566,3.751617431640625,9.391278581460938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10101.8984375,0.0,1622.7093505859375,1895.4371337890625,0.0,3582.498291015625,0.925475776195526,1.0,0.0,3.0,1.0,0.0
17831880,297.5788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.9990000128746032,0.429493248462677,0.341475635766983,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.9544445276260376,0.3250850737094879,0.3075689673423767,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.987829864025116,0.3619388341903686,0.2530426383018493,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.9276377558708192,0.3011833429336548,0.2853083610534668,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.8123452663421631,0.2021739780902862,0.9114972949028016,285.0264587402344,284.95001220703125,297.5625305175781,293.86212158203125,297.5610656738281,299.4696960449219,285.02392578125,1.0,0.4566129744052887,1.0,1.0,0.0,1.0,-2.519707441329956,2.519702434539795,5.105213858769275e-06,1.9464951753616333,0.983199656009674,0.983199656009674,0.0,76.61212921142578,96.0,65280.58984375,0.0,1242.416259765625,1.0,279.4429931640625,283.6050109863281,296.8458557128906,300.9895935058594,293.1499938964844,293.1499938964844,279.1499938964844,32560.529296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192785024642944,1.0,0.0,0.0,3.7515931129455566,3.751617431640625,9.391278581460938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10101.8984375,0.0,1622.7093505859375,1895.4371337890625,0.0,3582.498291015625,0.925475776195526,1.0,0.0,3.0,1.0,0.0
17831940,297.5881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92218017578125,0.9990000128746032,0.4359408318996429,0.3545536398887634,297.4271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217529296875,0.944835603237152,0.3281230032444,0.3107088208198547,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.9785284996032716,0.3632955551147461,0.2542354762554168,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.9169559478759766,0.3032317459583282,0.2875166535377502,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200134277344,0.8044634461402893,0.2036311477422714,0.91913241147995,284.922119140625,284.95001220703125,297.630126953125,293.8854675292969,297.6286315917969,299.47515869140625,284.9269104003906,1.0,0.4644741714000702,1.0,1.0,0.0,1.0,-2.5524232387542725,2.552417993545532,5.237682216829853e-06,1.971297264099121,0.900075376033783,0.900075376033783,0.0,80.38882446289062,114.0,66746.515625,0.0,1299.2462158203125,1.0,279.1567687988281,283.47882080078125,296.9107666015625,301.20574951171875,293.1499938964844,293.1499938964844,279.45001220703125,37328.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927868127822876,1.0,0.0,0.0,3.68860936164856,3.688633918762207,9.078594302991404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9213.7470703125,0.0,1586.5931396484375,1895.4371337890625,0.0,3661.584716796875,0.9154430627822876,1.0,0.0,3.0,1.0,0.0
17832000,297.5881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92218017578125,0.9990000128746032,0.4359408318996429,0.3545536398887634,297.4271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217529296875,0.944835603237152,0.3281230032444,0.3107088208198547,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.9785284996032716,0.3632955551147461,0.2542354762554168,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.9169559478759766,0.3032317459583282,0.2875166535377502,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200134277344,0.8044634461402893,0.2036311477422714,0.91913241147995,284.922119140625,284.95001220703125,297.630126953125,293.8854675292969,297.6286315917969,299.47515869140625,284.9269104003906,1.0,0.4644741714000702,1.0,1.0,0.0,1.0,-2.5524232387542725,2.552417993545532,5.237682216829853e-06,1.971297264099121,0.900075376033783,0.900075376033783,0.0,80.38882446289062,114.0,66746.515625,0.0,1299.2462158203125,1.0,279.1567687988281,283.47882080078125,296.9107666015625,301.20574951171875,293.1499938964844,293.1499938964844,279.45001220703125,37328.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927868127822876,1.0,0.0,0.0,3.68860936164856,3.688633918762207,9.078594302991404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9213.7470703125,0.0,1586.5931396484375,1895.4371337890625,0.0,3661.584716796875,0.9154430627822876,1.0,0.0,3.0,1.0,0.0
17832060,297.5511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024475097656,0.9990000128746032,0.4377776980400085,0.381674975156784,297.4293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021423339844,0.9223191738128662,0.3318475484848022,0.3142202496528625,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1022644042969,0.9569132328033448,0.3655359447002411,0.2557505369186401,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10205078125,0.8958220481872559,0.3058813810348511,0.2900386452674866,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10137939453125,0.7868370413780212,0.205386146903038,0.9275436401367188,285.1023254394531,284.95001220703125,297.6986389160156,293.9089050292969,297.6971435546875,299.4554138183594,285.1051330566406,1.0,0.4772421419620514,1.0,1.0,0.0,1.0,-2.604172706604004,2.604167222976685,5.451726337923901e-06,2.011026382446289,1.0,1.0,0.0,88.06468963623047,132.0,67324.765625,0.0,1399.469970703125,1.0,279.4435119628906,283.6426696777344,296.9057922363281,301.1617431640625,293.1499938964844,293.1499938964844,279.1499938964844,33037.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238650798797609,1.0,0.0,0.0,3.8296194076538086,3.829644680023194,9.785984502741485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10380.48046875,0.0,1719.075927734375,1895.4371337890625,0.0,3624.7841796875,0.9433924555778505,1.0,0.0,3.0,1.0,0.0
17832120,297.5511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024475097656,0.9990000128746032,0.4377776980400085,0.381674975156784,297.4293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021423339844,0.9223191738128662,0.3318475484848022,0.3142202496528625,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1022644042969,0.9569132328033448,0.3655359447002411,0.2557505369186401,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10205078125,0.8958220481872559,0.3058813810348511,0.2900386452674866,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10137939453125,0.7868370413780212,0.205386146903038,0.9275436401367188,285.1023254394531,284.95001220703125,297.6986389160156,293.9089050292969,297.6971435546875,299.4554138183594,285.1051330566406,1.0,0.4772421419620514,1.0,1.0,0.0,1.0,-2.604172706604004,2.604167222976685,5.451726337923901e-06,2.011026382446289,1.0,1.0,0.0,88.06468963623047,132.0,67324.765625,0.0,1399.469970703125,1.0,279.4435119628906,283.6426696777344,296.9057922363281,301.1617431640625,293.1499938964844,293.1499938964844,279.1499938964844,33037.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238650798797609,1.0,0.0,0.0,3.8296194076538086,3.829644680023194,9.785984502741485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10380.48046875,0.0,1719.075927734375,1895.4371337890625,0.0,3624.7841796875,0.9433924555778505,1.0,0.0,3.0,1.0,0.0
17832180,297.4845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.97150057554245,0.4360938668251037,0.3930670022964477,297.4241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.8829794526100159,0.3348781168460846,0.3178893029689789,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421081542969,0.9116300940513612,0.3668900728225708,0.2573505043983459,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.8588536977767944,0.3078614473342895,0.2927094995975494,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419860839844,0.7546874284744263,0.2065405696630478,0.936328113079071,284.942138671875,284.95001220703125,297.76776123046875,293.9322204589844,297.76629638671875,299.41357421875,284.9432373046875,1.0,0.4920109212398529,1.0,1.0,0.0,1.0,-2.638997793197632,2.6389920711517334,5.599233190878294e-06,2.038271427154541,0.9688022136688232,0.9688022136688232,0.0,102.54293060302734,150.0,69445.4140625,0.0,1510.32666015625,1.0,279.1552124023437,283.44146728515625,296.9755249023437,301.4471435546875,293.1499938964844,293.1499938964844,278.8500061035156,35217.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358962774276732,1.0,0.0,0.0,3.872040510177612,3.8720664978027344,1.000398469841457e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10776.5810546875,0.0,1788.3016357421875,1895.4371337890625,0.0,3735.065185546875,0.9543532133102416,1.0,0.0,3.0,1.0,0.0
17832240,297.4845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.97150057554245,0.4360938668251037,0.3930670022964477,297.4241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.8829794526100159,0.3348781168460846,0.3178893029689789,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421081542969,0.9116300940513612,0.3668900728225708,0.2573505043983459,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.8588536977767944,0.3078614473342895,0.2927094995975494,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419860839844,0.7546874284744263,0.2065405696630478,0.936328113079071,284.942138671875,284.95001220703125,297.76776123046875,293.9322204589844,297.76629638671875,299.41357421875,284.9432373046875,1.0,0.4920109212398529,1.0,1.0,0.0,1.0,-2.638997793197632,2.6389920711517334,5.599233190878294e-06,2.038271427154541,0.9688022136688232,0.9688022136688232,0.0,102.54293060302734,150.0,69445.4140625,0.0,1510.32666015625,1.0,279.1552124023437,283.44146728515625,296.9755249023437,301.4471435546875,293.1499938964844,293.1499938964844,278.8500061035156,35217.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358962774276732,1.0,0.0,0.0,3.872040510177612,3.8720664978027344,1.000398469841457e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10776.5810546875,0.0,1788.3016357421875,1895.4371337890625,0.0,3735.065185546875,0.9543532133102416,1.0,0.0,3.0,1.0,0.0
17832300,297.46533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298645019531,0.9473596811294556,0.4363232553005218,0.3932815790176391,297.4182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.83038330078125,0.8630194067955017,0.3360359072685241,0.3194313049316406,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8301696777344,0.8893609642982483,0.3671326041221618,0.2578693032264709,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83062744140625,0.8399703502655029,0.3084966242313385,0.2937598526477813,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8323974609375,0.7382960915565491,0.2068084925413131,0.9396001696586608,284.8300476074219,284.95001220703125,297.8024597167969,293.9437866210937,297.8009948730469,299.3992614746094,284.8285827636719,1.0,0.4991548955440521,1.0,1.0,0.0,1.0,-2.645926713943481,2.645921230316162,5.628639428323368e-06,2.04360580444336,0.8742181062698364,0.8742181062698364,0.0,111.61768341064452,150.0,70346.9296875,0.0,1561.3475341796875,1.0,278.894775390625,283.3079833984375,296.99981689453125,301.6138000488281,293.1499938964844,293.1499938964844,278.8500061035156,39187.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422632455825806,1.0,0.0,0.0,3.810852527618408,3.810878753662109,9.690307933851727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10396.99609375,0.0,1744.498291015625,1895.4371337890625,0.0,3793.003662109375,0.9412660002708436,1.0,0.0,3.0,1.0,0.0
17832360,297.45379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.9252028465270996,0.4371807277202606,0.3940308392047882,297.4129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8465750813484192,0.3372117877006531,0.3208338022232055,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8708292245864868,0.3674105405807495,0.2582658529281616,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8243011236190796,0.3091326355934143,0.2946661412715912,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.7245931625366211,0.2070492953062057,0.9422596096992492,284.8923034667969,284.95001220703125,297.8371887207031,293.955322265625,297.8357238769531,299.3895568847656,284.8971252441406,1.0,0.5062874555587769,1.0,1.0,0.0,1.0,-2.653272151947021,2.653266668319702,5.659750968334265e-06,2.049190282821656,0.8847116827964783,0.8847116827964783,0.0,120.70579528808594,153.0,70250.84375,0.0,1612.706298828125,1.0,278.85675048828125,283.3703308105469,296.9805603027344,301.5220031738281,293.1499938964844,293.1499938964844,279.1499938964844,39376.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9433347582817078,1.0,0.0,0.0,3.7170755863189697,3.7171008586883545,9.219260164172738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9696.1201171875,0.0,1634.8125,1895.4371337890625,0.0,3802.72265625,0.9235123991966248,1.0,0.0,3.0,1.0,0.0
17832420,297.4532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467834472656,0.90904039144516,0.4397363662719726,0.3961088061332702,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467529296875,0.8346940875053406,0.3394055068492889,0.3229749202728271,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467834472656,0.8569645881652832,0.3685466647148132,0.2590647637844085,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467529296875,0.8122442960739136,0.3105365931987762,0.2960859835147857,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.7137722373008728,0.2077469527721405,0.9461532831192015,285.0467834472656,284.95001220703125,297.8843994140625,293.9708557128906,297.8829345703125,299.388671875,285.0462951660156,1.0,0.5132647156715393,1.0,1.0,0.0,1.0,-2.6656816005706787,2.6656758785247803,5.71249393033213e-06,2.0586190223693848,1.0,1.0,0.0,129.16651916503906,153.0,69997.03125,0.0,1668.7835693359375,1.0,279.1270446777344,283.5202331542969,296.946533203125,301.3621826171875,293.1499938964844,293.1499938964844,279.1499938964844,33162.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372079372406006,1.0,0.0,0.0,3.808139801025391,3.808164834976196,9.676516583567718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10148.05078125,0.0,1694.1788330078125,1895.4371337890625,0.0,3747.02685546875,0.9396272301673888,1.0,0.0,3.0,1.0,0.0
17832480,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.9046123027801514,0.4410260915756225,0.3973827362060547,297.41259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.8312535285949707,0.3405002951622009,0.3241161406040191,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.8528332710266113,0.3691523969173431,0.2595708966255188,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.8084841966629028,0.3112556934356689,0.2968736588954925,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.7103152871131897,0.2081303745508194,0.9483590126037598,285.0413818359375,284.95001220703125,297.9065856933594,293.97808837890625,297.9051208496094,299.38934326171875,285.040771484375,1.0,0.5161580443382263,1.0,1.0,0.0,1.0,-2.6727888584136963,2.672783136367798,5.742917437601136e-06,2.0640697479248047,1.0,1.0,0.0,132.22056579589844,156.0,70249.1328125,0.0,1692.961181640625,1.0,279.14373779296875,283.51104736328125,296.9652099609375,301.4237060546875,293.1499938964844,293.1499938964844,278.8500061035156,33276.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371470808982848,1.0,0.0,0.0,3.845314741134644,3.845340251922608,9.866362233879045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10858.28125,0.0,1740.0462646484375,1895.4371337890625,0.0,3746.472412109375,0.9469716548919678,1.0,0.0,3.0,1.0,0.0
17832540,297.4422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.8936002254486084,0.4437103569507599,0.4004057645797729,297.40606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.8225522041320801,0.3431723117828369,0.3271461725234985,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.842232882976532,0.3700713217258453,0.260637879371643,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.7984591126441956,0.312790036201477,0.2988272309303283,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.7010092735290527,0.208844393491745,0.9536745548248292,284.9143981933594,284.95001220703125,297.9756164550781,294.0003967285156,297.9742126464844,299.379638671875,284.9171447753906,1.0,0.5236714482307434,1.0,1.0,0.0,1.0,-2.6900882720947266,2.690082311630249,5.817493729409762e-06,2.0774271488189697,0.9218437075614928,0.9218437075614928,0.0,140.49246215820312,144.0,71600.1875,0.0,1756.1549072265625,1.0,278.8566589355469,283.359375,297.0245361328125,301.6415100097656,293.1499938964844,293.1499938964844,278.54998779296875,37300.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945406973361969,1.0,0.0,0.0,3.7990760803222656,3.7991018295288086,9.630509794078534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11144.5908203125,0.0,1715.560546875,1895.4371337890625,0.0,3821.49169921875,0.939740777015686,1.0,0.0,3.0,1.0,0.0
17832600,297.4422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.8936002254486084,0.4437103569507599,0.4004057645797729,297.40606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.8225522041320801,0.3431723117828369,0.3271461725234985,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.842232882976532,0.3700713217258453,0.260637879371643,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.7984591126441956,0.312790036201477,0.2988272309303283,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.7010092735290527,0.208844393491745,0.9536745548248292,284.9143981933594,284.95001220703125,297.9756164550781,294.0003967285156,297.9742126464844,299.379638671875,284.9171447753906,1.0,0.5236714482307434,1.0,1.0,0.0,1.0,-2.6900882720947266,2.690082311630249,5.817493729409762e-06,2.0774271488189697,0.9218437075614928,0.9218437075614928,0.0,140.49246215820312,144.0,71600.1875,0.0,1756.1549072265625,1.0,278.8566589355469,283.359375,297.0245361328125,301.6415100097656,293.1499938964844,293.1499938964844,278.54998779296875,37300.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945406973361969,1.0,0.0,0.0,3.7990760803222656,3.7991018295288086,9.630509794078534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11144.5908203125,0.0,1715.560546875,1895.4371337890625,0.0,3821.49169921875,0.939740777015686,1.0,0.0,3.0,1.0,0.0
17832660,297.431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8950980305671692,0.446346253156662,0.4026434123516083,297.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8241903185844421,0.3456877171993255,0.3294720649719238,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8425132036209106,0.3707803785800934,0.2610939443111419,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7993977665901184,0.3141286075115204,0.3000616133213043,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.7014517188072205,0.2093827426433563,0.9560425281524658,284.90643310546875,284.95001220703125,298.04400634765625,294.0221252441406,298.0426025390625,299.3699951171875,284.9088134765625,1.0,0.5248417854309082,1.0,1.0,0.0,1.0,-2.7004520893096924,2.700446128845215,5.8622617871151306e-06,2.085362195968628,0.8635097146034241,0.8635097146034241,0.0,140.9888916015625,132.0,72151.5546875,0.0,1773.8538818359375,1.0,278.5574035644531,283.3256530761719,297.03369140625,301.69842529296875,293.1499938964844,293.1499938964844,278.8500061035156,39525.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9499553442001344,1.0,0.0,0.0,3.616309642791748,3.616333961486816,8.726187274987751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10028.939453125,0.0,1522.140869140625,1895.4371337890625,0.0,3862.559814453125,0.9014790654182434,1.0,0.0,3.0,1.0,0.0
17832720,297.431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8950980305671692,0.446346253156662,0.4026434123516083,297.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8241903185844421,0.3456877171993255,0.3294720649719238,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8425132036209106,0.3707803785800934,0.2610939443111419,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7993977665901184,0.3141286075115204,0.3000616133213043,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.7014517188072205,0.2093827426433563,0.9560425281524658,284.90643310546875,284.95001220703125,298.04400634765625,294.0221252441406,298.0426025390625,299.3699951171875,284.9088134765625,1.0,0.5248417854309082,1.0,1.0,0.0,1.0,-2.7004520893096924,2.700446128845215,5.8622617871151306e-06,2.085362195968628,0.8635097146034241,0.8635097146034241,0.0,140.9888916015625,132.0,72151.5546875,0.0,1773.8538818359375,1.0,278.5574035644531,283.3256530761719,297.03369140625,301.69842529296875,293.1499938964844,293.1499938964844,278.8500061035156,39525.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9499553442001344,1.0,0.0,0.0,3.616309642791748,3.616333961486816,8.726187274987751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10028.939453125,0.0,1522.140869140625,1895.4371337890625,0.0,3862.559814453125,0.9014790654182434,1.0,0.0,3.0,1.0,0.0
17832780,297.43780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.9080860614776612,0.4505141973495483,0.4058813750743866,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.8350040912628174,0.3491480052471161,0.3322903215885162,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.8525492548942566,0.3726323246955871,0.2620306313037872,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.8100038170814514,0.3163173496723175,0.3017014563083648,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.7105963826179504,0.2105489075183868,0.9594406485557556,285.0246276855469,284.95001220703125,298.11138916015625,294.043212890625,298.1100158691406,299.3751220703125,285.0228576660156,1.0,0.522943913936615,1.0,1.0,0.0,1.0,-2.7149038314819336,2.714898109436035,5.924762717768317e-06,2.096327304840088,0.976288914680481,0.976288914680481,0.0,135.50799560546875,120.0,72158.0703125,0.0,1770.16455078125,1.0,278.8430480957031,283.4394836425781,297.0266418457031,301.6097717285156,293.1499938964844,293.1499938964844,278.54998779296875,32965.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9432713985443116,1.0,0.0,0.0,3.7541210651397705,3.754145622253418,9.403939316143806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11198.4873046875,0.0,1628.77294921875,1895.4371337890625,0.0,3802.1484375,0.9263296723365784,1.0,0.0,3.0,1.0,0.0
17832840,297.43780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.9080860614776612,0.4505141973495483,0.4058813750743866,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.8350040912628174,0.3491480052471161,0.3322903215885162,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.8525492548942566,0.3726323246955871,0.2620306313037872,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.8100038170814514,0.3163173496723175,0.3017014563083648,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.7105963826179504,0.2105489075183868,0.9594406485557556,285.0246276855469,284.95001220703125,298.11138916015625,294.043212890625,298.1100158691406,299.3751220703125,285.0228576660156,1.0,0.522943913936615,1.0,1.0,0.0,1.0,-2.7149038314819336,2.714898109436035,5.924762717768317e-06,2.096327304840088,0.976288914680481,0.976288914680481,0.0,135.50799560546875,120.0,72158.0703125,0.0,1770.16455078125,1.0,278.8430480957031,283.4394836425781,297.0266418457031,301.6097717285156,293.1499938964844,293.1499938964844,278.54998779296875,32965.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9432713985443116,1.0,0.0,0.0,3.7541210651397705,3.754145622253418,9.403939316143806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11198.4873046875,0.0,1628.77294921875,1895.4371337890625,0.0,3802.1484375,0.9263296723365784,1.0,0.0,3.0,1.0,0.0
17832900,297.4342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.9175959825515748,0.4519877731800079,0.407371461391449,297.4007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8424632549285889,0.350626140832901,0.3336932063102722,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.8597678542137146,0.3732179403305053,0.2624838650226593,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8170186877250671,0.3171794414520263,0.302512913942337,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.7167138457298279,0.2110028564929962,0.9612053632736206,284.8882141113281,284.95001220703125,298.1446228027344,294.0534362792969,298.14324951171875,299.372802734375,284.8836364746094,1.0,0.5212863087654114,1.0,1.0,0.0,1.0,-2.7220263481140137,2.722020387649536,5.956032509857323e-06,2.101893901824951,0.8890025019645691,0.8890025019645691,0.0,131.68927001953125,120.0,73247.3984375,0.0,1763.1270751953125,1.0,278.5952453613281,283.2814025878906,297.083984375,301.8583374023437,293.1499938964844,293.1499938964844,278.54998779296875,36568.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489385485649108,1.0,0.0,0.0,3.741169214248657,3.741194248199463,9.339163398180972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10892.158203125,0.0,1641.3441162109375,1895.4371337890625,0.0,3853.39453125,0.9241370558738708,1.0,0.0,3.0,1.0,0.0
17832960,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.927758514881134,0.4532804191112518,0.4083609282970428,297.3983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.8503845930099487,0.3519696593284607,0.3348072469234466,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176940917969,0.8674028515815735,0.3736270070075989,0.2626629769802093,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.8241509795188904,0.3179040849208832,0.3030509650707245,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.722831130027771,0.2113508135080337,0.9620771408081056,284.9178161621094,284.95001220703125,298.1774597167969,294.0634765625,298.1761169433594,299.36834716796875,284.92047119140625,1.0,0.5191625356674194,1.0,1.0,0.0,1.0,-2.726465940475464,2.7264599800109863,5.97565258431132e-06,2.10540509223938,0.8911734819412231,0.8911734819412231,0.0,127.6708755493164,108.0,73198.7734375,0.0,1751.1041259765625,1.0,278.5570678710937,283.312255859375,297.0826721191406,301.8086853027344,293.1499938964844,293.1499938964844,278.8500061035156,37700.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9505106806755066,1.0,0.0,0.0,3.678261995315552,3.678286552429199,9.027730811794754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10166.7861328125,0.0,1577.6611328125,1895.4371337890625,0.0,3867.561279296875,0.913260281085968,1.0,0.0,3.0,1.0,0.0
17833020,297.433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.9552955627441406,0.4572428166866302,0.4112108051776886,297.401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.8726359009742737,0.35544353723526,0.3374695777893066,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.889204740524292,0.375395804643631,0.2634162306785583,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.8437180519104004,0.3200530409812927,0.3044892251491546,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.7393805384635925,0.2125393003225326,0.9648435711860656,285.0352783203125,284.95001220703125,298.24188232421875,294.0828552246094,298.2405700683594,299.3724670410156,285.03350830078125,1.0,0.5142701268196106,1.0,1.0,0.0,1.0,-2.739042520523072,2.7390365600585938,6.031201337464154e-06,2.1152544021606445,1.0,1.0,0.0,117.83707427978516,96.0,73153.1640625,0.0,1724.057373046875,1.0,278.8435363769531,283.4261169433594,297.072998046875,301.72296142578125,293.1499938964844,293.1499938964844,278.54998779296875,32800.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454137086868286,1.0,0.0,0.0,3.817453622817993,3.817478656768799,9.723906941871974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11365.642578125,0.0,1702.536865234375,1895.4371337890625,0.0,3821.552490234375,0.940441071987152,1.0,0.0,3.0,1.0,0.0
17833080,297.433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.9552955627441406,0.4572428166866302,0.4112108051776886,297.401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.8726359009742737,0.35544353723526,0.3374695777893066,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.889204740524292,0.375395804643631,0.2634162306785583,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.8437180519104004,0.3200530409812927,0.3044892251491546,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.7393805384635925,0.2125393003225326,0.9648435711860656,285.0352783203125,284.95001220703125,298.24188232421875,294.0828552246094,298.2405700683594,299.3724670410156,285.03350830078125,1.0,0.5142701268196106,1.0,1.0,0.0,1.0,-2.739042520523072,2.7390365600585938,6.031201337464154e-06,2.1152544021606445,1.0,1.0,0.0,117.83707427978516,96.0,73153.1640625,0.0,1724.057373046875,1.0,278.8435363769531,283.4261169433594,297.072998046875,301.72296142578125,293.1499938964844,293.1499938964844,278.54998779296875,32800.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454137086868286,1.0,0.0,0.0,3.817453622817993,3.817478656768799,9.723906941871974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11365.642578125,0.0,1702.536865234375,1895.4371337890625,0.0,3821.552490234375,0.940441071987152,1.0,0.0,3.0,1.0,0.0
