time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17833140,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9838935136795044,0.4598141610622406,0.4134489595890045,297.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.90075021982193,0.3582437336444855,0.339889645576477,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.91731595993042,0.3762903809547424,0.2639219164848327,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.868769109249115,0.3215675055980682,0.3056921064853668,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.7604821920394897,0.2133127152919769,0.9669803380966188,284.9065246582031,284.95001220703125,298.3043518066406,294.10125732421875,298.3031005859375,299.3646850585937,284.9088439941406,1.0,0.5086938738822937,1.0,1.0,0.0,1.0,-2.749269962310791,2.7492637634277344,6.076897079765331e-06,2.123420000076294,0.9083327651023864,0.9083327651023864,0.0,107.4839324951172,84.0,74283.21875,0.0,1690.8082275390625,1.0,278.5570678710937,283.27667236328125,297.1230773925781,301.9215393066406,293.1499938964844,293.1499938964844,278.25,37537.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9531405568122864,1.0,0.0,0.0,3.7603681087493896,3.7603936195373535,9.435262882107054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11633.4345703125,0.0,1671.3148193359375,1895.4371337890625,0.0,3891.210205078125,0.9311225414276124,1.0,0.0,3.0,1.0,0.0
17833200,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9838935136795044,0.4598141610622406,0.4134489595890045,297.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.90075021982193,0.3582437336444855,0.339889645576477,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.91731595993042,0.3762903809547424,0.2639219164848327,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.868769109249115,0.3215675055980682,0.3056921064853668,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.7604821920394897,0.2133127152919769,0.9669803380966188,284.9065246582031,284.95001220703125,298.3043518066406,294.10125732421875,298.3031005859375,299.3646850585937,284.9088439941406,1.0,0.5086938738822937,1.0,1.0,0.0,1.0,-2.749269962310791,2.7492637634277344,6.076897079765331e-06,2.123420000076294,0.9083327651023864,0.9083327651023864,0.0,107.4839324951172,84.0,74283.21875,0.0,1690.8082275390625,1.0,278.5570678710937,283.27667236328125,297.1230773925781,301.9215393066406,293.1499938964844,293.1499938964844,278.25,37537.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9531405568122864,1.0,0.0,0.0,3.7603681087493896,3.7603936195373535,9.435262882107054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11633.4345703125,0.0,1671.3148193359375,1895.4371337890625,0.0,3891.210205078125,0.9311225414276124,1.0,0.0,3.0,1.0,0.0
17833260,297.4218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.9990000128746032,0.4630941152572632,0.4009231925010681,297.3934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9351527690887452,0.3609481751918793,0.3420028686523437,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.9510692358016968,0.3770625591278076,0.2641318440437317,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8977456092834473,0.3229450285434723,0.3065731823444366,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.7850531339645386,0.213930606842041,0.9678837656974792,284.89910888671875,284.95001220703125,298.3645324707031,294.1185607910156,298.3633117675781,299.3606872558594,284.89892578125,1.0,0.5020669102668762,1.0,1.0,0.0,1.0,-2.7494759559631348,2.749469995498657,6.074072643968975e-06,2.1218318939208984,0.8485773801803589,0.8485773801803589,0.0,97.61695098876952,87.0,74487.0,0.0,1638.68896484375,1.0,278.2577514648437,283.2463684082031,297.1261291503906,301.9545288085937,293.1499938964844,293.1499938964844,278.54998779296875,39721.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9567464590072632,1.0,0.0,0.0,3.5679759979248047,3.567999839782715,8.494486678500834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10433.3115234375,0.0,1471.0325927734375,1895.4371337890625,0.0,3923.53076171875,0.8906705379486084,1.0,0.0,3.0,1.0,0.0
17833320,297.4218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.9990000128746032,0.4630941152572632,0.4009231925010681,297.3934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9351527690887452,0.3609481751918793,0.3420028686523437,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.9510692358016968,0.3770625591278076,0.2641318440437317,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8977456092834473,0.3229450285434723,0.3065731823444366,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.7850531339645386,0.213930606842041,0.9678837656974792,284.89910888671875,284.95001220703125,298.3645324707031,294.1185607910156,298.3633117675781,299.3606872558594,284.89892578125,1.0,0.5020669102668762,1.0,1.0,0.0,1.0,-2.7494759559631348,2.749469995498657,6.074072643968975e-06,2.1218318939208984,0.8485773801803589,0.8485773801803589,0.0,97.61695098876952,87.0,74487.0,0.0,1638.68896484375,1.0,278.2577514648437,283.2463684082031,297.1261291503906,301.9545288085937,293.1499938964844,293.1499938964844,278.54998779296875,39721.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9567464590072632,1.0,0.0,0.0,3.5679759979248047,3.567999839782715,8.494486678500834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10433.3115234375,0.0,1471.0325927734375,1895.4371337890625,0.0,3923.53076171875,0.8906705379486084,1.0,0.0,3.0,1.0,0.0
17833380,297.4770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.9990000128746032,0.4721125066280365,0.3887588381767273,297.3973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.9492931962013244,0.3644229173660278,0.3450073301792145,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.9627866148948668,0.3787651062011719,0.2651001811027527,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.9092472791671752,0.3250033259391784,0.3082606196403503,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.7944940328598022,0.2150531411170959,0.9718067049980164,284.9934997558594,284.95001220703125,298.4220886230469,294.1346740722656,298.4209289550781,299.3934020996094,284.9917907714844,1.0,0.4983517527580261,1.0,1.0,0.0,1.0,-2.7359087467193604,2.735902786254883,6.018819931341568e-06,2.113497257232666,0.931837558746338,0.931837558746338,0.0,94.37712097167967,90.0,73853.265625,0.0,1610.0452880859375,1.0,278.5423889160156,283.3511657714844,297.1121826171875,301.82037353515625,293.1499938964844,293.1499938964844,278.25,33886.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490054845809937,1.0,0.0,0.0,3.671736001968384,3.671759843826294,8.995725124805176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11528.798828125,0.0,1541.5814208984375,1895.4371337890625,0.0,3853.998291015625,0.9082624912261964,1.0,0.0,3.0,1.0,0.0
17833440,297.4770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.9990000128746032,0.4721125066280365,0.3887588381767273,297.3973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.9492931962013244,0.3644229173660278,0.3450073301792145,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.9627866148948668,0.3787651062011719,0.2651001811027527,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.9092472791671752,0.3250033259391784,0.3082606196403503,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.7944940328598022,0.2150531411170959,0.9718067049980164,284.9934997558594,284.95001220703125,298.4220886230469,294.1346740722656,298.4209289550781,299.3934020996094,284.9917907714844,1.0,0.4983517527580261,1.0,1.0,0.0,1.0,-2.7359087467193604,2.735902786254883,6.018819931341568e-06,2.113497257232666,0.931837558746338,0.931837558746338,0.0,94.37712097167967,90.0,73853.265625,0.0,1610.0452880859375,1.0,278.5423889160156,283.3511657714844,297.1121826171875,301.82037353515625,293.1499938964844,293.1499938964844,278.25,33886.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490054845809937,1.0,0.0,0.0,3.671736001968384,3.671759843826294,8.995725124805176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11528.798828125,0.0,1541.5814208984375,1895.4371337890625,0.0,3853.998291015625,0.9082624912261964,1.0,0.0,3.0,1.0,0.0
17833500,297.5004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.9990000128746032,0.4764922261238098,0.3834378719329834,297.3963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.9555805921554564,0.3658913671970367,0.3465094566345215,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.967845380306244,0.3792695999145508,0.2655715346336365,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.9148890376091005,0.3257889449596405,0.3091069757938385,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.7988777756690979,0.2154919505119323,0.9739978313446044,284.8717956542969,284.95001220703125,298.4497985839844,294.14227294921875,298.4486694335937,299.4067687988281,284.8705139160156,1.0,0.4975628852844238,1.0,1.0,0.0,1.0,-2.7356858253479004,2.735679864883423,6.017915893608006e-06,2.113361358642578,0.8455967307090759,0.8455967307090759,0.0,93.1526336669922,90.0,74519.859375,0.0,1603.923828125,1.0,278.2974853515625,283.2169189453125,297.1627502441406,302.0378112792969,293.1499938964844,293.1499938964844,278.25,38414.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95345139503479,1.0,0.0,0.0,3.620827198028565,3.6208512783050537,8.748001505409775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11156.9375,0.0,1518.874755859375,1895.4371337890625,0.0,3894.00146484375,0.8981789350509644,1.0,0.0,3.0,1.0,0.0
17833560,297.5196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225158691406,0.9990000128746032,0.4805972874164581,0.3802465796470642,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.9596624374389648,0.3672995865345001,0.3477864563465118,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.9708019495010376,0.3796923756599426,0.2658299207687378,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222106933594,0.918543815612793,0.3265058696269989,0.309743195772171,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92138671875,0.8016152381896973,0.2158795148134231,0.975577473640442,284.9224853515625,284.95001220703125,298.4767150878906,294.1495361328125,298.47564697265625,299.4172668457031,284.9239501953125,1.0,0.4972411096096039,1.0,1.0,0.0,1.0,-2.736356019973755,2.7363500595092773,6.02098043600563e-06,2.1139333248138428,0.8615338206291199,0.8615338206291199,0.0,92.45697784423828,110.0,74376.4375,0.0,1601.6480712890625,1.0,278.25787353515625,283.2644958496094,297.1577453613281,301.9681396484375,293.1499938964844,293.1499938964844,278.54998779296875,38201.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538307189941406,1.0,0.0,0.0,3.55120587348938,3.551229238510132,8.414823469138355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10433.28125,0.0,1442.031005859375,1895.4371337890625,0.0,3897.40576171875,0.8857288956642151,1.0,0.0,3.0,1.0,0.0
17833620,297.5389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.9990000128746032,0.4861012101173401,0.3875812292098999,297.3982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.95551598072052,0.3699922263622284,0.350187748670578,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.9656354188919068,0.380987673997879,0.2666071355342865,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.913413405418396,0.3280836641788482,0.3111186921596527,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.7974676489830017,0.2168104946613311,0.9794661402702332,285.03887939453125,284.95001220703125,298.5160827636719,294.159912109375,298.5150451660156,299.4317321777344,285.036376953125,1.0,0.5019556879997253,1.0,1.0,0.0,1.0,-2.755284547805786,2.7552785873413086,6.104117801442044e-06,2.1283462047576904,0.9643787145614624,0.9643787145614624,0.0,94.80570220947266,110.0,74415.5703125,0.0,1640.1949462890625,1.0,278.5310974121094,283.3773193359375,297.1368713378906,301.8448791503906,293.1499938964844,293.1499938964844,278.54998779296875,32327.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948070764541626,1.0,0.0,0.0,3.672114610671997,3.672138214111328,8.997579925562604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10936.888671875,0.0,1530.2642822265625,1895.4371337890625,0.0,3845.5654296875,0.9079405665397644,1.0,0.0,3.0,1.0,0.0
17833680,297.5379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.9990000128746032,0.4871881306171417,0.3919818103313446,297.3992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.9524747729301452,0.3708458840847015,0.351053237915039,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.9623469710350036,0.3813969790935516,0.2669426798820495,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.9101476073265076,0.3285859823226928,0.3116514384746551,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.7948254942893982,0.217108353972435,0.981054961681366,285.0281066894531,284.95001220703125,298.5281066894531,294.1629943847656,298.527099609375,299.43212890625,285.02685546875,1.0,0.5042150616645813,1.0,1.0,0.0,1.0,-2.764561653137207,2.7645554542541504,6.145306997495936e-06,2.13551926612854,0.9704911708831788,0.9704911708831788,0.0,96.16244506835938,130.0,74715.125,0.0,1660.2301025390625,1.0,278.5426025390625,283.3642272949219,297.15118408203125,301.8968505859375,293.1499938964844,293.1499938964844,278.25,32439.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483567476272584,1.0,0.0,0.0,3.705300331115722,3.705324411392212,9.16094222702668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11675.8251953125,0.0,1568.5206298828125,1895.4371337890625,0.0,3848.14599609375,0.9149634838104248,1.0,0.0,3.0,1.0,0.0
17833740,297.4869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.9990000128746032,0.4869959652423858,0.4205687046051025,297.39630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93994140625,0.9305217266082764,0.3737078905105591,0.3542029559612274,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94000244140625,0.9391219019889832,0.3822566568851471,0.2679088413715362,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.8898859620094299,0.330036461353302,0.313464492559433,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.7773241400718689,0.2178215235471725,0.9862892627716064,284.94012451171875,284.95001220703125,298.5758972167969,294.175048828125,298.5749816894531,299.402099609375,284.94317626953125,1.0,0.5166861414909363,1.0,1.0,0.0,1.0,-2.812321186065674,2.812314987182617,6.359769940900151e-06,2.1725494861602783,0.9068118929862976,0.9068118929862976,0.0,104.8210220336914,148.0,76574.734375,0.0,1773.383056640625,1.0,278.2570495605469,283.2415466308594,297.20220947265625,302.1346435546875,293.1499938964844,293.1499938964844,278.54998779296875,36389.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569961428642272,1.0,0.0,0.0,3.6712701320648193,3.671294450759888,8.993442293103726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10724.9287109375,0.0,1559.895751953125,1895.4371337890625,0.0,3925.76416015625,0.9109169840812684,1.0,0.0,3.0,1.0,0.0
17833800,297.4869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.9990000128746032,0.4869959652423858,0.4205687046051025,297.39630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93994140625,0.9305217266082764,0.3737078905105591,0.3542029559612274,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94000244140625,0.9391219019889832,0.3822566568851471,0.2679088413715362,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.8898859620094299,0.330036461353302,0.313464492559433,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.7773241400718689,0.2178215235471725,0.9862892627716064,284.94012451171875,284.95001220703125,298.5758972167969,294.175048828125,298.5749816894531,299.402099609375,284.94317626953125,1.0,0.5166861414909363,1.0,1.0,0.0,1.0,-2.812321186065674,2.812314987182617,6.359769940900151e-06,2.1725494861602783,0.9068118929862976,0.9068118929862976,0.0,104.8210220336914,148.0,76574.734375,0.0,1773.383056640625,1.0,278.2570495605469,283.2415466308594,297.20220947265625,302.1346435546875,293.1499938964844,293.1499938964844,278.54998779296875,36389.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569961428642272,1.0,0.0,0.0,3.6712701320648193,3.671294450759888,8.993442293103726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10724.9287109375,0.0,1559.895751953125,1895.4371337890625,0.0,3925.76416015625,0.9109169840812684,1.0,0.0,3.0,1.0,0.0
17833860,297.418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712585449219,0.9798105359077454,0.4843093752861023,0.4365063607692718,297.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07135009765625,0.8954487442970276,0.3771288096904754,0.3577927052974701,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07135009765625,0.9012055397033693,0.3838203847408294,0.2692387998104095,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714111328125,0.8583382368087769,0.3319559693336487,0.3156642317771911,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717468261719,0.7500150203704834,0.2186593115329742,0.992302179336548,285.0712890625,284.95001220703125,298.61981201171875,294.1855163574219,298.6189880371094,299.3645935058594,285.0704040527344,1.0,0.5309461355209351,1.0,1.0,0.0,1.0,-2.847688913345337,2.847682476043701,6.522472176584415e-06,2.2006547451019287,1.0,1.0,0.0,119.63096618652344,166.0,76958.1875,0.0,1900.0067138671875,1.0,278.54345703125,283.36236572265625,297.1896667480469,302.0885314941406,293.1499938964844,293.1499938964844,278.25,32839.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95504492521286,1.0,0.0,0.0,3.818257808685303,3.818282842636109,9.728005352371838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12044.5703125,0.0,1703.8065185546875,1895.4371337890625,0.0,3908.294677734375,0.9407060742378236,1.0,0.0,3.0,1.0,0.0
17833920,297.418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712585449219,0.9798105359077454,0.4843093752861023,0.4365063607692718,297.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07135009765625,0.8954487442970276,0.3771288096904754,0.3577927052974701,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07135009765625,0.9012055397033693,0.3838203847408294,0.2692387998104095,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714111328125,0.8583382368087769,0.3319559693336487,0.3156642317771911,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717468261719,0.7500150203704834,0.2186593115329742,0.992302179336548,285.0712890625,284.95001220703125,298.61981201171875,294.1855163574219,298.6189880371094,299.3645935058594,285.0704040527344,1.0,0.5309461355209351,1.0,1.0,0.0,1.0,-2.847688913345337,2.847682476043701,6.522472176584415e-06,2.2006547451019287,1.0,1.0,0.0,119.63096618652344,166.0,76958.1875,0.0,1900.0067138671875,1.0,278.54345703125,283.36236572265625,297.1896667480469,302.0885314941406,293.1499938964844,293.1499938964844,278.25,32839.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95504492521286,1.0,0.0,0.0,3.818257808685303,3.818282842636109,9.728005352371838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12044.5703125,0.0,1703.8065185546875,1895.4371337890625,0.0,3908.294677734375,0.9407060742378236,1.0,0.0,3.0,1.0,0.0
17833980,297.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.9396064877510072,0.4841091632843017,0.436591237783432,297.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8619931936264038,0.3795700073242187,0.3610976040363312,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.865852415561676,0.3842428028583526,0.2703175544738769,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.8274522423744202,0.3329831659793854,0.3176182508468628,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.7232601642608643,0.2188099324703216,0.99733304977417,284.9121398925781,284.95001220703125,298.6595153808594,294.19439697265625,298.65875244140625,299.3407592773437,284.9143981933594,1.0,0.5445070862770081,1.0,1.0,0.0,1.0,-2.861069440841675,2.861063003540039,6.584233233297709e-06,2.211139678955078,0.926677405834198,0.926677405834198,0.0,138.28091430664062,184.0,78331.7265625,0.0,2012.7203369140625,1.0,278.256103515625,283.1805725097656,297.2241516113281,302.29205322265625,293.1499938964844,293.1499938964844,278.1499938964844,36788.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964055836200714,1.0,0.0,0.0,3.800628900527954,3.800654649734497,9.638383744459134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11890.0068359375,0.0,1713.4359130859375,1895.4371337890625,0.0,3988.656494140625,0.9395740032196044,1.0,0.0,3.0,1.0,0.0
17834040,297.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.9396064877510072,0.4841091632843017,0.436591237783432,297.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8619931936264038,0.3795700073242187,0.3610976040363312,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.865852415561676,0.3842428028583526,0.2703175544738769,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.8274522423744202,0.3329831659793854,0.3176182508468628,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.7232601642608643,0.2188099324703216,0.99733304977417,284.9121398925781,284.95001220703125,298.6595153808594,294.19439697265625,298.65875244140625,299.3407592773437,284.9143981933594,1.0,0.5445070862770081,1.0,1.0,0.0,1.0,-2.861069440841675,2.861063003540039,6.584233233297709e-06,2.211139678955078,0.926677405834198,0.926677405834198,0.0,138.28091430664062,184.0,78331.7265625,0.0,2012.7203369140625,1.0,278.256103515625,283.1805725097656,297.2241516113281,302.29205322265625,293.1499938964844,293.1499938964844,278.1499938964844,36788.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964055836200714,1.0,0.0,0.0,3.800628900527954,3.800654649734497,9.638383744459134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11890.0068359375,0.0,1713.4359130859375,1895.4371337890625,0.0,3988.656494140625,0.9395740032196044,1.0,0.0,3.0,1.0,0.0
17834100,297.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.9214149713516236,0.4846294820308685,0.4372124373912811,297.38824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8486446738243103,0.3807244598865509,0.362523078918457,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8515974879264832,0.3843822777271271,0.2706604301929474,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8147266507148743,0.3334171175956726,0.3183746933937073,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.711693525314331,0.2188010513782501,0.9990018010139464,284.8937683105469,284.95001220703125,298.6776733398437,294.1981811523437,298.6769714355469,299.3332214355469,284.89501953125,1.0,0.5511200428009033,1.0,1.0,0.0,1.0,-2.8668553829193115,2.866848945617676,6.611007393075852e-06,2.2156636714935303,0.8991094827651978,0.8991094827651978,0.0,147.67758178710938,184.0,78634.2421875,0.0,2068.181396484375,1.0,278.1659240722656,283.15191650390625,297.2203063964844,302.3222351074219,293.1499938964844,293.1499938964844,278.1499938964844,37775.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658533930778505,1.0,0.0,0.0,3.76813530921936,3.768160820007324,9.47428134168149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11744.2705078125,0.0,1682.3328857421875,1895.4371337890625,0.0,4004.588623046875,0.9323784708976746,1.0,0.0,3.0,1.0,0.0
17834160,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259948730469,0.9062073230743408,0.4854373037815094,0.4381264150142669,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.8373434543609619,0.3819631338119507,0.3639927804470062,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.8394923806190491,0.3846265375614166,0.2710467576980591,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.925537109375,0.8029442429542542,0.333918958902359,0.3191610276699066,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246826171875,0.7006744146347046,0.2188304364681244,1.0007051229476929,284.92584228515625,284.95001220703125,298.69464111328125,294.2015380859375,298.6940002441406,299.3281555175781,284.92828369140625,1.0,0.5576742887496948,1.0,1.0,0.0,1.0,-2.873175859451294,2.873169183731079,6.640291758230887e-06,2.2205941677093506,0.9071369171142578,0.9071369171142578,0.0,156.96876525878906,172.0,78655.1796875,0.0,2124.246826171875,1.0,278.1521911621094,283.17987060546875,297.2107238769531,302.283935546875,293.1499938964844,293.1499938964844,278.1499938964844,37384.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9660895466804504,1.0,0.0,0.0,3.737429141998291,3.7374541759490967,9.320500566900592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11714.2607421875,0.0,1643.2406005859375,1895.4371337890625,0.0,4006.679443359375,0.9261882901191713,1.0,0.0,3.0,1.0,0.0
17834220,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.8996995687484741,0.4875354170799255,0.4400806427001953,297.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.8327088952064514,0.3847039341926574,0.3667058646678924,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.8335217237472534,0.3854331970214844,0.2716971933841705,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.7971557378768921,0.3351562917232513,0.3204691708087921,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.6948777437210083,0.2190664708614349,1.0025030374526978,284.9531555175781,284.95001220703125,298.72491455078125,294.2069091796875,298.724365234375,299.3233642578125,284.953857421875,1.0,0.5617053508758545,1.0,1.0,0.0,1.0,-2.8833048343658447,2.88329815864563,6.687540462735342e-06,2.228577375411988,0.9199963808059692,0.9199963808059692,0.0,162.6478729248047,160.0,78874.6015625,0.0,2169.304443359375,1.0,278.1499938964844,283.1969909667969,297.2080078125,302.2803955078125,293.1499938964844,293.1499938964844,278.1499938964844,36120.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965995192527771,1.0,0.0,0.0,3.734808206558228,3.734833240509033,9.30743283333868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11746.2412109375,0.0,1630.5076904296875,1895.4371337890625,0.0,4005.843994140625,0.9244661927223206,1.0,0.0,3.0,1.0,0.0
17834280,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.8996995687484741,0.4875354170799255,0.4400806427001953,297.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.8327088952064514,0.3847039341926574,0.3667058646678924,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.8335217237472534,0.3854331970214844,0.2716971933841705,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.7971557378768921,0.3351562917232513,0.3204691708087921,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.6948777437210083,0.2190664708614349,1.0025030374526978,284.9531555175781,284.95001220703125,298.72491455078125,294.2069091796875,298.724365234375,299.3233642578125,284.953857421875,1.0,0.5617053508758545,1.0,1.0,0.0,1.0,-2.8833048343658447,2.88329815864563,6.687540462735342e-06,2.228577375411988,0.9199963808059692,0.9199963808059692,0.0,162.6478729248047,160.0,78874.6015625,0.0,2169.304443359375,1.0,278.1499938964844,283.1969909667969,297.2080078125,302.2803955078125,293.1499938964844,293.1499938964844,278.1499938964844,36120.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965995192527771,1.0,0.0,0.0,3.734808206558228,3.734833240509033,9.30743283333868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11746.2412109375,0.0,1630.5076904296875,1895.4371337890625,0.0,4005.843994140625,0.9244661927223206,1.0,0.0,3.0,1.0,0.0
17834340,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591979980469,0.905038058757782,0.4896776974201202,0.4418950378894806,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591979980469,0.8379185199737549,0.3875617980957031,0.369266539812088,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591979980469,0.8374496102333069,0.386366069316864,0.2722526490688324,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591979980469,0.8016965389251709,0.3365058004856109,0.3216135203838348,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.6983466148376465,0.2194347381591797,1.0035200119018557,284.9591979980469,284.95001220703125,298.75,294.2104187011719,298.74957275390625,299.320068359375,284.95928955078125,1.0,0.5610727667808533,1.0,1.0,0.0,1.0,-2.891830921173096,2.891824245452881,6.727361324010417e-06,2.2352614402771,0.9290757775306702,0.9290757775306702,0.0,160.2200927734375,148.0,79139.109375,0.0,2171.916015625,1.0,278.1499938964844,283.1957397460937,297.2130126953125,302.30194091796875,293.1499938964844,293.1499938964844,278.1499938964844,35663.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665154814720154,1.0,0.0,0.0,3.748913288116455,3.7489383220672607,9.377867513649108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11789.931640625,0.0,1643.4368896484375,1895.4371337890625,0.0,4010.4482421875,0.927259087562561,1.0,0.0,3.0,1.0,0.0
17834400,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591979980469,0.905038058757782,0.4896776974201202,0.4418950378894806,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591979980469,0.8379185199737549,0.3875617980957031,0.369266539812088,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591979980469,0.8374496102333069,0.386366069316864,0.2722526490688324,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591979980469,0.8016965389251709,0.3365058004856109,0.3216135203838348,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.6983466148376465,0.2194347381591797,1.0035200119018557,284.9591979980469,284.95001220703125,298.75,294.2104187011719,298.74957275390625,299.320068359375,284.95928955078125,1.0,0.5610727667808533,1.0,1.0,0.0,1.0,-2.891830921173096,2.891824245452881,6.727361324010417e-06,2.2352614402771,0.9290757775306702,0.9290757775306702,0.0,160.2200927734375,148.0,79139.109375,0.0,2171.916015625,1.0,278.1499938964844,283.1957397460937,297.2130126953125,302.30194091796875,293.1499938964844,293.1499938964844,278.1499938964844,35663.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665154814720154,1.0,0.0,0.0,3.748913288116455,3.7489383220672607,9.377867513649108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11789.931640625,0.0,1643.4368896484375,1895.4371337890625,0.0,4010.4482421875,0.927259087562561,1.0,0.0,3.0,1.0,0.0
17834460,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95867919921875,0.9173700213432312,0.4917342066764831,0.4434953927993774,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95867919921875,0.8484674692153931,0.3904439210891723,0.3717066049575805,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95867919921875,0.8466523885726929,0.3873097598552704,0.2727116644382477,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95867919921875,0.8114813566207886,0.3378778100013733,0.322636216878891,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95867919921875,0.7066482901573181,0.2198593616485595,1.004111647605896,284.95867919921875,284.95001220703125,298.7719421386719,294.2138061523437,298.7715148925781,299.3167724609375,284.9586486816406,1.0,0.557964026927948,1.0,1.0,0.0,1.0,-2.89918065071106,2.8991739749908447,6.761728400306311e-06,2.2409989833831787,0.9347338676452636,0.9347338676452636,0.0,153.84217834472656,136.0,79393.1796875,0.0,2152.98193359375,1.0,278.1499938964844,283.1894226074219,297.217041015625,302.322998046875,293.1499938964844,293.1499938964844,278.1499938964844,35558.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671908617019652,1.0,0.0,0.0,3.765736103057861,3.765761375427246,9.462220873501792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11830.0205078125,0.0,1662.373291015625,1895.4371337890625,0.0,4016.420654296875,0.9309369325637816,1.0,0.0,3.0,1.0,0.0
17834520,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95867919921875,0.9173700213432312,0.4917342066764831,0.4434953927993774,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95867919921875,0.8484674692153931,0.3904439210891723,0.3717066049575805,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95867919921875,0.8466523885726929,0.3873097598552704,0.2727116644382477,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95867919921875,0.8114813566207886,0.3378778100013733,0.322636216878891,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95867919921875,0.7066482901573181,0.2198593616485595,1.004111647605896,284.95867919921875,284.95001220703125,298.7719421386719,294.2138061523437,298.7715148925781,299.3167724609375,284.9586486816406,1.0,0.557964026927948,1.0,1.0,0.0,1.0,-2.89918065071106,2.8991739749908447,6.761728400306311e-06,2.2409989833831787,0.9347338676452636,0.9347338676452636,0.0,153.84217834472656,136.0,79393.1796875,0.0,2152.98193359375,1.0,278.1499938964844,283.1894226074219,297.217041015625,302.322998046875,293.1499938964844,293.1499938964844,278.1499938964844,35558.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671908617019652,1.0,0.0,0.0,3.765736103057861,3.765761375427246,9.462220873501792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11830.0205078125,0.0,1662.373291015625,1895.4371337890625,0.0,4016.420654296875,0.9309369325637816,1.0,0.0,3.0,1.0,0.0
17834580,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574584960937,0.9359317421913148,0.4937214255332947,0.4449393153190613,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574584960937,0.8637596368789673,0.3933482468128204,0.3740732669830322,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574584960937,0.8604555130004883,0.3882632851600647,0.2731073498725891,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574584960937,0.8247504830360413,0.3392666578292846,0.323581337928772,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.7182691693305969,0.2203250974416732,1.0044578313827517,284.9574584960937,284.95001220703125,298.7929992675781,294.2189025878906,298.7925720214844,299.3135986328125,284.9574584960937,1.0,0.55332350730896,1.0,1.0,0.0,1.0,-2.9057888984680176,2.905781984329224,6.792620752094081e-06,2.246121406555176,0.9391970634460448,0.9391970634460448,0.0,145.05419921875,124.0,79642.4296875,0.0,2120.735107421875,1.0,278.1499938964844,283.1830749511719,297.2218933105469,302.34381103515625,293.1499938964844,293.1499938964844,278.1499938964844,35556.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677866101264954,1.0,0.0,0.0,3.782292604446411,3.782317638397217,9.545606189931275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11869.375,0.0,1681.9525146484375,1895.4371337890625,0.0,4021.6845703125,0.9346492886543274,1.0,0.0,3.0,1.0,0.0
17834640,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574584960937,0.9359317421913148,0.4937214255332947,0.4449393153190613,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574584960937,0.8637596368789673,0.3933482468128204,0.3740732669830322,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574584960937,0.8604555130004883,0.3882632851600647,0.2731073498725891,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574584960937,0.8247504830360413,0.3392666578292846,0.323581337928772,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.7182691693305969,0.2203250974416732,1.0044578313827517,284.9574584960937,284.95001220703125,298.7929992675781,294.2189025878906,298.7925720214844,299.3135986328125,284.9574584960937,1.0,0.55332350730896,1.0,1.0,0.0,1.0,-2.9057888984680176,2.905781984329224,6.792620752094081e-06,2.246121406555176,0.9391970634460448,0.9391970634460448,0.0,145.05419921875,124.0,79642.4296875,0.0,2120.735107421875,1.0,278.1499938964844,283.1830749511719,297.2218933105469,302.34381103515625,293.1499938964844,293.1499938964844,278.1499938964844,35556.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677866101264954,1.0,0.0,0.0,3.782292604446411,3.782317638397217,9.545606189931275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11869.375,0.0,1681.9525146484375,1895.4371337890625,0.0,4021.6845703125,0.9346492886543274,1.0,0.0,3.0,1.0,0.0
17834700,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.9470410346984864,0.4946916699409485,0.4456179141998291,297.3813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.8732409477233887,0.3948100805282593,0.3752427101135254,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.8691309094429016,0.388746440410614,0.2732923924922943,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.8327081203460693,0.3399681150913238,0.32403764128685,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.7249711155891418,0.2205712646245956,1.004585862159729,284.95709228515625,284.95001220703125,298.80322265625,294.2220764160156,298.8028259277344,299.31207275390625,284.95709228515625,1.0,0.5506271719932556,1.0,1.0,0.0,1.0,-2.908935785293579,2.9089291095733643,6.807325917179696e-06,2.248547077178955,0.9413124918937684,0.9413124918937684,0.0,140.07470703125,124.0,79766.578125,0.0,2101.38232421875,1.0,278.1499938964844,283.1802673339844,297.22491455078125,302.354736328125,293.1499938964844,293.1499938964844,278.1499938964844,35563.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680572152137756,1.0,0.0,0.0,3.7902913093566895,3.790316820144653,9.586022997609689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11889.20703125,0.0,1691.5286865234375,1895.4371337890625,0.0,4024.07470703125,0.9364515542984008,1.0,0.0,3.0,1.0,0.0
17834760,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95684814453125,0.9588907957077026,0.4956470429897308,0.4462747871875763,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95684814453125,0.8839503526687622,0.3962772786617279,0.3764083981513977,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95684814453125,0.8790043592453003,0.3892336785793304,0.2734736204147339,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95684814453125,0.8416785597801208,0.3406733572483063,0.3244886994361877,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.7323685884475708,0.2208240032196045,1.0047030448913574,284.95684814453125,284.95001220703125,298.8132629394531,294.2256164550781,298.8128356933594,299.3105773925781,284.95684814453125,1.0,0.5477784276008606,1.0,1.0,0.0,1.0,-2.912027835845948,2.9120209217071533,6.821769147791201e-06,2.2509214878082275,0.9434465169906616,0.9434465169906616,0.0,134.8640899658203,112.0,79891.625,0.0,2080.744873046875,1.0,278.1499938964844,283.1776428222656,297.2283630371094,302.3660583496094,293.1499938964844,293.1499938964844,278.1499938964844,35568.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683109521865844,1.0,0.0,0.0,3.798182964324951,3.798208236694336,9.625981647332085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11909.322265625,0.0,1701.0067138671875,1895.4371337890625,0.0,4026.31494140625,0.9382303953170776,1.0,0.0,3.0,1.0,0.0
17834820,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.9795417785644532,0.4972187578678131,0.4473357498645782,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.9049029350280762,0.3987516760826111,0.3783621788024902,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.8985074758529663,0.3900596499443054,0.2737731039524078,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.8595964908599854,0.3418647944927215,0.3252391517162323,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.7469545006752014,0.2212600708007812,1.0048890113830566,284.95672607421875,284.95001220703125,298.8296813964844,294.2324523925781,298.82928466796875,299.30816650390625,284.9567565917969,1.0,0.5427477955818176,1.0,1.0,0.0,1.0,-2.917137384414673,2.917130470275879,6.845628831797512e-06,2.254826545715332,0.947139322757721,0.947139322757721,0.0,125.750244140625,112.0,80105.0625,0.0,2044.038330078125,1.0,278.1499938964844,283.17364501953125,297.2349548339844,302.3861389160156,293.1499938964844,293.1499938964844,278.1499938964844,35574.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968704879283905,1.0,0.0,0.0,3.8113551139831534,3.811380624771118,9.69286361396371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11943.9873046875,0.0,1716.876708984375,1895.4371337890625,0.0,4029.791259765625,0.9411981701850892,1.0,0.0,3.0,1.0,0.0
17834880,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.983460009098053,0.4975140690803528,0.4475331306457519,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.909542202949524,0.3992238938808441,0.3787340521812439,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.9026508927345276,0.3902177512645721,0.2738298177719116,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.8634741902351379,0.3420923352241516,0.3253815174102783,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.7501100897789001,0.2213442325592041,1.004924178123474,284.95672607421875,284.95001220703125,298.8327331542969,294.2338562011719,298.8323669433594,299.3077087402344,284.9567565917969,1.0,0.5417670607566833,1.0,1.0,0.0,1.0,-2.918102502822876,2.918095827102661,6.850135832792148e-06,2.2555620670318604,0.947857677936554,0.947857677936554,0.0,123.98334503173828,100.0,80146.171875,0.0,2036.864501953125,1.0,278.1499938964844,283.17291259765625,297.2362976074219,302.3900756835937,293.1499938964844,293.1499938964844,278.1499938964844,35574.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687746167182922,1.0,0.0,0.0,3.8138644695281982,3.813889980316162,9.705630645839849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11950.7021484375,0.0,1719.9085693359375,1895.4371337890625,0.0,4030.406494140625,0.941763162612915,1.0,0.0,3.0,1.0,0.0
17834940,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.9990000128746032,0.4999439120292663,0.4409584999084472,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.939871311187744,0.4021442532539367,0.3811050951480865,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.9304173588752748,0.3911715745925903,0.274217426776886,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8877047300338745,0.3434825241565704,0.3263164758682251,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.7699573636054993,0.2218456119298935,1.005380153656006,284.9505920410156,284.95001220703125,298.8515319824219,294.2435302734375,298.8511657714844,299.3073425292969,284.9495544433594,1.0,0.5350099205970764,1.0,1.0,0.0,1.0,-2.9152169227600098,2.915210247039795,6.837160071881954e-06,2.2535808086395264,0.9472297430038452,0.9472297430038452,0.0,114.01386260986328,88.0,80243.3203125,0.0,1982.4493408203125,1.0,278.1499938964844,283.1638488769531,297.24517822265625,302.4110107421875,293.1499938964844,293.1499938964844,278.1499938964844,35728.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691189527511596,1.0,0.0,0.0,3.826193809509277,3.82621955871582,9.768484687810997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11971.154296875,0.0,1736.041748046875,1895.4371337890625,0.0,4033.443603515625,0.944560170173645,1.0,0.0,3.0,1.0,0.0
