time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17835000,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.9990000128746032,0.4999439120292663,0.4409584999084472,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.939871311187744,0.4021442532539367,0.3811050951480865,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.9304173588752748,0.3911715745925903,0.274217426776886,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8877047300338745,0.3434825241565704,0.3263164758682251,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.7699573636054993,0.2218456119298935,1.005380153656006,284.9505920410156,284.95001220703125,298.8515319824219,294.2435302734375,298.8511657714844,299.3073425292969,284.9495544433594,1.0,0.5350099205970764,1.0,1.0,0.0,1.0,-2.9152169227600098,2.915210247039795,6.837160071881954e-06,2.2535808086395264,0.9472297430038452,0.9472297430038452,0.0,114.01386260986328,88.0,80243.3203125,0.0,1982.4493408203125,1.0,278.1499938964844,283.1638488769531,297.24517822265625,302.4110107421875,293.1499938964844,293.1499938964844,278.1499938964844,35728.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691189527511596,1.0,0.0,0.0,3.826193809509277,3.82621955871582,9.768484687810997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11971.154296875,0.0,1736.041748046875,1895.4371337890625,0.0,4033.443603515625,0.944560170173645,1.0,0.0,3.0,1.0,0.0
17835060,297.38458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314270019531,0.9990000128746032,0.5072006583213806,0.4137524664402008,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93145751953125,0.9640523791313172,0.4049166142940521,0.3834726512432098,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93145751953125,0.9536182284355164,0.3919612169265747,0.2745931446552276,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314880371094,0.90840482711792,0.3447283506393432,0.3272498846054077,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.931640625,0.7869706153869629,0.2222547829151153,1.0059956312179563,284.93145751953125,284.95001220703125,298.86968994140625,294.2545166015625,298.86932373046875,299.3304138183594,284.9309387207031,1.0,0.5261242389678955,1.0,1.0,0.0,1.0,-2.887683153152466,2.887676477432251,6.708416549372487e-06,2.232206344604492,0.9272980093955994,0.9272980093955994,0.0,106.05420684814452,106.0,79691.421875,0.0,1898.056884765625,1.0,278.1499938964844,283.155029296875,297.25054931640625,302.39093017578125,293.1499938964844,293.1499938964844,278.1499938964844,36623.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683829545974731,1.0,0.0,0.0,3.8054778575897217,3.8055036067962646,9.662993534220732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11884.755859375,0.0,1717.9903564453125,1895.4371337890625,0.0,4026.950439453125,0.9404300451278688,1.0,0.0,3.0,1.0,0.0
17835120,297.38458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314270019531,0.9990000128746032,0.5072006583213806,0.4137524664402008,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93145751953125,0.9640523791313172,0.4049166142940521,0.3834726512432098,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93145751953125,0.9536182284355164,0.3919612169265747,0.2745931446552276,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314880371094,0.90840482711792,0.3447283506393432,0.3272498846054077,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.931640625,0.7869706153869629,0.2222547829151153,1.0059956312179563,284.93145751953125,284.95001220703125,298.86968994140625,294.2545166015625,298.86932373046875,299.3304138183594,284.9309387207031,1.0,0.5261242389678955,1.0,1.0,0.0,1.0,-2.887683153152466,2.887676477432251,6.708416549372487e-06,2.232206344604492,0.9272980093955994,0.9272980093955994,0.0,106.05420684814452,106.0,79691.421875,0.0,1898.056884765625,1.0,278.1499938964844,283.155029296875,297.25054931640625,302.39093017578125,293.1499938964844,293.1499938964844,278.1499938964844,36623.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683829545974731,1.0,0.0,0.0,3.8054778575897217,3.8055036067962646,9.662993534220732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11884.755859375,0.0,1717.9903564453125,1895.4371337890625,0.0,4026.950439453125,0.9404300451278688,1.0,0.0,3.0,1.0,0.0
17835180,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.9990000128746032,0.5155560374259949,0.4101344347000122,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.9691046476364136,0.4078262746334076,0.3861191272735595,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.9573454260826112,0.3928867876529693,0.2751700282096863,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.9126081466674804,0.3460930287837982,0.3284525573253631,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.7899263501167297,0.2228322029113769,1.0081614255905151,284.951904296875,284.95001220703125,298.8872375488281,294.2667236328125,298.88690185546875,299.36053466796875,284.9530639648437,1.0,0.52696692943573,1.0,1.0,0.0,1.0,-2.891207933425904,2.8912012577056885,6.723096248606453e-06,2.2341725826263428,0.9341378808021544,0.9341378808021544,0.0,105.26792907714844,126.0,79724.515625,0.0,1899.9053955078125,1.0,278.1499938964844,283.1759948730469,297.26007080078125,302.38397216796875,293.1499938964844,293.1499938964844,278.1499938964844,36185.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668510556221008,1.0,0.0,0.0,3.790370941162109,3.790396213531494,9.586425449015223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11890.2119140625,0.0,1696.455810546875,1895.4371337890625,0.0,4013.416259765625,0.9370437264442444,1.0,0.0,3.0,1.0,0.0
17835240,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.9990000128746032,0.5155560374259949,0.4101344347000122,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.9691046476364136,0.4078262746334076,0.3861191272735595,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.9573454260826112,0.3928867876529693,0.2751700282096863,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.9126081466674804,0.3460930287837982,0.3284525573253631,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.7899263501167297,0.2228322029113769,1.0081614255905151,284.951904296875,284.95001220703125,298.8872375488281,294.2667236328125,298.88690185546875,299.36053466796875,284.9530639648437,1.0,0.52696692943573,1.0,1.0,0.0,1.0,-2.891207933425904,2.8912012577056885,6.723096248606453e-06,2.2341725826263428,0.9341378808021544,0.9341378808021544,0.0,105.26792907714844,126.0,79724.515625,0.0,1899.9053955078125,1.0,278.1499938964844,283.1759948730469,297.26007080078125,302.38397216796875,293.1499938964844,293.1499938964844,278.1499938964844,36185.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668510556221008,1.0,0.0,0.0,3.790370941162109,3.790396213531494,9.586425449015223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11890.2119140625,0.0,1696.455810546875,1895.4371337890625,0.0,4013.416259765625,0.9370437264442444,1.0,0.0,3.0,1.0,0.0
17835300,297.4423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96484375,0.9990000128746032,0.5178963541984558,0.4164421260356903,297.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647827148437,0.965420663356781,0.4093401134014129,0.3875870406627655,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647827148437,0.952601432800293,0.3934110999107361,0.2755672633647918,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646911621094,0.9082160592079164,0.3468257188796997,0.3291896879673004,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96435546875,0.7862663865089417,0.2231634706258773,1.0098932981491089,284.9648132324219,284.95001220703125,298.89581298828125,294.27325439453125,298.8954772949219,299.3646850585937,284.9660339355469,1.0,0.5302271246910095,1.0,1.0,0.0,1.0,-2.9039835929870605,2.9039769172668457,6.782132459193235e-06,2.243818759918213,0.9458355903625488,0.9458355903625488,0.0,107.29362487792967,126.0,80056.359375,0.0,1930.6746826171875,1.0,278.1499938964844,283.1831359863281,297.2696533203125,302.4076232910156,293.1499938964844,293.1499938964844,278.1499938964844,35643.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666537642478944,1.0,0.0,0.0,3.800964593887329,3.800990104675293,9.640086773288203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11944.685546875,0.0,1704.9200439453125,1895.4371337890625,0.0,4011.671142578125,0.9390697479248048,1.0,0.0,3.0,1.0,0.0
17835360,297.4320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.9990000128746032,0.5187323093414307,0.4269371926784515,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.9584733247756958,0.4108629524707794,0.3891148865222931,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.9444103240966796,0.3939453661441803,0.2760095298290252,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.9010592699050904,0.3475657105445862,0.329984039068222,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.7801186442375183,0.2234834879636764,1.0118366479873655,284.9771423339844,284.95001220703125,298.9042358398437,294.28009033203125,298.9039001464844,299.3601379394531,284.9783020019531,1.0,0.5349758863449097,1.0,1.0,0.0,1.0,-2.922248125076294,2.922241449356079,6.86733210386592e-06,2.257763624191284,0.9615039229393004,0.9615039229393004,0.0,110.61538696289062,144.0,80552.7890625,0.0,1977.216064453125,1.0,278.1499938964844,283.1870422363281,297.2808837890625,302.4451599121094,293.1499938964844,293.1499938964844,278.1499938964844,35100.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669952392578124,1.0,0.0,0.0,3.8219189643859854,3.821944713592529,9.746669320520596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12025.7353515625,0.0,1725.93115234375,1895.4371337890625,0.0,4014.691162109375,0.9434391260147096,1.0,0.0,3.0,1.0,0.0
17835420,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.9990000128746032,0.5164636969566345,0.4551389217376709,297.3818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.9388445615768432,0.413873553276062,0.392240434885025,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.9225727915763856,0.39498370885849,0.2769486308097839,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8830241560935974,0.3490128815174103,0.3316426575183868,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.7644768953323364,0.2240204513072967,1.015770673751831,284.9971923828125,284.95001220703125,298.9207458496094,294.2944641113281,298.9204406738281,299.3302001953125,284.9981994628906,1.0,0.5470154881477356,1.0,1.0,0.0,1.0,-2.967745065689087,2.967738151550293,7.082356660248479e-06,2.2927086353302,0.9992552399635316,0.9992552399635316,0.0,119.7579574584961,162.0,81827.03125,0.0,2099.911865234375,1.0,278.1499938964844,283.1864318847656,297.3042297363281,302.54522705078125,293.1499938964844,293.1499938964844,278.1499938964844,34344.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690183401107788,1.0,0.0,0.0,3.883207082748413,3.883233308792114,1.006177058116009e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12232.03515625,0.0,1795.2525634765625,1895.4371337890625,0.0,4032.555908203125,0.9567049145698548,1.0,0.0,3.0,1.0,0.0
17835480,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.9990000128746032,0.5164636969566345,0.4551389217376709,297.3818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.9388445615768432,0.413873553276062,0.392240434885025,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.9225727915763856,0.39498370885849,0.2769486308097839,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8830241560935974,0.3490128815174103,0.3316426575183868,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.7644768953323364,0.2240204513072967,1.015770673751831,284.9971923828125,284.95001220703125,298.9207458496094,294.2944641113281,298.9204406738281,299.3302001953125,284.9981994628906,1.0,0.5470154881477356,1.0,1.0,0.0,1.0,-2.967745065689087,2.967738151550293,7.082356660248479e-06,2.2927086353302,0.9992552399635316,0.9992552399635316,0.0,119.7579574584961,162.0,81827.03125,0.0,2099.911865234375,1.0,278.1499938964844,283.1864318847656,297.3042297363281,302.54522705078125,293.1499938964844,293.1499938964844,278.1499938964844,34344.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690183401107788,1.0,0.0,0.0,3.883207082748413,3.883233308792114,1.006177058116009e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12232.03515625,0.0,1795.2525634765625,1895.4371337890625,0.0,4032.555908203125,0.9567049145698548,1.0,0.0,3.0,1.0,0.0
17835540,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.9738621115684508,0.5124963521957397,0.4622185230255127,297.3804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.9026253819465636,0.4166760742664337,0.3955524265766144,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.8873993754386902,0.3958196640014648,0.2780305743217468,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8521609902381897,0.3502618372440338,0.3334936797618866,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.7384353280067444,0.2242873758077621,1.0202305316925049,284.9971618652344,284.95001220703125,298.93682861328125,294.3097839355469,298.9365234375,299.2952575683594,284.9969482421875,1.0,0.559946596622467,1.0,1.0,0.0,1.0,-2.9899020195007324,2.98989486694336,7.188917152234353e-06,2.3100032806396484,1.0,1.0,0.0,136.0977325439453,180.0,82621.1875,0.0,2220.9931640625,1.0,278.1499938964844,283.1732482910156,297.3227233886719,302.63189697265625,293.1499938964844,293.1499938964844,278.1499938964844,34839.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718074798583984,1.0,0.0,0.0,3.931485176086426,3.931511640548706,1.0313510756532196e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12363.685546875,0.0,1860.1102294921875,1895.4371337890625,0.0,4057.112060546875,0.9677448868751526,1.0,0.0,3.0,1.0,0.0
17835600,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.9738621115684508,0.5124963521957397,0.4622185230255127,297.3804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.9026253819465636,0.4166760742664337,0.3955524265766144,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.8873993754386902,0.3958196640014648,0.2780305743217468,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8521609902381897,0.3502618372440338,0.3334936797618866,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.7384353280067444,0.2242873758077621,1.0202305316925049,284.9971618652344,284.95001220703125,298.93682861328125,294.3097839355469,298.9365234375,299.2952575683594,284.9969482421875,1.0,0.559946596622467,1.0,1.0,0.0,1.0,-2.9899020195007324,2.98989486694336,7.188917152234353e-06,2.3100032806396484,1.0,1.0,0.0,136.0977325439453,180.0,82621.1875,0.0,2220.9931640625,1.0,278.1499938964844,283.1732482910156,297.3227233886719,302.63189697265625,293.1499938964844,293.1499938964844,278.1499938964844,34839.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718074798583984,1.0,0.0,0.0,3.931485176086426,3.931511640548706,1.0313510756532196e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12363.685546875,0.0,1860.1102294921875,1895.4371337890625,0.0,4057.112060546875,0.9677448868751526,1.0,0.0,3.0,1.0,0.0
17835660,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.9381745457649232,0.512061357498169,0.4619439244270324,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.873207151889801,0.4192553758621216,0.398712545633316,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.8576431274414062,0.3964277803897857,0.278997391462326,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.8257755637168884,0.3512972295284271,0.3352047204971313,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.7154974937438965,0.2243551164865493,1.0240118503570557,284.99688720703125,284.95001220703125,298.9525451660156,294.3259582519531,298.9522399902344,299.282470703125,284.99713134765625,1.0,0.5723569989204407,1.0,1.0,0.0,1.0,-3.000397205352783,3.00039005279541,7.239606929942965e-06,2.3181686401367188,1.0,1.0,0.0,154.46322631835938,198.0,83069.2890625,0.0,2334.159912109375,1.0,278.1499938964844,283.1674499511719,297.3340148925781,302.6744689941406,293.1499938964844,293.1499938964844,278.1499938964844,35293.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973338782787323,1.0,0.0,0.0,3.957035541534424,3.9570627212524414,1.044800114868849e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12436.953125,0.0,1896.609130859375,1895.4371337890625,0.0,4070.556396484375,0.97382390499115,1.0,0.0,3.0,1.0,0.0
17835720,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.9381745457649232,0.512061357498169,0.4619439244270324,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.873207151889801,0.4192553758621216,0.398712545633316,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.8576431274414062,0.3964277803897857,0.278997391462326,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.8257755637168884,0.3512972295284271,0.3352047204971313,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.7154974937438965,0.2243551164865493,1.0240118503570557,284.99688720703125,284.95001220703125,298.9525451660156,294.3259582519531,298.9522399902344,299.282470703125,284.99713134765625,1.0,0.5723569989204407,1.0,1.0,0.0,1.0,-3.000397205352783,3.00039005279541,7.239606929942965e-06,2.3181686401367188,1.0,1.0,0.0,154.46322631835938,198.0,83069.2890625,0.0,2334.159912109375,1.0,278.1499938964844,283.1674499511719,297.3340148925781,302.6744689941406,293.1499938964844,293.1499938964844,278.1499938964844,35293.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973338782787323,1.0,0.0,0.0,3.957035541534424,3.9570627212524414,1.044800114868849e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12436.953125,0.0,1896.609130859375,1895.4371337890625,0.0,4070.556396484375,0.97382390499115,1.0,0.0,3.0,1.0,0.0
17835780,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.9084867238998412,0.5125158429145813,0.4628697037696838,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8509932160377502,0.4218131899833679,0.4018150568008423,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8353540897369385,0.3970217704772949,0.2799252271652221,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8045818209648132,0.3523008227348327,0.3368515372276306,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.6953343152999878,0.2243920862674713,1.027515888214111,285.0079345703125,284.95001220703125,298.9678955078125,294.34283447265625,298.9676208496094,299.2749938964844,285.008544921875,1.0,0.5847007036209106,1.0,1.0,0.0,1.0,-3.0125460624694824,3.0125389099121094,7.298055606952403e-06,2.327428102493286,1.0,1.0,0.0,172.67340087890625,201.0,83486.78125,0.0,2449.824462890625,1.0,278.1499938964844,283.17266845703125,297.3478088378906,302.71484375,293.1499938964844,293.1499938964844,278.1499938964844,35566.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9742318391799928,1.0,0.0,0.0,3.972349882125856,3.972377061843872,1.052902803166944e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12506.27734375,0.0,1918.715087890625,1895.4371337890625,0.0,4078.385009765625,0.9774667620658876,1.0,0.0,3.0,1.0,0.0
17835840,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.9084867238998412,0.5125158429145813,0.4628697037696838,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8509932160377502,0.4218131899833679,0.4018150568008423,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8353540897369385,0.3970217704772949,0.2799252271652221,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8045818209648132,0.3523008227348327,0.3368515372276306,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.6953343152999878,0.2243920862674713,1.027515888214111,285.0079345703125,284.95001220703125,298.9678955078125,294.34283447265625,298.9676208496094,299.2749938964844,285.008544921875,1.0,0.5847007036209106,1.0,1.0,0.0,1.0,-3.0125460624694824,3.0125389099121094,7.298055606952403e-06,2.327428102493286,1.0,1.0,0.0,172.67340087890625,201.0,83486.78125,0.0,2449.824462890625,1.0,278.1499938964844,283.17266845703125,297.3478088378906,302.71484375,293.1499938964844,293.1499938964844,278.1499938964844,35566.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9742318391799928,1.0,0.0,0.0,3.972349882125856,3.972377061843872,1.052902803166944e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12506.27734375,0.0,1918.715087890625,1895.4371337890625,0.0,4078.385009765625,0.9774667620658876,1.0,0.0,3.0,1.0,0.0
17835900,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.9002857208251953,0.5128409266471863,0.463365763425827,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.8446710109710693,0.4230978786945343,0.4032636880874634,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.8287569284439087,0.3973310887813568,0.2803165912628174,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.7977913618087769,0.3528073132038116,0.3375698626041412,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.6890102624893188,0.2244124412536621,1.0287611484527588,285.0149841308594,284.95001220703125,298.9754943847656,294.3515319824219,298.9752197265625,299.2720947265625,285.0155944824219,1.0,0.5888379812240601,1.0,1.0,0.0,1.0,-3.0177175998687744,3.0177102088928223,7.323022146010771e-06,2.331376075744629,1.0,1.0,0.0,179.0913848876953,201.0,83669.328125,0.0,2492.46923828125,1.0,278.1499938964844,283.1769104003906,297.3554992675781,302.7348327636719,293.1499938964844,293.1499938964844,278.1499938964844,35662.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974561095237732,1.0,0.0,0.0,3.977670431137085,3.977697610855103,1.0557250789133832e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12537.8466796875,0.0,1926.4349365234373,1895.4371337890625,0.0,4081.26904296875,0.9787322878837584,1.0,0.0,3.0,1.0,0.0
17835960,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8944541215896606,0.5131937861442566,0.4638475179672241,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.8402748107910156,0.424392968416214,0.404666006565094,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.8239671587944031,0.3976629376411438,0.2806805670261383,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.7928909063339233,0.3533306121826172,0.3382455706596374,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.6843727827072144,0.2244452387094497,1.0297878980636597,285.0223693847656,284.95001220703125,298.9830017089844,294.3603820800781,298.98272705078125,299.2695617675781,285.02301025390625,1.0,0.5922794342041016,1.0,1.0,0.0,1.0,-3.022467374801636,3.022459983825684,7.345957783400081e-06,2.3349883556365967,1.0,1.0,0.0,184.1138916015625,189.0,83837.1328125,0.0,2527.266357421875,1.0,278.1499938964844,283.1817626953125,297.3635559082031,302.754150390625,293.1499938964844,293.1499938964844,278.1499938964844,35735.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9748186469078064,1.0,0.0,0.0,3.9817299842834473,3.981757164001465,1.0578811497907736e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12567.095703125,0.0,1932.33935546875,1895.4371337890625,0.0,4083.52392578125,0.97969788312912,1.0,0.0,3.0,1.0,0.0
17836020,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.8933132290840149,0.5138763785362244,0.4644900858402252,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.8404279351234436,0.4268085062503814,0.4069705605506897,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.8230984807014465,0.3983264863491058,0.2811618745326996,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.7922888994216919,0.3543367981910705,0.3392238914966583,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.683275043964386,0.2245471477508545,1.030397653579712,285.03448486328125,284.95001220703125,298.9967041015625,294.3769836425781,298.9964294433594,299.2657470703125,285.0350036621094,1.0,0.5934642553329468,1.0,1.0,0.0,1.0,-3.0285019874572754,3.0284945964813232,7.375599125225563e-06,2.339768648147583,1.0,1.0,0.0,185.62994384765625,189.0,84090.375,0.0,2546.4921875,1.0,278.1499938964844,283.1900634765625,297.3788757324219,302.787353515625,293.1499938964844,293.1499938964844,278.1499938964844,35834.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9751424193382264,1.0,0.0,0.0,3.987250804901123,3.98727822303772,1.060816885001259e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12612.9921875,0.0,1940.3885498046875,1895.4371337890625,0.0,4086.357421875,0.9810109734535216,1.0,0.0,3.0,1.0,0.0
17836080,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.8935251832008362,0.5139350891113281,0.4645368158817291,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.840709924697876,0.4270214140415191,0.4071632325649261,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.8232834935188293,0.3983878493309021,0.2811987698078155,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.7925118803977966,0.3544274866580963,0.3393017053604126,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.6834234595298767,0.22455994784832,1.0304181575775146,285.0354919433594,284.95001220703125,298.9978942871094,294.3784484863281,298.99761962890625,299.2654724121094,285.0360107421875,1.0,0.5934270024299622,1.0,1.0,0.0,1.0,-3.0289523601531982,3.028944969177246,7.377831025223713e-06,2.340132713317871,1.0,1.0,0.0,185.50157165527344,177.0,84110.5234375,0.0,2546.681884765625,1.0,278.1499938964844,283.1907958984375,297.3802185058594,302.79010009765625,293.1499938964844,293.1499938964844,278.1499938964844,35841.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9751611948013306,1.0,0.0,0.0,3.9876320362091056,3.987659454345703,1.0610195886329166e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12616.6767578125,0.0,1940.9449462890625,1895.4371337890625,0.0,4086.521728515625,0.9811016321182252,1.0,0.0,3.0,1.0,0.0
17836140,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.9000552296638489,0.5146472454071045,0.4649941325187683,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.847662627696991,0.4297287464141845,0.4094921350479126,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.8288457989692688,0.3992084264755249,0.281608521938324,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.798751711845398,0.35561004281044,0.3401995003223419,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.6883513331413269,0.2247847467660904,1.0303759574890137,285.0481262207031,284.95001220703125,299.0126037597656,294.3969421386719,299.0123291015625,299.2626037597656,285.04864501953125,1.0,0.5911241769790649,1.0,1.0,0.0,1.0,-3.03382420539856,3.0338168144226074,7.402086339425296e-06,2.344109535217285,1.0,1.0,0.0,180.7682647705078,165.0,84342.3046875,0.0,2531.427490234375,1.0,278.1499938964844,283.2002258300781,297.3976135253906,302.8232116699219,293.1499938964844,293.1499938964844,278.1499938964844,35903.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9752702116966248,1.0,0.0,0.0,3.991097688674927,3.991125106811523,1.0628646123223009e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12659.673828125,0.0,1946.0098876953125,1895.4371337890625,0.0,4087.475830078125,0.981925904750824,1.0,0.0,3.0,1.0,0.0
17836200,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.9000552296638489,0.5146472454071045,0.4649941325187683,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.847662627696991,0.4297287464141845,0.4094921350479126,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.8288457989692688,0.3992084264755249,0.281608521938324,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.798751711845398,0.35561004281044,0.3401995003223419,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.6883513331413269,0.2247847467660904,1.0303759574890137,285.0481262207031,284.95001220703125,299.0126037597656,294.3969421386719,299.0123291015625,299.2626037597656,285.04864501953125,1.0,0.5911241769790649,1.0,1.0,0.0,1.0,-3.03382420539856,3.0338168144226074,7.402086339425296e-06,2.344109535217285,1.0,1.0,0.0,180.7682647705078,165.0,84342.3046875,0.0,2531.427490234375,1.0,278.1499938964844,283.2002258300781,297.3976135253906,302.8232116699219,293.1499938964844,293.1499938964844,278.1499938964844,35903.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9752702116966248,1.0,0.0,0.0,3.991097688674927,3.991125106811523,1.0628646123223009e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12659.673828125,0.0,1946.0098876953125,1895.4371337890625,0.0,4087.475830078125,0.981925904750824,1.0,0.0,3.0,1.0,0.0
17836260,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.061279296875,0.9115528464317322,0.515342116355896,0.4653114974498749,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0612487792969,0.8588782548904419,0.4325042068958282,0.4117630422115326,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06121826171875,0.838280200958252,0.4000992178916931,0.2819788753986358,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611877441406,0.8089978098869324,0.3568587005138397,0.3410391211509704,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.6969287395477295,0.2251017838716507,1.0301786661148071,285.0612487792969,284.95001220703125,299.0272216796875,294.4158020019531,299.0269470214844,299.2608337402344,285.06182861328125,1.0,0.5869691371917725,1.0,1.0,0.0,1.0,-3.038153886795044,3.038146495819092,7.423696843034122e-06,2.3476529121398926,1.0,1.0,0.0,172.86058044433594,153.0,84558.4296875,0.0,2498.643310546875,1.0,278.1499938964844,283.2104797363281,297.415771484375,302.8557434082031,293.1499938964844,293.1499938964844,278.1499938964844,35940.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9752463698387146,1.0,0.0,0.0,3.993178844451904,3.993206262588501,1.0639734000505996e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12700.5556640625,0.0,1949.0557861328125,1895.4371337890625,0.0,4087.267333984375,0.9824208617210388,1.0,0.0,3.0,1.0,0.0
17836320,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.061279296875,0.9115528464317322,0.515342116355896,0.4653114974498749,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0612487792969,0.8588782548904419,0.4325042068958282,0.4117630422115326,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06121826171875,0.838280200958252,0.4000992178916931,0.2819788753986358,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611877441406,0.8089978098869324,0.3568587005138397,0.3410391211509704,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.6969287395477295,0.2251017838716507,1.0301786661148071,285.0612487792969,284.95001220703125,299.0272216796875,294.4158020019531,299.0269470214844,299.2608337402344,285.06182861328125,1.0,0.5869691371917725,1.0,1.0,0.0,1.0,-3.038153886795044,3.038146495819092,7.423696843034122e-06,2.3476529121398926,1.0,1.0,0.0,172.86058044433594,153.0,84558.4296875,0.0,2498.643310546875,1.0,278.1499938964844,283.2104797363281,297.415771484375,302.8557434082031,293.1499938964844,293.1499938964844,278.1499938964844,35940.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9752463698387146,1.0,0.0,0.0,3.993178844451904,3.993206262588501,1.0639734000505996e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12700.5556640625,0.0,1949.0557861328125,1895.4371337890625,0.0,4087.267333984375,0.9824208617210388,1.0,0.0,3.0,1.0,0.0
17836380,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750427246094,0.9280505180358888,0.5160259008407593,0.4655532836914062,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07501220703125,0.8737698793411255,0.4353330731391907,0.4140183925628662,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749816894531,0.8510107398033142,0.4010410606861114,0.2823367714881897,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.074951171875,0.821645200252533,0.3581560850143432,0.3418594300746918,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07476806640625,0.7083234190940857,0.2254889160394668,1.0299913883209229,285.07501220703125,284.95001220703125,299.041748046875,294.43487548828125,299.0414733886719,299.2599182128906,285.0755920410156,1.0,0.5817909240722656,1.0,1.0,0.0,1.0,-3.0423474311828613,3.04233980178833,7.444743005180499e-06,2.351120710372925,1.0,1.0,0.0,163.2046356201172,141.0,84769.0,0.0,2456.433349609375,1.0,278.1499938964844,283.221435546875,297.4344787597656,302.8883972167969,293.1499938964844,293.1499938964844,278.1499938964844,35963.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9751564860343932,1.0,0.0,0.0,3.9944446086883545,3.994472026824951,1.0646480177456397e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12740.87890625,0.0,1950.909912109375,1895.4371337890625,0.0,4086.48046875,0.9827219247817992,1.0,0.0,3.0,1.0,0.0
17836440,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750427246094,0.9280505180358888,0.5160259008407593,0.4655532836914062,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07501220703125,0.8737698793411255,0.4353330731391907,0.4140183925628662,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749816894531,0.8510107398033142,0.4010410606861114,0.2823367714881897,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.074951171875,0.821645200252533,0.3581560850143432,0.3418594300746918,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07476806640625,0.7083234190940857,0.2254889160394668,1.0299913883209229,285.07501220703125,284.95001220703125,299.041748046875,294.43487548828125,299.0414733886719,299.2599182128906,285.0755920410156,1.0,0.5817909240722656,1.0,1.0,0.0,1.0,-3.0423474311828613,3.04233980178833,7.444743005180499e-06,2.351120710372925,1.0,1.0,0.0,163.2046356201172,141.0,84769.0,0.0,2456.433349609375,1.0,278.1499938964844,283.221435546875,297.4344787597656,302.8883972167969,293.1499938964844,293.1499938964844,278.1499938964844,35963.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9751564860343932,1.0,0.0,0.0,3.9944446086883545,3.994472026824951,1.0646480177456397e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12740.87890625,0.0,1950.909912109375,1895.4371337890625,0.0,4086.48046875,0.9827219247817992,1.0,0.0,3.0,1.0,0.0
17836500,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821533203125,0.9378970861434937,0.5163609385490417,0.4656524062156677,297.3700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821228027344,0.8826300501823425,0.4367647469043731,0.4151463210582733,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08209228515625,0.8587032556533813,0.401528000831604,0.2825151085853576,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820617675781,0.8288816213607788,0.3588199019432068,0.3422679305076599,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818786621094,0.714796245098114,0.2257050722837448,1.0299252271652222,285.0821228027344,284.95001220703125,299.04901123046875,294.4444580078125,299.0487365722656,299.2597045898437,285.0827331542969,1.0,0.5789455771446228,1.0,1.0,0.0,1.0,-3.0444488525390625,3.0444414615631104,7.455320428562118e-06,2.3528668880462646,1.0,1.0,0.0,157.9423065185547,141.0,84873.5390625,0.0,2433.03564453125,1.0,278.1499938964844,283.2271423339844,297.4439697265625,302.90484619140625,293.1499938964844,293.1499938964844,278.1499938964844,35971.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9750983715057372,1.0,0.0,0.0,3.99486255645752,3.994889974594116,1.064870843947574e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12761.0283203125,0.0,1951.5224609375,1895.4371337890625,0.0,4085.971923828125,0.9828213453292848,1.0,0.0,3.0,1.0,0.0
17836560,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08941650390625,0.9485074877738952,0.5166898965835571,0.4657396376132965,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08935546875,0.8924316763877869,0.4382053911685943,0.4162760972976684,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08935546875,0.8673339486122131,0.4020233750343323,0.2826944589614868,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892944335937,0.8368579745292664,0.3594913780689239,0.3426771163940429,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.089111328125,0.7215608954429626,0.2259331494569778,1.0298824310302734,285.0893859863281,284.95001220703125,299.0563049316406,294.4540710449219,299.0560302734375,299.2596130371094,285.0899658203125,1.0,0.575990617275238,1.0,1.0,0.0,1.0,-3.0465683937072754,3.0465610027313232,7.466006081813248e-06,2.3546316623687744,1.0,1.0,0.0,152.4984130859375,129.0,84978.0390625,0.0,2408.69482421875,1.0,278.1499938964844,283.23297119140625,297.4535217285156,302.9213256835937,293.1499938964844,293.1499938964844,278.1499938964844,35977.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9750360250473022,1.0,0.0,0.0,3.995185375213623,3.99521279335022,1.0650429658198846e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12781.2265625,0.0,1951.995361328125,1895.4371337890625,0.0,4085.426513671875,0.9828980565071106,1.0,0.0,3.0,1.0,0.0
17836620,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1041564941406,0.9709815382957458,0.5173293352127075,0.4658864736557007,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1041259765625,0.9156730771064758,0.4411056935787201,0.4185420870780945,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1040954589844,0.8876185417175293,0.4030318260192871,0.2830569446086883,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10406494140625,0.8555922508239746,0.3608502447605133,0.343498945236206,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1038513183594,0.7366490364074707,0.2264148741960525,1.029859185218811,285.1041259765625,284.95001220703125,299.0708923339844,294.4732971191406,299.07061767578125,299.2597351074219,285.104736328125,1.0,0.5698765516281128,1.0,1.0,0.0,1.0,-3.0508649349212646,3.0508575439453125,7.487689799745567e-06,2.358209609985352,1.0,1.0,0.0,141.2891082763672,117.0,85187.25,0.0,2358.341552734375,1.0,278.1499938964844,283.244873046875,297.4726867675781,302.9544372558594,293.1499938964844,293.1499938964844,278.1499938964844,35985.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9749062061309814,1.0,0.0,0.0,3.995652198791504,3.9956796169281006,1.065291939994495e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12821.787109375,0.0,1952.679931640625,1895.4371337890625,0.0,4084.290283203125,0.9830090999603271,1.0,0.0,3.0,1.0,0.0
17836680,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1041564941406,0.9709815382957458,0.5173293352127075,0.4658864736557007,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1041259765625,0.9156730771064758,0.4411056935787201,0.4185420870780945,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1040954589844,0.8876185417175293,0.4030318260192871,0.2830569446086883,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10406494140625,0.8555922508239746,0.3608502447605133,0.343498945236206,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1038513183594,0.7366490364074707,0.2264148741960525,1.029859185218811,285.1041259765625,284.95001220703125,299.0708923339844,294.4732971191406,299.07061767578125,299.2597351074219,285.104736328125,1.0,0.5698765516281128,1.0,1.0,0.0,1.0,-3.0508649349212646,3.0508575439453125,7.487689799745567e-06,2.358209609985352,1.0,1.0,0.0,141.2891082763672,117.0,85187.25,0.0,2358.341552734375,1.0,278.1499938964844,283.244873046875,297.4726867675781,302.9544372558594,293.1499938964844,293.1499938964844,278.1499938964844,35985.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9749062061309814,1.0,0.0,0.0,3.995652198791504,3.9956796169281006,1.065291939994495e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12821.787109375,0.0,1952.679931640625,1895.4371337890625,0.0,4084.290283203125,0.9830090999603271,1.0,0.0,3.0,1.0,0.0
17836740,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.11529541015625,0.9929572939872742,0.5184257626533508,0.466323971748352,297.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1152648925781,0.9449927806854248,0.4440020322799682,0.4208186566829681,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.115234375,0.912020206451416,0.4040336608886719,0.2834257185459137,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1152038574219,0.8783398866653442,0.3622032403945923,0.3443289697170257,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1150817871094,0.7546687722206116,0.2269060462713241,1.0299410820007324,285.1152648925781,284.95001220703125,299.0855712890625,294.4924621582031,299.0852966308594,299.2607727050781,285.1156311035156,1.0,0.5633545517921448,1.0,1.0,0.0,1.0,-3.05197548866272,3.0519678592681885,7.4938484431186225e-06,2.359365463256836,1.0,1.0,0.0,130.09432983398438,105.0,85340.890625,0.0,2304.8837890625,1.0,278.1499938964844,283.25396728515625,297.4916076660156,302.9849853515625,293.1499938964844,293.1499938964844,278.1499938964844,35990.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9747196435928344,1.0,0.0,0.0,3.995945692062378,3.9959733486175537,1.0654484867700376e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12854.1845703125,0.0,1953.1103515625,1895.4371337890625,0.0,4082.6572265625,0.983078956604004,1.0,0.0,3.0,1.0,0.0
17836800,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.11529541015625,0.9929572939872742,0.5184257626533508,0.466323971748352,297.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1152648925781,0.9449927806854248,0.4440020322799682,0.4208186566829681,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.115234375,0.912020206451416,0.4040336608886719,0.2834257185459137,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1152038574219,0.8783398866653442,0.3622032403945923,0.3443289697170257,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1150817871094,0.7546687722206116,0.2269060462713241,1.0299410820007324,285.1152648925781,284.95001220703125,299.0855712890625,294.4924621582031,299.0852966308594,299.2607727050781,285.1156311035156,1.0,0.5633545517921448,1.0,1.0,0.0,1.0,-3.05197548866272,3.0519678592681885,7.4938484431186225e-06,2.359365463256836,1.0,1.0,0.0,130.09432983398438,105.0,85340.890625,0.0,2304.8837890625,1.0,278.1499938964844,283.25396728515625,297.4916076660156,302.9849853515625,293.1499938964844,293.1499938964844,278.1499938964844,35990.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9747196435928344,1.0,0.0,0.0,3.995945692062378,3.9959733486175537,1.0654484867700376e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12854.1845703125,0.0,1953.1103515625,1895.4371337890625,0.0,4082.6572265625,0.983078956604004,1.0,0.0,3.0,1.0,0.0
17836860,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1093139648437,0.9990000128746032,0.5214017629623413,0.4478857517242431,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.109375,0.9702144265174866,0.4468091130256653,0.4231425821781158,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094055175781,0.9372409582138062,0.4049393534660339,0.2838259041309356,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094665527344,0.9001931548118591,0.3634719252586365,0.3452079594135284,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098022460937,0.7722739577293396,0.227333053946495,1.030326247215271,285.109375,284.95001220703125,299.1004333496094,294.511474609375,299.10015869140625,299.2647705078125,285.10821533203125,1.0,0.5557122230529785,1.0,1.0,0.0,1.0,-3.0384204387664795,3.038413047790528,7.428688604704803e-06,2.34941840171814,1.0,1.0,0.0,120.74093627929688,108.0,85243.8359375,0.0,2228.908447265625,1.0,278.1499938964844,283.2496643066406,297.5094299316406,303.00494384765625,293.1499938964844,293.1499938964844,278.1499938964844,35994.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974333107471466,1.0,0.0,0.0,3.9961440563201904,3.996171474456787,1.065554101842281e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12849.658203125,0.0,1953.40087890625,1895.4371337890625,0.0,4079.27197265625,0.9831260442733764,1.0,0.0,3.0,1.0,0.0
