time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17836920,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1093139648437,0.9990000128746032,0.5214017629623413,0.4478857517242431,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.109375,0.9702144265174866,0.4468091130256653,0.4231425821781158,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094055175781,0.9372409582138062,0.4049393534660339,0.2838259041309356,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094665527344,0.9001931548118591,0.3634719252586365,0.3452079594135284,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098022460937,0.7722739577293396,0.227333053946495,1.030326247215271,285.109375,284.95001220703125,299.1004333496094,294.511474609375,299.10015869140625,299.2647705078125,285.10821533203125,1.0,0.5557122230529785,1.0,1.0,0.0,1.0,-3.0384204387664795,3.038413047790528,7.428688604704803e-06,2.34941840171814,1.0,1.0,0.0,120.74093627929688,108.0,85243.8359375,0.0,2228.908447265625,1.0,278.1499938964844,283.2496643066406,297.5094299316406,303.00494384765625,293.1499938964844,293.1499938964844,278.1499938964844,35994.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974333107471466,1.0,0.0,0.0,3.9961440563201904,3.996171474456787,1.065554101842281e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12849.658203125,0.0,1953.40087890625,1895.4371337890625,0.0,4079.27197265625,0.9831260442733764,1.0,0.0,3.0,1.0,0.0
17836980,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0968017578125,0.9990000128746032,0.5279118418693542,0.4335269927978515,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0968322753906,0.9817208647727966,0.4494776427745819,0.4255234897136688,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0968322753906,0.9494066834449768,0.4056895971298218,0.2842574715614319,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0968322753906,0.9115927815437316,0.3646151125431061,0.346156358718872,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0968933105469,0.7810691595077515,0.2276502549648285,1.031129240989685,285.0968322753906,284.95001220703125,299.115478515625,294.5302124023437,299.1152038574219,299.2798156738281,285.0966491699219,1.0,0.5518977046012878,1.0,1.0,0.0,1.0,-3.0265259742736816,3.0265188217163086,7.370366347458912e-06,2.340104579925537,1.0,1.0,0.0,116.50283813476562,111.0,85144.8125,0.0,2185.858154296875,1.0,278.1499938964844,283.242431640625,297.5260009765625,303.0122985839844,293.1499938964844,293.1499938964844,278.1499938964844,35996.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9734350442886353,1.0,0.0,0.0,3.996268749237061,3.996296167373657,1.065620608642348e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12836.2275390625,0.0,1953.5838623046875,1895.4371337890625,0.0,4071.40087890625,0.9831557273864746,1.0,0.0,3.0,1.0,0.0
17837040,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0968017578125,0.9990000128746032,0.5279118418693542,0.4335269927978515,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0968322753906,0.9817208647727966,0.4494776427745819,0.4255234897136688,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0968322753906,0.9494066834449768,0.4056895971298218,0.2842574715614319,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0968322753906,0.9115927815437316,0.3646151125431061,0.346156358718872,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0968933105469,0.7810691595077515,0.2276502549648285,1.031129240989685,285.0968322753906,284.95001220703125,299.115478515625,294.5302124023437,299.1152038574219,299.2798156738281,285.0966491699219,1.0,0.5518977046012878,1.0,1.0,0.0,1.0,-3.0265259742736816,3.0265188217163086,7.370366347458912e-06,2.340104579925537,1.0,1.0,0.0,116.50283813476562,111.0,85144.8125,0.0,2185.858154296875,1.0,278.1499938964844,283.242431640625,297.5260009765625,303.0122985839844,293.1499938964844,293.1499938964844,278.1499938964844,35996.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9734350442886353,1.0,0.0,0.0,3.996268749237061,3.996296167373657,1.065620608642348e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12836.2275390625,0.0,1953.5838623046875,1895.4371337890625,0.0,4071.40087890625,0.9831557273864746,1.0,0.0,3.0,1.0,0.0
17837100,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09716796875,0.9990000128746032,0.5310840010643005,0.4293456673622131,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09716796875,0.985255777835846,0.4508065283298492,0.4267290234565735,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09716796875,0.953059196472168,0.4060563147068023,0.284481406211853,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09716796875,0.9154215455055236,0.3651780486106872,0.3466449975967407,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971374511719,0.7837930917739868,0.2278139293193817,1.031644582748413,285.09716796875,284.95001220703125,299.12310791015625,294.5394287109375,299.1228332519531,299.2890014648437,285.09722900390625,1.0,0.5509780645370483,1.0,1.0,0.0,1.0,-3.0244266986846924,3.02441954612732,7.360154086200055e-06,2.33848524093628,1.0,1.0,0.0,115.34882354736328,111.0,85166.71875,0.0,2176.181884765625,1.0,278.1499938964844,283.243408203125,297.53521728515625,303.0211486816406,293.1499938964844,293.1499938964844,278.1499938964844,35997.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9730085134506226,1.0,0.0,0.0,3.996309518814087,3.996337175369263,1.0656424365151906e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12842.294921875,0.0,1953.643798828125,1895.4371337890625,0.0,4067.658935546875,0.983165442943573,1.0,0.0,3.0,1.0,0.0
17837160,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1001281738281,0.9990000128746032,0.5339442491531372,0.426447719335556,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1001281738281,0.9878932237625122,0.4521424174308777,0.4279512465000152,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.10009765625,0.9556756019592284,0.4064297974109649,0.2847172021865845,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.10009765625,0.9183091521263124,0.3657447099685669,0.347147524356842,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000061035156,0.7857725620269775,0.227987602353096,1.0322617292404177,285.1001281738281,284.95001220703125,299.1307983398437,294.5485534667969,299.1305236816406,299.2973937988281,285.10040283203125,1.0,0.5505260825157166,1.0,1.0,0.0,1.0,-3.024039030075073,3.024031639099121,7.358269613177981e-06,2.338186264038086,1.0,1.0,0.0,114.597900390625,131.0,85219.09375,0.0,2171.624267578125,1.0,278.1499938964844,283.2462463378906,297.54473876953125,303.0326843261719,293.1499938964844,293.1499938964844,278.1499938964844,35997.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972656786441803,1.0,0.0,0.0,3.9963417053222656,3.9963691234588623,1.0656596032276866e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12853.521484375,0.0,1953.69091796875,1895.4371337890625,0.0,4064.572021484375,0.983173131942749,1.0,0.0,3.0,1.0,0.0
17837220,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.136474609375,0.9990000128746032,0.5368733406066895,0.4391697645187378,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.13641357421875,0.9814535975456238,0.4549466371536255,0.4306614398956299,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.13629150390625,0.9462438225746156,0.4073127210140228,0.2853866219520569,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361694335937,0.9094130396842957,0.3669916987419128,0.3484059274196625,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1354064941406,0.778548002243042,0.2284284830093383,1.034687042236328,285.13641357421875,284.95001220703125,299.1464538574219,294.5664367675781,299.1461486816406,299.3017578125,285.1388244628906,1.0,0.5569274425506592,1.0,1.0,0.0,1.0,-3.0477888584136963,3.047781467437744,7.473432106053224e-06,2.3561832904815674,1.0,1.0,0.0,118.8019561767578,149.0,85746.625,0.0,2235.786376953125,1.0,278.1499938964844,283.2753295898437,297.5653991699219,303.0758056640625,293.1499938964844,293.1499938964844,278.1499938964844,35998.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724186658859252,1.0,0.0,0.0,3.9963884353637695,3.996415853500366,1.0656845006451476e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12940.1357421875,0.0,1953.759521484375,1895.4371337890625,0.0,4062.4814453125,0.9831842184066772,1.0,0.0,3.0,1.0,0.0
17837280,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.136474609375,0.9990000128746032,0.5368733406066895,0.4391697645187378,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.13641357421875,0.9814535975456238,0.4549466371536255,0.4306614398956299,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.13629150390625,0.9462438225746156,0.4073127210140228,0.2853866219520569,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361694335937,0.9094130396842957,0.3669916987419128,0.3484059274196625,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1354064941406,0.778548002243042,0.2284284830093383,1.034687042236328,285.13641357421875,284.95001220703125,299.1464538574219,294.5664367675781,299.1461486816406,299.3017578125,285.1388244628906,1.0,0.5569274425506592,1.0,1.0,0.0,1.0,-3.0477888584136963,3.047781467437744,7.473432106053224e-06,2.3561832904815674,1.0,1.0,0.0,118.8019561767578,149.0,85746.625,0.0,2235.786376953125,1.0,278.1499938964844,283.2753295898437,297.5653991699219,303.0758056640625,293.1499938964844,293.1499938964844,278.1499938964844,35998.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724186658859252,1.0,0.0,0.0,3.9963884353637695,3.996415853500366,1.0656845006451476e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12940.1357421875,0.0,1953.759521484375,1895.4371337890625,0.0,4062.4814453125,0.9831842184066772,1.0,0.0,3.0,1.0,0.0
17837340,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2029724121094,0.9990000128746032,0.5346564650535583,0.4643171429634094,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20281982421875,0.9665868878364564,0.4579671919345855,0.4337038993835449,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.20263671875,0.9273561239242554,0.4084292650222778,0.2863112986087799,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2024841308594,0.8933092951774597,0.3684200942516327,0.3499656617641449,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.20147705078125,0.7649566531181335,0.228956788778305,1.0382109880447388,285.20281982421875,284.95001220703125,299.1624755859375,294.583740234375,299.16217041015625,299.283203125,285.2059936523437,1.0,0.5677449107170105,1.0,1.0,0.0,1.0,-3.088887453079224,3.0888798236846924,7.676124369027093e-06,2.387864112854004,1.0,1.0,0.0,127.20919799804688,167.0,86593.6171875,0.0,2354.970703125,1.0,278.1499938964844,283.3250732421875,297.58770751953125,303.1477966308594,293.1499938964844,293.1499938964844,278.1499938964844,35999.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9732308387756348,1.0,0.0,0.0,3.996416568756104,3.9964439868927,1.0656995073077269e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13084.70703125,0.0,1953.8006591796875,1895.4371337890625,0.0,4069.609375,0.983190894126892,1.0,0.0,3.0,1.0,0.0
17837400,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2029724121094,0.9990000128746032,0.5346564650535583,0.4643171429634094,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20281982421875,0.9665868878364564,0.4579671919345855,0.4337038993835449,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.20263671875,0.9273561239242554,0.4084292650222778,0.2863112986087799,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2024841308594,0.8933092951774597,0.3684200942516327,0.3499656617641449,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.20147705078125,0.7649566531181335,0.228956788778305,1.0382109880447388,285.20281982421875,284.95001220703125,299.1624755859375,294.583740234375,299.16217041015625,299.283203125,285.2059936523437,1.0,0.5677449107170105,1.0,1.0,0.0,1.0,-3.088887453079224,3.0888798236846924,7.676124369027093e-06,2.387864112854004,1.0,1.0,0.0,127.20919799804688,167.0,86593.6171875,0.0,2354.970703125,1.0,278.1499938964844,283.3250732421875,297.58770751953125,303.1477966308594,293.1499938964844,293.1499938964844,278.1499938964844,35999.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9732308387756348,1.0,0.0,0.0,3.996416568756104,3.9964439868927,1.0656995073077269e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13084.70703125,0.0,1953.8006591796875,1895.4371337890625,0.0,4069.609375,0.983190894126892,1.0,0.0,3.0,1.0,0.0
17837460,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2654724121094,0.9835781455039978,0.5291147828102112,0.4776783585548401,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.265380859375,0.9374743700027466,0.4610656499862671,0.4371200799942016,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2652893066406,0.8977136015892029,0.4096423983573913,0.2875263690948486,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2651672363281,0.8673690557479858,0.3699091672897339,0.3518769741058349,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2645874023437,0.7435799241065979,0.2294864505529403,1.0430415868759155,285.265380859375,284.95001220703125,299.17889404296875,294.6003723144531,299.1785888671875,299.26287841796875,285.2669982910156,1.0,0.5805827379226685,1.0,1.0,0.0,1.0,-3.122003555297852,3.121995687484741,7.8427474363707e-06,2.4139370918273926,1.0,1.0,0.0,141.5414581298828,185.0,87314.09375,0.0,2490.738037109375,1.0,278.1499938964844,283.3700561523437,297.6072692871094,303.2218017578125,293.1499938964844,293.1499938964844,278.1499938964844,35999.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9747097492218018,1.0,0.0,0.0,3.9964327812194815,3.996460437774658,1.0657082611942317e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13216.4453125,0.0,1953.82470703125,1895.4371337890625,0.0,4082.57080078125,0.9831947684288024,1.0,0.0,3.0,1.0,0.0
17837520,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2654724121094,0.9835781455039978,0.5291147828102112,0.4776783585548401,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.265380859375,0.9374743700027466,0.4610656499862671,0.4371200799942016,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2652893066406,0.8977136015892029,0.4096423983573913,0.2875263690948486,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2651672363281,0.8673690557479858,0.3699091672897339,0.3518769741058349,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2645874023437,0.7435799241065979,0.2294864505529403,1.0430415868759155,285.265380859375,284.95001220703125,299.17889404296875,294.6003723144531,299.1785888671875,299.26287841796875,285.2669982910156,1.0,0.5805827379226685,1.0,1.0,0.0,1.0,-3.122003555297852,3.121995687484741,7.8427474363707e-06,2.4139370918273926,1.0,1.0,0.0,141.5414581298828,185.0,87314.09375,0.0,2490.738037109375,1.0,278.1499938964844,283.3700561523437,297.6072692871094,303.2218017578125,293.1499938964844,293.1499938964844,278.1499938964844,35999.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9747097492218018,1.0,0.0,0.0,3.9964327812194815,3.996460437774658,1.0657082611942317e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13216.4453125,0.0,1953.82470703125,1895.4371337890625,0.0,4082.57080078125,0.9831947684288024,1.0,0.0,3.0,1.0,0.0
17837580,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2872314453125,0.947811245918274,0.5268417596817017,0.4755116105079651,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28717041015625,0.9029108285903932,0.4639085233211517,0.4405688345432281,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.287109375,0.8669019937515259,0.410595566034317,0.2887658178806305,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2870483398437,0.8393033146858215,0.3711651563644409,0.3538330197334289,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2867126464844,0.7203999757766724,0.2298237681388855,1.0481843948364258,285.28717041015625,284.95001220703125,299.1958312988281,294.6162109375,299.1955261230469,299.2580871582031,285.2881774902344,1.0,0.5925300717353821,1.0,1.0,0.0,1.0,-3.13023328781128,3.130225419998169,7.884183105488773e-06,2.420314073562622,1.0,1.0,0.0,160.2184600830078,203.0,87573.1015625,0.0,2608.97314453125,1.0,278.1499938964844,283.3860778808594,297.62091064453125,303.2604064941406,293.1499938964844,293.1499938964844,278.1499938964844,35999.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9756263494491576,1.0,0.0,0.0,3.9964425563812256,3.9964699745178223,1.065713377101929e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13266.181640625,0.0,1953.8387451171875,1895.4371337890625,0.0,4090.5908203125,0.9831970930099488,1.0,0.0,3.0,1.0,0.0
17837640,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2872314453125,0.947811245918274,0.5268417596817017,0.4755116105079651,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28717041015625,0.9029108285903932,0.4639085233211517,0.4405688345432281,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.287109375,0.8669019937515259,0.410595566034317,0.2887658178806305,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2870483398437,0.8393033146858215,0.3711651563644409,0.3538330197334289,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2867126464844,0.7203999757766724,0.2298237681388855,1.0481843948364258,285.28717041015625,284.95001220703125,299.1958312988281,294.6162109375,299.1955261230469,299.2580871582031,285.2881774902344,1.0,0.5925300717353821,1.0,1.0,0.0,1.0,-3.13023328781128,3.130225419998169,7.884183105488773e-06,2.420314073562622,1.0,1.0,0.0,160.2184600830078,203.0,87573.1015625,0.0,2608.97314453125,1.0,278.1499938964844,283.3860778808594,297.62091064453125,303.2604064941406,293.1499938964844,293.1499938964844,278.1499938964844,35999.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9756263494491576,1.0,0.0,0.0,3.9964425563812256,3.9964699745178223,1.065713377101929e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13266.181640625,0.0,1953.8387451171875,1895.4371337890625,0.0,4090.5908203125,0.9831970930099488,1.0,0.0,3.0,1.0,0.0
17837700,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3000793457031,0.93171626329422,0.5263457298278809,0.4752428531646728,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3000183105469,0.8904268741607666,0.4652836620807647,0.4422191977500915,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2999572753906,0.8548810482025146,0.4110252559185028,0.2893299162387848,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2999267578125,0.8284511566162109,0.3717504739761352,0.3547426462173462,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.299560546875,0.7105826139450073,0.2299545109272003,1.050469994544983,285.3000183105469,284.95001220703125,299.2044677734375,294.6238098144531,299.2041931152344,299.2569580078125,285.30108642578125,1.0,0.5985373258590698,1.0,1.0,0.0,1.0,-3.13641619682312,3.1364083290100098,7.915323294582777e-06,2.425079584121704,1.0,1.0,0.0,169.28948974609375,203.0,87734.3828125,0.0,2669.6484375,1.0,278.1499938964844,283.39569091796875,297.62750244140625,303.27764892578125,293.1499938964844,293.1499938964844,278.1499938964844,35999.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975898265838623,1.0,0.0,0.0,3.996445655822754,3.996473073959351,1.0657150824044948e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13295.43359375,0.0,1953.8433837890625,1895.4371337890625,0.0,4092.968017578125,0.983197808265686,1.0,0.0,3.0,1.0,0.0
17837760,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.31304931640625,0.9170581698417664,0.5260091423988342,0.4751837849617004,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31298828125,0.8792270421981812,0.4666398763656616,0.4438486397266388,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3129577636719,0.8442667722702026,0.4114368557929992,0.2898789048194885,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3128967285156,0.8186367750167847,0.3723169267177582,0.3556319773197174,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3125305175781,0.7010169625282288,0.2300669699907302,1.052664875984192,285.31298828125,284.95001220703125,299.2132873535156,294.63116455078125,299.2129821777344,299.25604248046875,285.3140563964844,1.0,0.6045152544975281,1.0,1.0,0.0,1.0,-3.1426749229431152,3.142666816711426,7.94692005001707e-06,2.4299087524414062,1.0,1.0,0.0,178.37718200683594,206.0,87895.515625,0.0,2730.798583984375,1.0,278.1499938964844,283.40533447265625,297.6341857910156,303.29498291015625,293.1499938964844,293.1499938964844,278.1499938964844,35999.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9761310815811156,1.0,0.0,0.0,3.996448040008545,3.9964756965637207,1.0657163329597097e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13324.822265625,0.0,1953.8470458984373,1895.4371337890625,0.0,4095.0029296875,0.9831984043121338,1.0,0.0,3.0,1.0,0.0
17837820,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3358459472656,0.9014286398887634,0.5255292057991028,0.4750680029392242,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3358154296875,0.8673888444900513,0.4693329930305481,0.4468225538730621,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.33575439453125,0.8327239155769348,0.4122447967529297,0.2907684743404388,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3357238769531,0.8074122667312622,0.373431533575058,0.3571265339851379,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3354187011719,0.6901456117630005,0.2302780896425247,1.055721640586853,285.3358154296875,284.95001220703125,299.2313232421875,294.6451416015625,299.2309875488281,299.25445556640625,285.336669921875,1.0,0.6119190454483032,1.0,1.0,0.0,1.0,-3.1526498794555664,3.152642011642456,7.997529792191926e-06,2.437654733657837,1.0,1.0,0.0,189.88641357421875,209.0,88170.5625,0.0,2812.756103515625,1.0,278.1499938964844,283.4220275878906,297.64727783203125,303.3276062011719,293.1499938964844,293.1499938964844,278.1499938964844,35999.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9765448570251464,1.0,0.0,0.0,3.9964518547058105,3.9964795112609854,1.0657183793227889e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13376.4833984375,0.0,1953.8526611328125,1895.4371337890625,0.0,4098.61767578125,0.9831993579864502,1.0,0.0,3.0,1.0,0.0
17837880,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3358459472656,0.9014286398887634,0.5255292057991028,0.4750680029392242,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3358154296875,0.8673888444900513,0.4693329930305481,0.4468225538730621,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.33575439453125,0.8327239155769348,0.4122447967529297,0.2907684743404388,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3357238769531,0.8074122667312622,0.373431533575058,0.3571265339851379,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3354187011719,0.6901456117630005,0.2302780896425247,1.055721640586853,285.3358154296875,284.95001220703125,299.2313232421875,294.6451416015625,299.2309875488281,299.25445556640625,285.336669921875,1.0,0.6119190454483032,1.0,1.0,0.0,1.0,-3.1526498794555664,3.152642011642456,7.997529792191926e-06,2.437654733657837,1.0,1.0,0.0,189.88641357421875,209.0,88170.5625,0.0,2812.756103515625,1.0,278.1499938964844,283.4220275878906,297.64727783203125,303.3276062011719,293.1499938964844,293.1499938964844,278.1499938964844,35999.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9765448570251464,1.0,0.0,0.0,3.9964518547058105,3.9964795112609854,1.0657183793227889e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13376.4833984375,0.0,1953.8526611328125,1895.4371337890625,0.0,4098.61767578125,0.9831993579864502,1.0,0.0,3.0,1.0,0.0
17837940,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3558654785156,0.8925344347953796,0.5252199769020081,0.4750408232212066,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3558044433594,0.8609155416488647,0.4720092117786407,0.4496252536773681,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.35577392578125,0.8259798884391785,0.4130428731441498,0.2915365397930145,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3557434082031,0.8005239963531494,0.3745316565036773,0.3584521114826202,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.35546875,0.6836310029029846,0.2304885238409042,1.0580302476882937,285.3558044433594,284.95001220703125,299.25,294.65802001953125,299.2496643066406,299.2531433105469,285.3565979003906,1.0,0.6172128915786743,1.0,1.0,0.0,1.0,-3.161280870437622,3.1612727642059326,8.041424734983593e-06,2.4443469047546387,1.0,1.0,0.0,197.59942626953125,212.0,88412.546875,0.0,2871.96044921875,1.0,278.1499938964844,283.43658447265625,297.6595764160156,303.3568420410156,293.1499938964844,293.1499938964844,278.1499938964844,35999.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9768441915512084,1.0,0.0,0.0,3.9964542388916016,3.9964816570281982,1.0657196298780036e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13422.013671875,0.0,1953.85595703125,1895.4371337890625,0.0,4101.23193359375,0.9831998944282532,1.0,0.0,3.0,1.0,0.0
17838000,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3558654785156,0.8925344347953796,0.5252199769020081,0.4750408232212066,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3558044433594,0.8609155416488647,0.4720092117786407,0.4496252536773681,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.35577392578125,0.8259798884391785,0.4130428731441498,0.2915365397930145,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3557434082031,0.8005239963531494,0.3745316565036773,0.3584521114826202,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.35546875,0.6836310029029846,0.2304885238409042,1.0580302476882937,285.3558044433594,284.95001220703125,299.25,294.65802001953125,299.2496643066406,299.2531433105469,285.3565979003906,1.0,0.6172128915786743,1.0,1.0,0.0,1.0,-3.161280870437622,3.1612727642059326,8.041424734983593e-06,2.4443469047546387,1.0,1.0,0.0,197.59942626953125,212.0,88412.546875,0.0,2871.96044921875,1.0,278.1499938964844,283.43658447265625,297.6595764160156,303.3568420410156,293.1499938964844,293.1499938964844,278.1499938964844,35999.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9768441915512084,1.0,0.0,0.0,3.9964542388916016,3.9964816570281982,1.0657196298780036e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13422.013671875,0.0,1953.85595703125,1895.4371337890625,0.0,4101.23193359375,0.9831998944282532,1.0,0.0,3.0,1.0,0.0
17838060,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3743896484375,0.8865795731544495,0.5249330401420593,0.4749776124954223,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3743591308594,0.8571345210075378,0.4746772348880768,0.4523336589336395,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.37432861328125,0.8216224312782288,0.4138377010822296,0.2922389209270477,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.374267578125,0.7961536645889282,0.3756261467933655,0.3596859276294708,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3740234375,0.6793777346611023,0.2307107597589492,1.0599807500839231,285.3743591308594,284.95001220703125,299.26904296875,294.6702880859375,299.2687072753906,299.25201416015625,285.3750915527344,1.0,0.6212095022201538,1.0,1.0,0.0,1.0,-3.169135808944702,3.1691277027130127,8.081530722847674e-06,2.4504587650299072,1.0,1.0,0.0,203.1249542236328,215.0,88635.890625,0.0,2918.0322265625,1.0,278.1499938964844,283.4499816894531,297.6714172363281,303.3839111328125,293.1499938964844,293.1499938964844,278.1499938964844,35999.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770445227622986,1.0,0.0,0.0,3.996455669403076,3.996483087539673,1.06572031199903e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13464.208984375,0.0,1953.85791015625,1895.4371337890625,0.0,4102.98046875,0.983200192451477,1.0,0.0,3.0,1.0,0.0
17838120,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3743896484375,0.8865795731544495,0.5249330401420593,0.4749776124954223,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3743591308594,0.8571345210075378,0.4746772348880768,0.4523336589336395,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.37432861328125,0.8216224312782288,0.4138377010822296,0.2922389209270477,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.374267578125,0.7961536645889282,0.3756261467933655,0.3596859276294708,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3740234375,0.6793777346611023,0.2307107597589492,1.0599807500839231,285.3743591308594,284.95001220703125,299.26904296875,294.6702880859375,299.2687072753906,299.25201416015625,285.3750915527344,1.0,0.6212095022201538,1.0,1.0,0.0,1.0,-3.169135808944702,3.1691277027130127,8.081530722847674e-06,2.4504587650299072,1.0,1.0,0.0,203.1249542236328,215.0,88635.890625,0.0,2918.0322265625,1.0,278.1499938964844,283.4499816894531,297.6714172363281,303.3839111328125,293.1499938964844,293.1499938964844,278.1499938964844,35999.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770445227622986,1.0,0.0,0.0,3.996455669403076,3.996483087539673,1.06572031199903e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13464.208984375,0.0,1953.85791015625,1895.4371337890625,0.0,4102.98046875,0.983200192451477,1.0,0.0,3.0,1.0,0.0
17838180,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3861694335937,0.8834590315818787,0.524732768535614,0.4749065041542053,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3861389160156,0.8553692698478699,0.4764219522476196,0.4540813267230987,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3861083984375,0.8193984627723694,0.414356529712677,0.2926804423332214,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3860778808594,0.7939726114273071,0.3763409554958343,0.3604685068130493,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3858337402344,0.6772028207778931,0.2308621257543563,1.0611733198165894,285.3861389160156,284.95001220703125,299.2815246582031,294.6783142089844,299.2811889648437,299.2513427734375,285.3868713378906,1.0,0.6234664916992188,1.0,1.0,0.0,1.0,-3.174057722091675,3.1740496158599854,8.106743734970223e-06,2.454301357269287,1.0,1.0,0.0,206.1378631591797,215.0,88778.03125,0.0,2944.57763671875,1.0,278.1499938964844,283.45849609375,297.6792297363281,303.4013061523437,293.1499938964844,293.1499938964844,278.1499938964844,35999.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9771407842636108,1.0,0.0,0.0,3.9964561462402335,3.996483564376831,1.0657206530595431e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13491.197265625,0.0,1953.8587646484373,1895.4371337890625,0.0,4103.82080078125,0.9832003116607666,1.0,0.0,3.0,1.0,0.0
17838240,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3923034667969,0.8819531202316284,0.5246233940124512,0.4748621881008148,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.39227294921875,0.8545628190040588,0.4773388206958771,0.4549958407878876,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3922424316406,0.8183359503746033,0.4146288931369781,0.2929094135761261,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3922119140625,0.7929434776306152,0.3767162561416626,0.3608755767345428,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3919677734375,0.6761656999588013,0.2309428751468658,1.061787247657776,285.39227294921875,284.95001220703125,299.2881164550781,294.6825561523437,299.28778076171875,299.2510070800781,285.3930053710937,1.0,0.6245916485786438,1.0,1.0,0.0,1.0,-3.1766064167022705,3.176598310470581,8.119819540297613e-06,2.4562933444976807,1.0,1.0,0.0,207.62042236328125,218.0,88852.0390625,0.0,2957.933837890625,1.0,278.1499938964844,283.46295166015625,297.683349609375,303.410400390625,293.1499938964844,293.1499938964844,278.1499938964844,35999.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9771863222122192,1.0,0.0,0.0,3.9964563846588135,3.99648380279541,1.0657207667463808e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13505.2841796875,0.0,1953.859130859375,1895.4371337890625,0.0,4104.2177734375,0.9832003712654114,1.0,0.0,3.0,1.0,0.0
17838300,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.401123046875,0.8799410462379456,0.5244569778442383,0.4747863411903381,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4010925292969,0.853549063205719,0.4786669611930847,0.4563152194023132,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40106201171875,0.8169337511062622,0.4150225520133972,0.2932366132736206,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4010009765625,0.7916028499603271,0.3772593140602112,0.3614593744277954,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4007873535156,0.6747984290122986,0.231061577796936,1.0626596212387085,285.4010925292969,284.95001220703125,299.29766845703125,294.6886291503906,299.2973327636719,299.25054931640625,285.4017944335937,1.0,0.6261395215988159,1.0,1.0,0.0,1.0,-3.1802456378936768,3.180237531661988,8.138520570355467e-06,2.459141492843628,1.0,1.0,0.0,209.6299591064453,218.0,88958.2265625,0.0,2976.45703125,1.0,278.1499938964844,283.46929931640625,297.6893310546875,303.42352294921875,293.1499938964844,293.1499938964844,278.1499938964844,35999.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977245271205902,1.0,0.0,0.0,3.9964566230773926,3.996484279632568,1.0657208804332186e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13525.5458984375,0.0,1953.8594970703125,1895.4371337890625,0.0,4104.732421875,0.9832004308700562,1.0,0.0,3.0,1.0,0.0
17838360,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3064880371094,0.8772965669631958,0.5241149067878723,0.47470822930336,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3077087402344,0.851948082447052,0.4798784554004669,0.457641988992691,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3099060058594,0.8149718046188354,0.4152977168560028,0.2935690879821777,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114624023437,0.7896890044212341,0.3777034878730774,0.3620526492595672,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3213195800781,0.6729409694671631,0.2311085164546966,1.0635970830917358,285.3079833984375,284.95001220703125,299.3072509765625,294.6947021484375,299.0089416503906,299.2491455078125,285.2715148925781,1.0,0.6275367140769958,0.800000011920929,0.800000011920929,0.2000000029802322,1.0,-3.1839749813079834,2.7026870250701904,0.4812880754470825,1.983069896697998,1.0,1.0,0.0,211.92630004882807,221.0,85658.03125,0.0,2993.837158203125,1.0,278.1499938964844,283.3242492675781,297.6929931640625,303.3905639648437,293.1499938964844,293.1499938964844,278.1499938964844,35999.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770352840423584,1.0,0.0,0.0,3.996456861495972,3.996484518051148,1.0657209941200565e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13125.3701171875,0.0,1953.85986328125,1895.4371337890625,0.0,4102.89990234375,0.9832004904747008,1.0,0.0,3.0,1.0,0.0
17838420,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6513671875,0.8680974841117859,0.5181514620780945,0.4711292088031769,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6512145996094,0.8457072377204895,0.4788870513439178,0.4580170512199402,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.65093994140625,0.8077106475830078,0.4122880101203918,0.2924827337265014,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6507873535156,0.7827903032302856,0.3757447004318237,0.3613608181476593,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6502685546875,0.666475772857666,0.2292440533638,1.0595148801803589,284.65118408203125,284.95001220703125,299.326416015625,294.706787109375,298.01202392578125,299.2177124023437,284.6581726074219,1.0,0.6291469931602478,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-3.173092603683472,1.1630388498306274,2.010053873062134,0.4495545327663421,0.7040027379989624,0.7040027379989624,0.0,217.8995819091797,209.0,68518.6328125,0.0,3001.345947265625,1.0,278.1499938964844,282.7920227050781,297.60223388671875,302.43634033203125,293.1499938964844,293.1499938964844,278.45001220703125,58239.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958407998085022,1.0,0.0,0.0,3.5010197162628174,3.5010464191436768,8.178665211744374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9696.3330078125,0.0,1533.261962890625,1895.4371337890625,0.0,3938.3818359375,0.8816255331039429,1.0,0.0,3.0,1.0,0.0
17838480,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6513671875,0.8680974841117859,0.5181514620780945,0.4711292088031769,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6512145996094,0.8457072377204895,0.4788870513439178,0.4580170512199402,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.65093994140625,0.8077106475830078,0.4122880101203918,0.2924827337265014,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6507873535156,0.7827903032302856,0.3757447004318237,0.3613608181476593,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6502685546875,0.666475772857666,0.2292440533638,1.0595148801803589,284.65118408203125,284.95001220703125,299.326416015625,294.706787109375,298.01202392578125,299.2177124023437,284.6581726074219,1.0,0.6291469931602478,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-3.173092603683472,1.1630388498306274,2.010053873062134,0.4495545327663421,0.7040027379989624,0.7040027379989624,0.0,217.8995819091797,209.0,68518.6328125,0.0,3001.345947265625,1.0,278.1499938964844,282.7920227050781,297.60223388671875,302.43634033203125,293.1499938964844,293.1499938964844,278.45001220703125,58239.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958407998085022,1.0,0.0,0.0,3.5010197162628174,3.5010464191436768,8.178665211744374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9696.3330078125,0.0,1533.261962890625,1895.4371337890625,0.0,3938.3818359375,0.8816255331039429,1.0,0.0,3.0,1.0,0.0
17838540,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.866995096206665,0.5152302384376526,0.4670955836772918,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.8467526435852051,0.479399710893631,0.4575919210910797,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.8073970675468445,0.4107864201068878,0.2907463014125824,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.78289794921875,0.3748360574245453,0.3597760796546936,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.6656856536865234,0.2278014421463012,1.0508546829223633,284.86883544921875,284.95001220703125,299.3456420898437,294.7186889648437,297.6833801269531,299.19989013671875,284.8646850585937,1.0,0.6255936026573181,0.0,0.0,1.0,1.0,-3.1533029079437256,2.537805812607985e-05,3.1532773971557617,-0.7083780169487,0.7405523657798767,0.7405523657798767,0.0,215.4239196777344,197.0,59968.87109375,0.0,2952.315673828125,1.0,278.43707275390625,283.0585021972656,297.4660949707031,301.34246826171875,293.1499938964844,293.1499938964844,278.75,42482.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009830355644226,1.0,0.0,0.0,3.1000895500183105,3.100109815597534,6.412713560166594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8674.341796875,0.0,1044.2996826171875,1895.4371337890625,0.0,3412.746337890625,0.7897002100944519,1.0,0.0,3.0,1.0,0.0
17838600,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.866995096206665,0.5152302384376526,0.4670955836772918,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.8467526435852051,0.479399710893631,0.4575919210910797,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.8073970675468445,0.4107864201068878,0.2907463014125824,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.78289794921875,0.3748360574245453,0.3597760796546936,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.6656856536865234,0.2278014421463012,1.0508546829223633,284.86883544921875,284.95001220703125,299.3456420898437,294.7186889648437,297.6833801269531,299.19989013671875,284.8646850585937,1.0,0.6255936026573181,0.0,0.0,1.0,1.0,-3.1533029079437256,2.537805812607985e-05,3.1532773971557617,-0.7083780169487,0.7405523657798767,0.7405523657798767,0.0,215.4239196777344,197.0,59968.87109375,0.0,2952.315673828125,1.0,278.43707275390625,283.0585021972656,297.4660949707031,301.34246826171875,293.1499938964844,293.1499938964844,278.75,42482.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009830355644226,1.0,0.0,0.0,3.1000895500183105,3.100109815597534,6.412713560166594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8674.341796875,0.0,1044.2996826171875,1895.4371337890625,0.0,3412.746337890625,0.7897002100944519,1.0,0.0,3.0,1.0,0.0
17838660,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.8748292326927185,0.5149538516998291,0.4663493037223816,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.855586051940918,0.4818084836006164,0.4593218564987182,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.8148900866508484,0.4113388061523437,0.2907167673110962,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.7906832695007324,0.3756028711795807,0.3599652051925659,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.6715989112854004,0.2276311069726944,1.0476349592208862,284.9801025390625,284.95001220703125,299.3648986816406,294.73046875,297.689453125,299.20196533203125,284.9811096191406,1.0,0.6205683946609497,0.0308183897286653,0.0308183897286653,1.0,1.0,-3.150797367095948,0.0001658955734455,3.1506314277648926,-0.7078036069869995,0.8190575242042542,0.8190575242042542,0.0,207.0094757080078,185.0,58981.09765625,0.0,2901.852783203125,1.0,278.735595703125,283.1980285644531,297.5843200683594,301.3180236816406,293.1499938964844,293.1499938964844,279.04998779296875,35102.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686674237251282,1.0,0.0,0.0,3.158562660217285,3.1585822105407715,6.656904361079796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8545.3076171875,0.0,1046.2548828125,1895.4371337890625,0.0,3110.31005859375,0.7963889837265015,1.0,0.0,3.0,1.0,0.0
17838720,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.8748292326927185,0.5149538516998291,0.4663493037223816,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.855586051940918,0.4818084836006164,0.4593218564987182,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.8148900866508484,0.4113388061523437,0.2907167673110962,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.7906832695007324,0.3756028711795807,0.3599652051925659,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.6715989112854004,0.2276311069726944,1.0476349592208862,284.9801025390625,284.95001220703125,299.3648986816406,294.73046875,297.689453125,299.20196533203125,284.9811096191406,1.0,0.6205683946609497,0.0308183897286653,0.0308183897286653,1.0,1.0,-3.150797367095948,0.0001658955734455,3.1506314277648926,-0.7078036069869995,0.8190575242042542,0.8190575242042542,0.0,207.0094757080078,185.0,58981.09765625,0.0,2901.852783203125,1.0,278.735595703125,283.1980285644531,297.5843200683594,301.3180236816406,293.1499938964844,293.1499938964844,279.04998779296875,35102.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686674237251282,1.0,0.0,0.0,3.158562660217285,3.1585822105407715,6.656904361079796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8545.3076171875,0.0,1046.2548828125,1895.4371337890625,0.0,3110.31005859375,0.7963889837265015,1.0,0.0,3.0,1.0,0.0
