time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17838780,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.8857616782188416,0.5145661234855652,0.4656826853752136,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.8676154017448425,0.4843583405017853,0.4613119661808014,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.8248450756072998,0.4120736718177795,0.2909264862537384,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8014258742332458,0.376589298248291,0.3604700565338135,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.6803306937217712,0.227784976363182,1.0461657047271729,285.00018310546875,284.95001220703125,299.3842163085937,294.7420349121094,297.6969299316406,299.2059020996094,284.998046875,1.0,0.6148414015769958,0.0616367794573307,0.0616367794573307,1.0,1.0,-3.151480436325073,0.0030095959082245,3.148470878601074,-0.7052050828933716,0.8767958283424377,0.8767958283424377,0.0,196.6386260986328,173.0,58815.1875,0.0,2847.468505859375,1.0,279.0375366210937,283.2366027832031,297.6890869140625,301.4195556640625,293.1499938964844,293.1499938964844,279.3500061035156,32034.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569009304046631,1.0,0.0,0.0,3.349904775619507,3.3499252796173096,7.48786931126233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8501.5791015625,0.0,1196.995849609375,1895.4371337890625,0.0,2999.943603515625,0.8347877860069275,1.0,0.0,3.0,1.0,0.0
17838840,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.8857616782188416,0.5145661234855652,0.4656826853752136,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.8676154017448425,0.4843583405017853,0.4613119661808014,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.8248450756072998,0.4120736718177795,0.2909264862537384,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8014258742332458,0.376589298248291,0.3604700565338135,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.6803306937217712,0.227784976363182,1.0461657047271729,285.00018310546875,284.95001220703125,299.3842163085937,294.7420349121094,297.6969299316406,299.2059020996094,284.998046875,1.0,0.6148414015769958,0.0616367794573307,0.0616367794573307,1.0,1.0,-3.151480436325073,0.0030095959082245,3.148470878601074,-0.7052050828933716,0.8767958283424377,0.8767958283424377,0.0,196.6386260986328,173.0,58815.1875,0.0,2847.468505859375,1.0,279.0375366210937,283.2366027832031,297.6890869140625,301.4195556640625,293.1499938964844,293.1499938964844,279.3500061035156,32034.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569009304046631,1.0,0.0,0.0,3.349904775619507,3.3499252796173096,7.48786931126233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8501.5791015625,0.0,1196.995849609375,1895.4371337890625,0.0,2999.943603515625,0.8347877860069275,1.0,0.0,3.0,1.0,0.0
17838900,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670471191406,0.89178466796875,0.5142802000045776,0.4651591181755066,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670471191406,0.8743088841438293,0.4856011271476745,0.4622166156768799,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.830253005027771,0.4124060273170471,0.2909655272960663,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06695556640625,0.8073142766952515,0.3770692050457001,0.3606686294078827,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06640625,0.685245156288147,0.2278876453638076,1.0454612970352173,285.0670471191406,284.95001220703125,299.3939208984375,294.74774169921875,297.70037841796875,299.2074279785156,285.0664367675781,1.0,0.61178058385849,0.0770459771156311,0.0770459771156311,1.0,1.0,-3.151376724243164,0.0099537335336208,3.141422986984253,-0.6983134150505066,0.9486908316612244,0.9486908316612244,0.0,191.23220825195312,173.0,58313.1484375,0.0,2818.121337890625,1.0,279.291259765625,283.3206787109375,297.6998596191406,301.3470153808594,293.1499938964844,293.1499938964844,279.3500061035156,30152.337890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524516820907593,1.0,0.0,0.0,3.4564526081085205,3.4564738273620605,7.971765967340616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8815.5302734375,0.0,1286.876953125,1895.4371337890625,0.0,2958.239013671875,0.8585427403450012,1.0,0.0,3.0,1.0,0.0
17838960,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.8985316753387451,0.5139355659484863,0.4647297263145447,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8817511200904846,0.4868192970752716,0.4631898105144501,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.8362708687782288,0.4127149879932403,0.2910544872283935,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.8135879039764404,0.3775373697280884,0.3609244525432586,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.6907402276992798,0.2280024588108062,1.0449886322021484,285.0235290527344,284.95001220703125,299.4035949707031,294.7533874511719,297.7037353515625,299.2089233398437,285.019775390625,1.0,0.6086636781692505,0.0794196054339408,0.0794196054339408,1.0,1.0,-3.1518771648406982,0.0125008905306458,3.139376163482666,-0.695952296257019,0.9522189497947692,0.9522189497947692,0.0,185.5948944091797,161.0,58627.9453125,0.0,2788.798583984375,1.0,279.340087890625,283.27911376953125,297.7402038574219,301.4696350097656,293.1499938964844,293.1499938964844,279.04998779296875,30685.861328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527910709381104,1.0,0.0,0.0,3.5625340938568115,3.562556266784668,8.468595069643925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9482.353515625,0.0,1399.209716796875,1895.4371337890625,0.0,2961.41943359375,0.8814161419868469,1.0,0.0,3.0,1.0,0.0
17839020,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.9116219282150269,0.5116886496543884,0.4626587033271789,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8962730169296265,0.4881974756717682,0.4643161296844482,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8479278087615967,0.4122463166713714,0.2906140685081482,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8251600861549377,0.3776035010814667,0.360784113407135,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.7012730240821838,0.2276610881090164,1.0422003269195557,284.8924560546875,284.95001220703125,299.4230651855469,294.7644958496094,297.7030029296875,299.2022705078125,284.8939514160156,1.0,0.6019085645675659,0.0841668620705604,0.0841668620705604,1.0,1.0,-3.1466996669769287,0.0172018911689519,3.129497766494751,-0.6901763677597046,0.8403517603874207,0.8403517603874207,0.0,174.92095947265625,149.0,59151.71875,0.0,2720.959228515625,1.0,279.0582580566406,283.136474609375,297.7972412109375,301.6555480957031,293.1499938964844,293.1499938964844,279.3500061035156,38313.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637738227844238,1.0,0.0,0.0,3.4654736518859863,3.465496301651001,8.0134316249314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8568.2705078125,0.0,1353.837646484375,1895.4371337890625,0.0,3064.402587890625,0.8661997318267822,1.0,0.0,3.0,1.0,0.0
17839080,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.9116219282150269,0.5116886496543884,0.4626587033271789,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8962730169296265,0.4881974756717682,0.4643161296844482,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8479278087615967,0.4122463166713714,0.2906140685081482,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8251600861549377,0.3776035010814667,0.360784113407135,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.7012730240821838,0.2276610881090164,1.0422003269195557,284.8924560546875,284.95001220703125,299.4230651855469,294.7644958496094,297.7030029296875,299.2022705078125,284.8939514160156,1.0,0.6019085645675659,0.0841668620705604,0.0841668620705604,1.0,1.0,-3.1466996669769287,0.0172018911689519,3.129497766494751,-0.6901763677597046,0.8403517603874207,0.8403517603874207,0.0,174.92095947265625,149.0,59151.71875,0.0,2720.959228515625,1.0,279.0582580566406,283.136474609375,297.7972412109375,301.6555480957031,293.1499938964844,293.1499938964844,279.3500061035156,38313.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637738227844238,1.0,0.0,0.0,3.4654736518859863,3.465496301651001,8.0134316249314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8568.2705078125,0.0,1353.837646484375,1895.4371337890625,0.0,3064.402587890625,0.8661997318267822,1.0,0.0,3.0,1.0,0.0
17839140,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.930005669593811,0.5109421014785767,0.4612137377262115,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.915046215057373,0.4904863536357879,0.4657620787620544,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.8630506992340088,0.4126963019371032,0.2904009222984314,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.8394635915756226,0.3783725500106811,0.3608491420745849,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.7141586542129517,0.2277469784021377,1.039764404296875,284.9828796386719,284.95001220703125,299.44256591796875,294.7752990722656,297.709228515625,299.2042236328125,284.98199462890625,1.0,0.5948716402053833,0.08891411870718,0.08891411870718,1.0,1.0,-3.143585205078125,0.0233049597591161,3.120280265808105,-0.6837088465690613,0.9138973355293274,0.9138973355293274,0.0,163.28939819335938,137.0,58450.3671875,0.0,2652.2890625,1.0,279.3409729003906,283.2434997558594,297.75616455078125,301.4983825683594,293.1499938964844,293.1499938964844,279.04998779296875,33566.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562062382698059,1.0,0.0,0.0,3.580385446548462,3.580408334732056,8.553677162126405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9459.0947265625,0.0,1439.2261962890625,1895.4371337890625,0.0,2993.430419921875,0.8878252506256104,1.0,0.0,3.0,1.0,0.0
17839200,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.930005669593811,0.5109421014785767,0.4612137377262115,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.915046215057373,0.4904863536357879,0.4657620787620544,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.8630506992340088,0.4126963019371032,0.2904009222984314,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.8394635915756226,0.3783725500106811,0.3608491420745849,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.7141586542129517,0.2277469784021377,1.039764404296875,284.9828796386719,284.95001220703125,299.44256591796875,294.7752990722656,297.709228515625,299.2042236328125,284.98199462890625,1.0,0.5948716402053833,0.08891411870718,0.08891411870718,1.0,1.0,-3.143585205078125,0.0233049597591161,3.120280265808105,-0.6837088465690613,0.9138973355293274,0.9138973355293274,0.0,163.28939819335938,137.0,58450.3671875,0.0,2652.2890625,1.0,279.3409729003906,283.2434997558594,297.75616455078125,301.4983825683594,293.1499938964844,293.1499938964844,279.04998779296875,33566.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562062382698059,1.0,0.0,0.0,3.580385446548462,3.580408334732056,8.553677162126405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9459.0947265625,0.0,1439.2261962890625,1895.4371337890625,0.0,2993.430419921875,0.8878252506256104,1.0,0.0,3.0,1.0,0.0
17839260,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.950399935245514,0.509158194065094,0.4594273567199707,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.937843143939972,0.4921450912952423,0.4670326113700866,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8805602788925171,0.4125373661518097,0.2900807559490204,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8559514880180359,0.3786686956882477,0.3608117997646332,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.7274545431137085,0.2275764942169189,1.037282109260559,284.9030456542969,284.95001220703125,299.4621276855469,294.7857971191406,297.711181640625,299.200927734375,284.903564453125,1.0,0.5876933932304382,0.0935050323605537,0.0935050323605537,1.0,1.0,-3.139556169509888,0.0307435467839241,3.1088128089904785,-0.6755255460739136,0.8296065330505371,0.8296065330505371,0.0,151.79222106933594,125.0,58760.3046875,0.0,2582.662109375,1.0,279.0589904785156,283.14678955078125,297.8005676269531,301.6330871582031,293.1499938964844,293.1499938964844,279.3500061035156,38994.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629341721534729,1.0,0.0,0.0,3.435720443725586,3.435742855072021,7.876421364017006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8532.5517578125,0.0,1328.676025390625,1895.4371337890625,0.0,3056.52685546875,0.8604760766029358,1.0,0.0,3.0,1.0,0.0
17839320,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.950399935245514,0.509158194065094,0.4594273567199707,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.937843143939972,0.4921450912952423,0.4670326113700866,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8805602788925171,0.4125373661518097,0.2900807559490204,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8559514880180359,0.3786686956882477,0.3608117997646332,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.7274545431137085,0.2275764942169189,1.037282109260559,284.9030456542969,284.95001220703125,299.4621276855469,294.7857971191406,297.711181640625,299.200927734375,284.903564453125,1.0,0.5876933932304382,0.0935050323605537,0.0935050323605537,1.0,1.0,-3.139556169509888,0.0307435467839241,3.1088128089904785,-0.6755255460739136,0.8296065330505371,0.8296065330505371,0.0,151.79222106933594,125.0,58760.3046875,0.0,2582.662109375,1.0,279.0589904785156,283.14678955078125,297.8005676269531,301.6330871582031,293.1499938964844,293.1499938964844,279.3500061035156,38994.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629341721534729,1.0,0.0,0.0,3.435720443725586,3.435742855072021,7.876421364017006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8532.5517578125,0.0,1328.676025390625,1895.4371337890625,0.0,3056.52685546875,0.8604760766029358,1.0,0.0,3.0,1.0,0.0
17839380,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.974012553691864,0.5086245536804199,0.4582468569278717,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.9647835493087769,0.4946235716342926,0.4686881601810455,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.9032105803489684,0.4132095873355865,0.2900466620922088,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.8776021599769592,0.3796198964118957,0.3610657453536987,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.7440230250358582,0.2278372943401336,1.0356186628341677,284.9908142089844,284.95001220703125,299.48175048828125,294.79595947265625,297.71905517578125,299.2050476074219,284.989990234375,1.0,0.5804998278617859,0.0980959460139274,0.0980959460139274,1.0,1.0,-3.1383843421936035,0.0399618484079837,3.0984222888946533,-0.6663349270820618,0.907161295413971,0.907161295413971,0.0,139.653076171875,128.0,58103.21875,0.0,2515.290283203125,1.0,279.3407287597656,283.25152587890625,297.76959228515625,301.4870300292969,293.1499938964844,293.1499938964844,279.04998779296875,33589.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539628982543945,1.0,0.0,0.0,3.5515332221984863,3.551555871963501,8.416374726039066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9415.18359375,0.0,1408.806396484375,1895.4371337890625,0.0,2972.4013671875,0.88142991065979,1.0,0.0,3.0,1.0,0.0
17839440,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.974012553691864,0.5086245536804199,0.4582468569278717,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.9647835493087769,0.4946235716342926,0.4686881601810455,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.9032105803489684,0.4132095873355865,0.2900466620922088,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.8776021599769592,0.3796198964118957,0.3610657453536987,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.7440230250358582,0.2278372943401336,1.0356186628341677,284.9908142089844,284.95001220703125,299.48175048828125,294.79595947265625,297.71905517578125,299.2050476074219,284.989990234375,1.0,0.5804998278617859,0.0980959460139274,0.0980959460139274,1.0,1.0,-3.1383843421936035,0.0399618484079837,3.0984222888946533,-0.6663349270820618,0.907161295413971,0.907161295413971,0.0,139.653076171875,128.0,58103.21875,0.0,2515.290283203125,1.0,279.3407287597656,283.25152587890625,297.76959228515625,301.4870300292969,293.1499938964844,293.1499938964844,279.04998779296875,33589.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539628982543945,1.0,0.0,0.0,3.5515332221984863,3.551555871963501,8.416374726039066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9415.18359375,0.0,1408.806396484375,1895.4371337890625,0.0,2972.4013671875,0.88142991065979,1.0,0.0,3.0,1.0,0.0
17839500,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.9807180762290956,0.507789671421051,0.4576815664768219,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.9729416370391846,0.4955229759216308,0.4696029722690582,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.9110263586044312,0.4132185876369476,0.2901041805744171,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.8849228024482727,0.3798460960388183,0.3613031506538391,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.7496060729026794,0.2278377115726471,1.0354329347610474,284.8725891113281,284.95001220703125,299.4916076660156,294.8009033203125,297.720703125,299.20428466796875,284.8719177246094,1.0,0.5788048505783081,0.1003914028406143,0.1003914028406143,1.0,1.0,-3.1389381885528564,0.0453124046325683,3.093625783920288,-0.6611648201942444,0.8224623203277588,0.8224623203277588,0.0,136.17527770996094,128.0,58774.0859375,0.0,2497.684326171875,1.0,279.1006774902344,283.1192321777344,297.8278503417969,301.69989013671875,293.1499938964844,293.1499938964844,279.04998779296875,38622.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595585823059082,1.0,0.0,0.0,3.4973936080932617,3.4974167346954346,8.161732125699928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9109.234375,0.0,1388.7213134765625,1895.4371337890625,0.0,3024.865234375,0.8706905841827393,1.0,0.0,3.0,1.0,0.0
17839560,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.9836397767066956,0.5068690776824951,0.4567508399486542,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.9771041870117188,0.4963359534740448,0.4702798426151275,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.9150987267494202,0.4131313860416412,0.2899840772151947,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8886924386024475,0.3799867033958435,0.3613619208335876,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.7524172067642212,0.2277631610631942,1.0348089933395386,284.9105834960937,284.95001220703125,299.50146484375,294.8057556152344,297.7215881347656,299.20245361328125,284.91162109375,1.0,0.5776727795600891,0.1025409922003746,0.1025409922003746,1.0,1.0,-3.1378095149993896,0.050753366202116,3.0870561599731445,-0.6555376052856445,0.8284094333648682,0.8284094333648682,0.0,134.38352966308594,131.0,58486.77734375,0.0,2485.866943359375,1.0,279.0589599609375,283.1538391113281,297.8202209472656,301.6337280273437,293.1499938964844,293.1499938964844,279.3500061035156,38871.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86063551902771,1.0,0.0,0.0,3.4135305881500244,3.41355299949646,7.775009294164192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8507.93359375,0.0,1305.74658203125,1895.4371337890625,0.0,3034.96533203125,0.8555768728256226,1.0,0.0,3.0,1.0,0.0
17839620,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.9871621131896972,0.5062180757522583,0.4558641314506531,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.982630729675293,0.4987570345401764,0.4722976088523865,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.9205623269081116,0.4137564897537231,0.290227472782135,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.8937097787857056,0.3808978796005249,0.3619959652423858,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.7560650110244751,0.2280124574899673,1.0350868701934814,284.9950866699219,284.95001220703125,299.5212707519531,294.8151550292969,297.72900390625,299.2060241699219,284.9941711425781,1.0,0.5770294070243835,0.1068401783704757,0.1068401783704757,1.0,1.0,-3.1405508518218994,0.063109777867794,3.0774409770965576,-0.6440342664718628,0.9075713157653807,0.9075713157653807,0.0,132.45729064941406,134.0,57950.5546875,0.0,2480.715576171875,1.0,279.3406066894531,283.2533874511719,297.79058837890625,301.4971008300781,293.1499938964844,293.1499938964844,279.04998779296875,33368.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520615696907043,1.0,0.0,0.0,3.540729761123657,3.5407521724700928,8.36524804981309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9400.2763671875,0.0,1395.862548828125,1895.4371337890625,0.0,2954.583740234375,0.878799319267273,1.0,0.0,3.0,1.0,0.0
17839680,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.9871621131896972,0.5062180757522583,0.4558641314506531,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.982630729675293,0.4987570345401764,0.4722976088523865,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.9205623269081116,0.4137564897537231,0.290227472782135,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.8937097787857056,0.3808978796005249,0.3619959652423858,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.7560650110244751,0.2280124574899673,1.0350868701934814,284.9950866699219,284.95001220703125,299.5212707519531,294.8151550292969,297.72900390625,299.2060241699219,284.9941711425781,1.0,0.5770294070243835,0.1068401783704757,0.1068401783704757,1.0,1.0,-3.1405508518218994,0.063109777867794,3.0774409770965576,-0.6440342664718628,0.9075713157653807,0.9075713157653807,0.0,132.45729064941406,134.0,57950.5546875,0.0,2480.715576171875,1.0,279.3406066894531,283.2533874511719,297.79058837890625,301.4971008300781,293.1499938964844,293.1499938964844,279.04998779296875,33368.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520615696907043,1.0,0.0,0.0,3.540729761123657,3.5407521724700928,8.36524804981309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9400.2763671875,0.0,1395.862548828125,1895.4371337890625,0.0,2954.583740234375,0.878799319267273,1.0,0.0,3.0,1.0,0.0
17839740,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.985075294971466,0.5043080449104309,0.4544495940208435,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.9823901057243348,0.5003512501716614,0.4740170538425445,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.9190197587013244,0.4135739803314209,0.2902676165103912,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.8927106261253357,0.3811659812927246,0.3624380528926849,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.7549611330032349,0.2278600633144378,1.0350712537765503,284.9115295410156,284.95001220703125,299.5411071777344,294.8240966796875,297.7305908203125,299.2024230957031,284.9120178222656,1.0,0.5775665640830994,0.1111393645405769,0.1111393645405769,1.0,1.0,-3.14148497581482,0.0772401839494705,3.0642449855804443,-0.6299855709075928,0.8285828232765198,0.8285828232765198,0.0,133.12008666992188,137.0,58401.1484375,0.0,2485.932861328125,1.0,279.0589599609375,283.1513366699219,297.8408203125,301.6488037109375,293.1499938964844,293.1499938964844,279.3500061035156,38664.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592490553855896,1.0,0.0,0.0,3.411109209060669,3.4111313819885254,7.763982239339384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8503.4404296875,0.0,1301.9097900390625,1895.4371337890625,0.0,3021.962158203125,0.8547075390815735,1.0,0.0,3.0,1.0,0.0
17839800,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.985075294971466,0.5043080449104309,0.4544495940208435,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.9823901057243348,0.5003512501716614,0.4740170538425445,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.9190197587013244,0.4135739803314209,0.2902676165103912,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.8927106261253357,0.3811659812927246,0.3624380528926849,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.7549611330032349,0.2278600633144378,1.0350712537765503,284.9115295410156,284.95001220703125,299.5411071777344,294.8240966796875,297.7305908203125,299.2024230957031,284.9120178222656,1.0,0.5775665640830994,0.1111393645405769,0.1111393645405769,1.0,1.0,-3.14148497581482,0.0772401839494705,3.0642449855804443,-0.6299855709075928,0.8285828232765198,0.8285828232765198,0.0,133.12008666992188,137.0,58401.1484375,0.0,2485.932861328125,1.0,279.0589599609375,283.1513366699219,297.8408203125,301.6488037109375,293.1499938964844,293.1499938964844,279.3500061035156,38664.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592490553855896,1.0,0.0,0.0,3.411109209060669,3.4111313819885254,7.763982239339384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8503.4404296875,0.0,1301.9097900390625,1895.4371337890625,0.0,3021.962158203125,0.8547075390815735,1.0,0.0,3.0,1.0,0.0
17839860,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.9820963144302368,0.5035198330879211,0.4535565078258514,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.9811557531356812,0.5026639699935913,0.4760560095310211,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.9163162708282472,0.4141040742397308,0.2905360460281372,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.8906455039978027,0.381982684135437,0.3631073832511902,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.7529820203781128,0.2280267477035522,1.035576343536377,284.9953308105469,284.95001220703125,299.5610656738281,294.83258056640625,297.737060546875,299.2050476074219,284.99444580078125,1.0,0.5788007378578186,0.1150509566068649,0.1150509566068649,1.0,1.0,-3.1445913314819336,0.0918171629309654,3.05277419090271,-0.6159572005271912,0.9075729250907898,0.9075729250907898,0.0,134.45286560058594,140.0,57868.515625,0.0,2498.94287109375,1.0,279.340576171875,283.2508544921875,297.8094177246094,301.51123046875,293.1499938964844,293.1499938964844,279.04998779296875,33314.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509635329246521,1.0,0.0,0.0,3.537827968597412,3.537850379943848,8.351543101525749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9393.7900390625,0.0,1392.44091796875,1895.4371337890625,0.0,2944.296142578125,0.8781560659408569,1.0,0.0,3.0,1.0,0.0
17839920,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.9820963144302368,0.5035198330879211,0.4535565078258514,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.9811557531356812,0.5026639699935913,0.4760560095310211,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.9163162708282472,0.4141040742397308,0.2905360460281372,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.8906455039978027,0.381982684135437,0.3631073832511902,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.7529820203781128,0.2280267477035522,1.035576343536377,284.9953308105469,284.95001220703125,299.5610656738281,294.83258056640625,297.737060546875,299.2050476074219,284.99444580078125,1.0,0.5788007378578186,0.1150509566068649,0.1150509566068649,1.0,1.0,-3.1445913314819336,0.0918171629309654,3.05277419090271,-0.6159572005271912,0.9075729250907898,0.9075729250907898,0.0,134.45286560058594,140.0,57868.515625,0.0,2498.94287109375,1.0,279.340576171875,283.2508544921875,297.8094177246094,301.51123046875,293.1499938964844,293.1499938964844,279.04998779296875,33314.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509635329246521,1.0,0.0,0.0,3.537827968597412,3.537850379943848,8.351543101525749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9393.7900390625,0.0,1392.44091796875,1895.4371337890625,0.0,2944.296142578125,0.8781560659408569,1.0,0.0,3.0,1.0,0.0
17839980,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.976140320301056,0.5015167593955994,0.4521148800849914,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.977182924747467,0.5041683316230774,0.4777562022209167,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.9104747176170348,0.4138520956039428,0.290575236082077,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.885810375213623,0.3821755647659302,0.3635445237159729,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.7488616108894348,0.2278082370758056,1.0355815887451172,284.9117126464844,284.95001220703125,299.5810852050781,294.840576171875,297.73809814453125,299.20086669921875,284.9119873046875,1.0,0.5803559422492981,0.1189625412225723,0.1189625412225723,1.0,1.0,-3.1454885005950928,0.107614979147911,3.0378735065460205,-0.6000525951385498,0.8285040259361267,0.8285040259361267,0.0,136.9458770751953,143.0,58330.203125,0.0,2513.908935546875,1.0,279.0592956542969,283.1485290527344,297.8577880859375,301.6615600585937,293.1499938964844,293.1499938964844,279.3500061035156,38570.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582792282104492,1.0,0.0,0.0,3.409895658493042,3.4099178314208984,7.758459332762868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8499.9443359375,0.0,1300.052490234375,1895.4371337890625,0.0,3012.867431640625,0.8544194102287292,1.0,0.0,3.0,1.0,0.0
17840040,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.976140320301056,0.5015167593955994,0.4521148800849914,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.977182924747467,0.5041683316230774,0.4777562022209167,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.9104747176170348,0.4138520956039428,0.290575236082077,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.885810375213623,0.3821755647659302,0.3635445237159729,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.7488616108894348,0.2278082370758056,1.0355815887451172,284.9117126464844,284.95001220703125,299.5810852050781,294.840576171875,297.73809814453125,299.20086669921875,284.9119873046875,1.0,0.5803559422492981,0.1189625412225723,0.1189625412225723,1.0,1.0,-3.1454885005950928,0.107614979147911,3.0378735065460205,-0.6000525951385498,0.8285040259361267,0.8285040259361267,0.0,136.9458770751953,143.0,58330.203125,0.0,2513.908935546875,1.0,279.0592956542969,283.1485290527344,297.8577880859375,301.6615600585937,293.1499938964844,293.1499938964844,279.3500061035156,38570.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582792282104492,1.0,0.0,0.0,3.409895658493042,3.4099178314208984,7.758459332762868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8499.9443359375,0.0,1300.052490234375,1895.4371337890625,0.0,3012.867431640625,0.8544194102287292,1.0,0.0,3.0,1.0,0.0
17840100,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.9730789065361024,0.5010415315628052,0.4514700174331665,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.975139021873474,0.5052499175071716,0.4786300659179687,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.9076377749443054,0.4140434563159942,0.290606677532196,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.883389949798584,0.3825136423110962,0.3637648820877075,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.7467899918556213,0.227831095457077,1.0354899168014526,285.0152893066406,284.95001220703125,299.59112548828125,294.8443603515625,297.7408447265625,299.2015075683594,285.0161437988281,1.0,0.5811732411384583,0.1209183409810066,0.1209183409810066,1.0,1.0,-3.145951271057129,0.1159783229231834,3.029973030090332,-0.5917320847511292,0.9017738699913024,0.9017738699913024,0.0,138.2294921875,143.0,57639.76953125,0.0,2521.625,1.0,279.29595947265625,283.26568603515625,297.8103942871094,301.4615478515625,293.1499938964844,293.1499938964844,279.3500061035156,33783.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521052598953247,1.0,0.0,0.0,3.466284990310669,3.4663069248199463,8.017183859010402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8764.9443359375,0.0,1322.4747314453125,1895.4371337890625,0.0,2954.992919921875,0.8644450306892395,1.0,0.0,3.0,1.0,0.0
17840160,297.05767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.9708790183067322,0.5006565451622009,0.4511873722076416,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.9738976955413818,0.5064221024513245,0.4797699451446533,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.9057918190956116,0.4143345355987549,0.2908347845077514,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8818055987358093,0.3829379081726074,0.3641961216926574,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.7453910708427429,0.2279271483421325,1.036037564277649,284.99530029296875,284.95001220703125,299.6011657714844,294.8480224609375,297.74432373046875,299.2032165527344,284.9938049316406,1.0,0.582131564617157,0.122695468366146,0.122695468366146,1.0,1.0,-3.1484320163726807,0.1240163221955299,3.0244154930114746,-0.5841425061225891,0.9072641730308532,0.9072641730308532,0.0,139.29611206054688,146.0,57800.1484375,0.0,2532.096435546875,1.0,279.3411865234375,283.2475891113281,297.8245849609375,301.52252197265625,293.1499938964844,293.1499938964844,279.04998779296875,33213.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500424027442932,1.0,0.0,0.0,3.537921905517578,3.5379443168640137,8.351986480192863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9391.501953125,0.0,1391.806884765625,1895.4371337890625,0.0,2935.66796875,0.87788987159729,1.0,0.0,3.0,1.0,0.0
17840220,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9651210308074952,0.4989435970783233,0.4500680565834045,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.9699881076812744,0.5075892210006714,0.4811932742595672,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.900987982749939,0.4140844941139221,0.2909029424190521,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8774780631065369,0.3830501437187195,0.3645842969417572,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.7417827844619751,0.2277224659919738,1.0361536741256714,284.9024353027344,284.95001220703125,299.6175842285156,294.8536682128906,297.7449645996094,299.1995544433594,284.9057006835937,1.0,0.5836494565010071,0.1255867332220077,0.1255867332220077,1.0,1.0,-3.149493932723999,0.1372326463460922,3.012261390686035,-0.5708584785461426,0.8271535038948059,0.8271535038948059,0.0,141.71563720703125,146.0,58253.8671875,0.0,2547.0400390625,1.0,279.0674743652344,283.1414489746094,297.87945556640625,301.6926574707031,293.1499938964844,293.1499938964844,279.04998779296875,39386.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85746830701828,1.0,0.0,0.0,3.415595293045044,3.4156179428100586,7.784418016854033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8995.60546875,0.0,1311.3978271484375,1895.4371337890625,0.0,3005.26318359375,0.8563011884689331,1.0,0.0,3.0,1.0,0.0
17840280,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.9635525941848756,0.4986071586608886,0.4497327804565429,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.9688790440559388,0.5078838467597961,0.4814565777778625,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.8997010588645935,0.4140496253967285,0.2908709049224853,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.8763031959533691,0.3830897510051727,0.3646198511123657,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.740809440612793,0.2276763468980789,1.0360015630722046,284.9107360839844,284.95001220703125,299.6213684082031,294.8549194335937,297.74530029296875,299.1989440917969,284.9117736816406,1.0,0.5839703679084778,0.1262497305870056,0.1262497305870056,1.0,1.0,-3.149228096008301,0.1402867585420608,3.008941173553467,-0.5677076578140259,0.827512264251709,0.827512264251709,0.0,142.33387756347656,149.0,58240.1875,0.0,2549.81787109375,1.0,279.05975341796875,283.14599609375,297.87274169921875,301.6725158691406,293.1499938964844,293.1499938964844,279.3500061035156,38708.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574382662773132,1.0,0.0,0.0,3.406140089035034,3.40616226196289,7.741379022263573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8491.8837890625,0.0,1297.3177490234375,1895.4371337890625,0.0,3004.981689453125,0.853666365146637,1.0,0.0,3.0,1.0,0.0
17840340,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.9574957489967346,0.4976992607116699,0.4487780034542084,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.9650641083717346,0.5101133584976196,0.4834578037261963,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.8950318694114685,0.4145035147666931,0.2911211848258972,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.8720895051956177,0.3838180899620056,0.3652525842189789,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.737217903137207,0.2277715504169464,1.0364075899124146,284.9948425292969,284.95001220703125,299.64166259765625,294.8612365722656,297.7515869140625,299.2012634277344,284.9939270019531,1.0,0.5858874320983887,0.1298039853572845,0.1298039853572845,1.0,1.0,-3.1520299911499023,0.1573379784822464,2.994691848754883,-0.5511221289634705,0.9065343737602234,0.9065343737602234,0.0,144.98805236816406,152.0,57723.38671875,0.0,2569.413330078125,1.0,279.340576171875,283.2453308105469,297.8388977050781,301.5327453613281,293.1499938964844,293.1499938964844,279.04998779296875,33321.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493238687515259,1.0,0.0,0.0,3.534104824066162,3.5341272354125977,8.333973937624251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9382.5478515625,0.0,1388.6092529296875,1895.4371337890625,0.0,2928.93798828125,0.8772786259651184,1.0,0.0,3.0,1.0,0.0
17840400,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.9574957489967346,0.4976992607116699,0.4487780034542084,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.9650641083717346,0.5101133584976196,0.4834578037261963,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.8950318694114685,0.4145035147666931,0.2911211848258972,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.8720895051956177,0.3838180899620056,0.3652525842189789,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.737217903137207,0.2277715504169464,1.0364075899124146,284.9948425292969,284.95001220703125,299.64166259765625,294.8612365722656,297.7515869140625,299.2012634277344,284.9939270019531,1.0,0.5858874320983887,0.1298039853572845,0.1298039853572845,1.0,1.0,-3.1520299911499023,0.1573379784822464,2.994691848754883,-0.5511221289634705,0.9065343737602234,0.9065343737602234,0.0,144.98805236816406,152.0,57723.38671875,0.0,2569.413330078125,1.0,279.340576171875,283.2453308105469,297.8388977050781,301.5327453613281,293.1499938964844,293.1499938964844,279.04998779296875,33321.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493238687515259,1.0,0.0,0.0,3.534104824066162,3.5341272354125977,8.333973937624251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9382.5478515625,0.0,1388.6092529296875,1895.4371337890625,0.0,2928.93798828125,0.8772786259651184,1.0,0.0,3.0,1.0,0.0
17840460,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.9496355056762696,0.4956003427505493,0.4472748935222626,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.9597883820533752,0.5115712285041809,0.4851334989070892,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8890933394432068,0.414165735244751,0.2911258339881897,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8667320013046265,0.3839134871959686,0.3656318187713623,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.7327837944030762,0.2275031059980392,1.0363048315048218,284.91180419921875,284.95001220703125,299.6620178222656,294.866943359375,297.7527160644531,299.1971130371094,284.9120788574219,1.0,0.5877861380577087,0.133064717054367,0.133064717054367,1.0,1.0,-3.15258264541626,0.1731755435466766,2.9794070720672607,-0.5351207256317139,0.8278148770332336,0.8278148770332336,0.0,148.20494079589844,155.0,58191.5078125,0.0,2587.656005859375,1.0,279.059326171875,283.1436462402344,297.88482666015625,301.6807861328125,293.1499938964844,293.1499938964844,279.3500061035156,38565.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567686080932617,1.0,0.0,0.0,3.4058878421783447,3.405910015106201,7.740231922070961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8490.0009765625,0.0,1296.0748291015625,1895.4371337890625,0.0,2998.702392578125,0.8535308837890625,1.0,0.0,3.0,1.0,0.0
17840520,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.9496355056762696,0.4956003427505493,0.4472748935222626,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.9597883820533752,0.5115712285041809,0.4851334989070892,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8890933394432068,0.414165735244751,0.2911258339881897,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8667320013046265,0.3839134871959686,0.3656318187713623,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.7327837944030762,0.2275031059980392,1.0363048315048218,284.91180419921875,284.95001220703125,299.6620178222656,294.866943359375,297.7527160644531,299.1971130371094,284.9120788574219,1.0,0.5877861380577087,0.133064717054367,0.133064717054367,1.0,1.0,-3.15258264541626,0.1731755435466766,2.9794070720672607,-0.5351207256317139,0.8278148770332336,0.8278148770332336,0.0,148.20494079589844,155.0,58191.5078125,0.0,2587.656005859375,1.0,279.059326171875,283.1436462402344,297.88482666015625,301.6807861328125,293.1499938964844,293.1499938964844,279.3500061035156,38565.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567686080932617,1.0,0.0,0.0,3.4058878421783447,3.405910015106201,7.740231922070961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8490.0009765625,0.0,1296.0748291015625,1895.4371337890625,0.0,2998.702392578125,0.8535308837890625,1.0,0.0,3.0,1.0,0.0
