time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17840580,297.0478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.9433459639549256,0.4946326613426208,0.4462766647338867,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.9559378027915956,0.5138222575187683,0.4871572852134704,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.8845964670181274,0.4145496487617492,0.2913343608379364,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.8627164959907532,0.3845702409744262,0.3662053644657135,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.7293646931648254,0.2275849431753158,1.0366716384887695,284.9950561523437,284.95001220703125,299.6824951171875,294.8719787597656,297.7592468261719,299.1996154785156,284.99420166015625,1.0,0.5897198915481567,0.1363254487514495,0.1363254487514495,1.0,1.0,-3.155190706253052,0.1892883777618408,2.965902328491211,-0.5195224285125732,0.9062293171882628,0.9062293171882628,0.0,150.95025634765625,158.0,57662.1796875,0.0,2607.423583984375,1.0,279.34051513671875,283.2432556152344,297.84979248046875,301.5400085449219,293.1499938964844,293.1499938964844,279.04998779296875,33308.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486853837966919,1.0,0.0,0.0,3.5320019721984863,3.532024383544922,8.324059876940737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9376.814453125,0.0,1386.324951171875,1895.4371337890625,0.0,2922.95947265625,0.8768450021743774,1.0,0.0,3.0,1.0,0.0
17840640,297.0478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.9433459639549256,0.4946326613426208,0.4462766647338867,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.9559378027915956,0.5138222575187683,0.4871572852134704,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.8845964670181274,0.4145496487617492,0.2913343608379364,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.8627164959907532,0.3845702409744262,0.3662053644657135,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.7293646931648254,0.2275849431753158,1.0366716384887695,284.9950561523437,284.95001220703125,299.6824951171875,294.8719787597656,297.7592468261719,299.1996154785156,284.99420166015625,1.0,0.5897198915481567,0.1363254487514495,0.1363254487514495,1.0,1.0,-3.155190706253052,0.1892883777618408,2.965902328491211,-0.5195224285125732,0.9062293171882628,0.9062293171882628,0.0,150.95025634765625,158.0,57662.1796875,0.0,2607.423583984375,1.0,279.34051513671875,283.2432556152344,297.84979248046875,301.5400085449219,293.1499938964844,293.1499938964844,279.04998779296875,33308.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486853837966919,1.0,0.0,0.0,3.5320019721984863,3.532024383544922,8.324059876940737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9376.814453125,0.0,1386.324951171875,1895.4371337890625,0.0,2922.95947265625,0.8768450021743774,1.0,0.0,3.0,1.0,0.0
17840700,297.0438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.9399673342704772,0.4936034977436065,0.4457089602947235,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.9538394808769226,0.5145973563194275,0.4881538152694702,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.882235050201416,0.4144040644168854,0.2914285063743591,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.8606139421463013,0.3846346139907837,0.3664880990982055,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.7275950908660889,0.227481871843338,1.036955714225769,284.8759155273437,284.95001220703125,299.6927490234375,294.8742370605469,297.76025390625,299.1980895996094,284.87506103515625,1.0,0.5907254219055176,0.1379558145999908,0.1379558145999908,1.0,1.0,-3.1565067768096924,0.1973283141851425,2.9591784477233887,-0.511659562587738,0.8222239017486572,0.8222239017486572,0.0,152.42662048339844,158.0,58378.37109375,0.0,2617.89501953125,1.0,279.10107421875,283.1096496582031,297.90557861328125,301.7535705566406,293.1499938964844,293.1499938964844,279.04998779296875,38336.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547341227531433,1.0,0.0,0.0,3.4829349517822266,3.4829578399658203,8.094388022072962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9079.4765625,0.0,1371.8074951171875,1895.4371337890625,0.0,2979.629638671875,0.8672749400138855,1.0,0.0,3.0,1.0,0.0
17840760,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.9354853630065918,0.4925048053264618,0.4447478055953979,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.9507757425308228,0.5152953863143921,0.4888563752174377,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.8790320754051208,0.414168119430542,0.2913067042827606,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.8577502369880676,0.3846159279346466,0.3665355443954468,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.7252004742622375,0.2273063063621521,1.0365391969680786,284.91192626953125,284.95001220703125,299.7030639648437,294.8763122558594,297.7606506347656,299.1956481933594,284.91290283203125,1.0,0.5916146039962769,0.1394759565591812,0.1394759565591812,1.0,1.0,-3.155606985092163,0.2045743614435196,2.9510326385498047,-0.5041552186012268,0.8275587558746338,0.8275587558746338,0.0,154.20718383789062,161.0,58116.31640625,0.0,2625.6435546875,1.0,279.05908203125,283.1423034667969,297.8949890136719,301.6872253417969,293.1499938964844,293.1499938964844,279.3500061035156,38702.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856225848197937,1.0,0.0,0.0,3.4017016887664795,3.401723861694336,7.721216661593644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8482.2568359375,0.0,1292.92041015625,1895.4371337890625,0.0,2993.6142578125,0.8528005480766296,1.0,0.0,3.0,1.0,0.0
17840820,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.9293344020843506,0.4915211498737335,0.4437288343906402,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.9470757246017456,0.5175678133964539,0.4908954799175262,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.8748582601547241,0.4145333170890808,0.2914971709251404,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.8540586829185486,0.3852473795413971,0.3670791089534759,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.7219640612602234,0.2273804098367691,1.036866545677185,284.9949951171875,284.95001220703125,299.7237243652344,294.8799743652344,297.7674865722656,299.1983947753906,284.9940490722656,1.0,0.5935367941856384,0.1425162404775619,0.1425162404775619,1.0,1.0,-3.1581029891967773,0.2192748188972473,2.938828229904175,-0.490058571100235,0.905992329120636,0.905992329120636,0.0,156.9718780517578,164.0,57609.43359375,0.0,2645.356689453125,1.0,279.34051513671875,283.2408752441406,297.858154296875,301.54559326171875,293.1499938964844,293.1499938964844,279.04998779296875,33305.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481978178024292,1.0,0.0,0.0,3.531091451644897,3.531113862991333,8.319768767250935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9372.5126953125,0.0,1385.356689453125,1895.4371337890625,0.0,2918.393798828125,0.876589298248291,1.0,0.0,3.0,1.0,0.0
17840880,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.9293344020843506,0.4915211498737335,0.4437288343906402,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.9470757246017456,0.5175678133964539,0.4908954799175262,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.8748582601547241,0.4145333170890808,0.2914971709251404,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.8540586829185486,0.3852473795413971,0.3670791089534759,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.7219640612602234,0.2273804098367691,1.036866545677185,284.9949951171875,284.95001220703125,299.7237243652344,294.8799743652344,297.7674865722656,299.1983947753906,284.9940490722656,1.0,0.5935367941856384,0.1425162404775619,0.1425162404775619,1.0,1.0,-3.1581029891967773,0.2192748188972473,2.938828229904175,-0.490058571100235,0.905992329120636,0.905992329120636,0.0,156.9718780517578,164.0,57609.43359375,0.0,2645.356689453125,1.0,279.34051513671875,283.2408752441406,297.858154296875,301.54559326171875,293.1499938964844,293.1499938964844,279.04998779296875,33305.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481978178024292,1.0,0.0,0.0,3.531091451644897,3.531113862991333,8.319768767250935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9372.5126953125,0.0,1385.356689453125,1895.4371337890625,0.0,2918.393798828125,0.876589298248291,1.0,0.0,3.0,1.0,0.0
17840940,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.9218448400497437,0.4893925786018371,0.4421937763690948,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.9421536326408386,0.5190611481666565,0.4926117062568664,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.8697320818901062,0.414142370223999,0.291460633277893,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8495212197303772,0.3852761685848236,0.3673909604549408,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.717991054058075,0.2270962297916412,1.0367051362991333,284.9116516113281,284.95001220703125,299.7445068359375,294.8828430175781,297.76922607421875,299.1947021484375,284.9121398925781,1.0,0.5954192280769348,0.1455565243959427,0.1455565243959427,1.0,1.0,-3.1584646701812744,0.2332866489887237,2.925178050994873,-0.4760478138923645,0.8272894024848938,0.8272894024848938,0.0,160.23275756835938,167.0,58079.5859375,0.0,2663.523681640625,1.0,279.0590515136719,283.1391296386719,297.9017639160156,301.6918334960937,293.1499938964844,293.1499938964844,279.3500061035156,38632.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558191061019897,1.0,0.0,0.0,3.4025347232818604,3.402556896209717,7.724999022684642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8479.978515625,0.0,1293.2442626953125,1895.4371337890625,0.0,2989.80078125,0.8527814149856567,1.0,0.0,3.0,1.0,0.0
17841000,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.9218448400497437,0.4893925786018371,0.4421937763690948,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.9421536326408386,0.5190611481666565,0.4926117062568664,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.8697320818901062,0.414142370223999,0.291460633277893,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8495212197303772,0.3852761685848236,0.3673909604549408,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.717991054058075,0.2270962297916412,1.0367051362991333,284.9116516113281,284.95001220703125,299.7445068359375,294.8828430175781,297.76922607421875,299.1947021484375,284.9121398925781,1.0,0.5954192280769348,0.1455565243959427,0.1455565243959427,1.0,1.0,-3.1584646701812744,0.2332866489887237,2.925178050994873,-0.4760478138923645,0.8272894024848938,0.8272894024848938,0.0,160.23275756835938,167.0,58079.5859375,0.0,2663.523681640625,1.0,279.0590515136719,283.1391296386719,297.9017639160156,301.6918334960937,293.1499938964844,293.1499938964844,279.3500061035156,38632.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558191061019897,1.0,0.0,0.0,3.4025347232818604,3.402556896209717,7.724999022684642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8479.978515625,0.0,1293.2442626953125,1895.4371337890625,0.0,2989.80078125,0.8527814149856567,1.0,0.0,3.0,1.0,0.0
17841060,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.9161392450332642,0.488404780626297,0.4411738514900207,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.9387001395225524,0.5213630795478821,0.494677871465683,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.8659132122993469,0.4145012199878692,0.291647344827652,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.8461654186248779,0.3858955800533294,0.3679232597351074,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.7148682475090027,0.2271658182144165,1.0370138883590698,284.9950866699219,284.95001220703125,299.765380859375,294.88494873046875,297.7763366699219,299.1976623535156,284.9941711425781,1.0,0.5973305702209473,0.1484703421592712,0.1484703421592712,1.0,1.0,-3.160951614379883,0.2464645802974701,2.91448712348938,-0.4635351002216339,0.9059069752693176,0.9059069752693176,0.0,162.9943084716797,170.0,57564.7265625,0.0,2683.262939453125,1.0,279.34051513671875,283.2387390136719,297.8634948730469,301.5484924316406,293.1499938964844,293.1499938964844,279.04998779296875,33300.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847861111164093,1.0,0.0,0.0,3.530282497406006,3.5303049087524414,8.315956847582129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9368.1181640625,0.0,1384.477294921875,1895.4371337890625,0.0,2915.241455078125,0.8764063715934753,1.0,0.0,3.0,1.0,0.0
17841120,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.9161392450332642,0.488404780626297,0.4411738514900207,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.9387001395225524,0.5213630795478821,0.494677871465683,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.8659132122993469,0.4145012199878692,0.291647344827652,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.8461654186248779,0.3858955800533294,0.3679232597351074,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.7148682475090027,0.2271658182144165,1.0370138883590698,284.9950866699219,284.95001220703125,299.765380859375,294.88494873046875,297.7763366699219,299.1976623535156,284.9941711425781,1.0,0.5973305702209473,0.1484703421592712,0.1484703421592712,1.0,1.0,-3.160951614379883,0.2464645802974701,2.91448712348938,-0.4635351002216339,0.9059069752693176,0.9059069752693176,0.0,162.9943084716797,170.0,57564.7265625,0.0,2683.262939453125,1.0,279.34051513671875,283.2387390136719,297.8634948730469,301.5484924316406,293.1499938964844,293.1499938964844,279.04998779296875,33300.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847861111164093,1.0,0.0,0.0,3.530282497406006,3.5303049087524414,8.315956847582129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9368.1181640625,0.0,1384.477294921875,1895.4371337890625,0.0,2915.241455078125,0.8764063715934753,1.0,0.0,3.0,1.0,0.0
17841180,297.0332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.9093592166900636,0.4862849116325378,0.4396407604217529,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.9340834617614746,0.5228857398033142,0.4964191019535064,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8612050414085388,0.41410693526268,0.291606456041336,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8420149087905884,0.3859144747257232,0.3682238161563873,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.7109609246253967,0.2268787920475006,1.036833643913269,284.9120788574219,284.95001220703125,299.7863464355469,294.88623046875,297.7783508300781,299.1942138671875,284.9123229980469,1.0,0.59920334815979,0.151384174823761,0.151384174823761,1.0,1.0,-3.161303997039795,0.2586633563041687,2.902640581130981,-0.4513674676418304,0.827456533908844,0.827456533908844,0.0,166.25259399414062,173.0,58046.17578125,0.0,2701.434326171875,1.0,279.0593566894531,283.1369934082031,297.9053039550781,301.693359375,293.1499938964844,293.1499938964844,279.3500061035156,38543.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555420637130737,1.0,0.0,0.0,3.40295958518982,3.402981758117676,7.726928288320778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8477.9423828125,0.0,1293.0438232421875,1895.4371337890625,0.0,2987.203857421875,0.8528628945350647,1.0,0.0,3.0,1.0,0.0
17841240,297.0332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.9093592166900636,0.4862849116325378,0.4396407604217529,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.9340834617614746,0.5228857398033142,0.4964191019535064,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8612050414085388,0.41410693526268,0.291606456041336,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8420149087905884,0.3859144747257232,0.3682238161563873,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.7109609246253967,0.2268787920475006,1.036833643913269,284.9120788574219,284.95001220703125,299.7863464355469,294.88623046875,297.7783508300781,299.1942138671875,284.9123229980469,1.0,0.59920334815979,0.151384174823761,0.151384174823761,1.0,1.0,-3.161303997039795,0.2586633563041687,2.902640581130981,-0.4513674676418304,0.827456533908844,0.827456533908844,0.0,166.25259399414062,173.0,58046.17578125,0.0,2701.434326171875,1.0,279.0593566894531,283.1369934082031,297.9053039550781,301.693359375,293.1499938964844,293.1499938964844,279.3500061035156,38543.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555420637130737,1.0,0.0,0.0,3.40295958518982,3.402981758117676,7.726928288320778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8477.9423828125,0.0,1293.0438232421875,1895.4371337890625,0.0,2987.203857421875,0.8528628945350647,1.0,0.0,3.0,1.0,0.0
17841300,297.03533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.9063938856124878,0.4857465922832489,0.4389541149139404,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.9320557117462158,0.5240055918693542,0.4973272383213043,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.8590933680534363,0.4142342805862427,0.2915995419025421,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.8401541709899902,0.3861753344535827,0.3683780431747436,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.7091095447540283,0.226874366402626,1.0366582870483398,285.0152587890625,284.95001220703125,299.7969055175781,294.8865661621094,297.7816467285156,299.1952819824219,285.01611328125,1.0,0.6001024842262268,0.1528410911560058,0.1528410911560058,1.0,1.0,-3.161531448364258,0.26447793841362,2.8970534801483154,-0.4456815719604492,0.9005539417266846,0.9005539417266846,0.0,167.770751953125,173.0,57365.0390625,0.0,2710.03515625,1.0,279.2957763671875,283.25390625,297.8543395996094,301.4905090332031,293.1499938964844,293.1499938964844,279.3500061035156,33758.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495346903800964,1.0,0.0,0.0,3.4598562717437744,3.4598779678344727,7.987472940840235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8742.267578125,0.0,1315.834228515625,1895.4371337890625,0.0,2930.91259765625,0.8629900813102722,1.0,0.0,3.0,1.0,0.0
17841360,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.9043625593185424,0.4853033721446991,0.4386224150657654,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.930903136730194,0.5252270102500916,0.4985167682170868,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.8577073216438293,0.4144646823406219,0.2917899489402771,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8389466404914856,0.3865274786949157,0.3687469363212585,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.707842230796814,0.2269468456506729,1.0371278524398804,284.99542236328125,284.95001220703125,299.8074645996094,294.8866882324219,297.78570556640625,299.19744873046875,284.99395751953125,1.0,0.6011072993278503,0.1542595326900482,0.1542595326900482,1.0,1.0,-3.1637983322143555,0.2702380120754242,2.89356017112732,-0.4404639303684234,0.9061471819877625,0.9061471819877625,0.0,169.01275634765625,176.0,57534.16015625,0.0,2721.24169921875,1.0,279.34112548828125,283.23614501953125,297.8648986816406,301.5482482910156,293.1499938964844,293.1499938964844,279.04998779296875,33189.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476353287696838,1.0,0.0,0.0,3.5319266319274902,3.531949043273926,8.323704037138668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9367.291015625,0.0,1385.37939453125,1895.4371337890625,0.0,2913.127685546875,0.8765286803245544,1.0,0.0,3.0,1.0,0.0
17841420,297.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8985277414321899,0.4831940531730652,0.4371052980422973,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.9266484379768372,0.5267830491065979,0.5002955198287964,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8533937335014343,0.4140673577785492,0.2917508482933044,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8351399302482605,0.386538416147232,0.3690440654754638,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.7039949893951416,0.2266583889722824,1.0369502305984497,284.9120178222656,284.95001220703125,299.82867431640625,294.88623046875,297.78790283203125,299.1942138671875,284.9123229980469,1.0,0.6029762625694275,0.1570964157581329,0.1570964157581329,1.0,1.0,-3.1642162799835205,0.2804861664772033,2.883730173110962,-0.4302403628826141,0.8274390697479248,0.8274390697479248,0.0,172.26211547851562,179.0,58010.56640625,0.0,2739.534912109375,1.0,279.05938720703125,283.1346130371094,297.9057006835937,301.6920166015625,293.1499938964844,293.1499938964844,279.3500061035156,38541.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554377555847168,1.0,0.0,0.0,3.402827024459839,3.402849197387696,7.726325748080853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.98046875,0.0,1292.9022216796875,1895.4371337890625,0.0,2986.225830078125,0.8528268337249756,1.0,0.0,3.0,1.0,0.0
17841480,297.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8985277414321899,0.4831940531730652,0.4371052980422973,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.9266484379768372,0.5267830491065979,0.5002955198287964,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8533937335014343,0.4140673577785492,0.2917508482933044,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8351399302482605,0.386538416147232,0.3690440654754638,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.7039949893951416,0.2266583889722824,1.0369502305984497,284.9120178222656,284.95001220703125,299.82867431640625,294.88623046875,297.78790283203125,299.1942138671875,284.9123229980469,1.0,0.6029762625694275,0.1570964157581329,0.1570964157581329,1.0,1.0,-3.1642162799835205,0.2804861664772033,2.883730173110962,-0.4302403628826141,0.8274390697479248,0.8274390697479248,0.0,172.26211547851562,179.0,58010.56640625,0.0,2739.534912109375,1.0,279.05938720703125,283.1346130371094,297.9057006835937,301.6920166015625,293.1499938964844,293.1499938964844,279.3500061035156,38541.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554377555847168,1.0,0.0,0.0,3.402827024459839,3.402849197387696,7.726325748080853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.98046875,0.0,1292.9022216796875,1895.4371337890625,0.0,2986.225830078125,0.8528268337249756,1.0,0.0,3.0,1.0,0.0
17841540,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8940484523773193,0.4822192788124084,0.4360999166965484,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9237743020057678,0.5291644930839539,0.5024343729019165,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8501960635185242,0.4144247770309448,0.2919365465641022,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8323236703872681,0.3871450126171112,0.3695642948150635,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.7010267376899719,0.2267251163721084,1.0372471809387207,284.9952392578125,284.95001220703125,299.8500061035156,294.8848876953125,297.7954406738281,299.1976318359375,284.99432373046875,1.0,0.6048775315284729,0.1599332988262176,0.1599332988262176,1.0,1.0,-3.166778326034546,0.2901109755039215,2.876667261123657,-0.4212684035301208,0.9059614539146424,0.9059614539146424,0.0,175.01611328125,182.0,57492.3828125,0.0,2759.510009765625,1.0,279.34051513671875,283.23419189453125,297.8641967773437,301.5455627441406,293.1499938964844,293.1499938964844,279.04998779296875,33291.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476503491401672,1.0,0.0,0.0,3.529972076416016,3.529994487762451,8.314493697980652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9359.505859375,0.0,1384.0909423828125,1895.4371337890625,0.0,2913.268310546875,0.8763303160667419,1.0,0.0,3.0,1.0,0.0
17841600,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8940484523773193,0.4822192788124084,0.4360999166965484,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9237743020057678,0.5291644930839539,0.5024343729019165,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8501960635185242,0.4144247770309448,0.2919365465641022,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8323236703872681,0.3871450126171112,0.3695642948150635,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.7010267376899719,0.2267251163721084,1.0372471809387207,284.9952392578125,284.95001220703125,299.8500061035156,294.8848876953125,297.7954406738281,299.1976318359375,284.99432373046875,1.0,0.6048775315284729,0.1599332988262176,0.1599332988262176,1.0,1.0,-3.166778326034546,0.2901109755039215,2.876667261123657,-0.4212684035301208,0.9059614539146424,0.9059614539146424,0.0,175.01611328125,182.0,57492.3828125,0.0,2759.510009765625,1.0,279.34051513671875,283.23419189453125,297.8641967773437,301.5455627441406,293.1499938964844,293.1499938964844,279.04998779296875,33291.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476503491401672,1.0,0.0,0.0,3.529972076416016,3.529994487762451,8.314493697980652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9359.505859375,0.0,1384.0909423828125,1895.4371337890625,0.0,2913.268310546875,0.8763303160667419,1.0,0.0,3.0,1.0,0.0
17841660,297.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8841205835342407,0.4781365096569061,0.4332694709300995,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.9147775173187256,0.5286332964897156,0.5027778744697571,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8421179056167603,0.4119352102279663,0.2908209264278412,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8247609734535217,0.3849713802337646,0.3683475255966186,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.6927090883255005,0.2241105139255523,1.029469609260559,284.9042053222656,284.95001220703125,299.8727722167969,294.88140869140625,297.78155517578125,299.1735534667969,284.9042663574219,1.0,0.6058033108711243,0.1627313941717147,0.1627313941717147,1.0,1.0,-3.1516592502593994,0.29582279920578,2.8558363914489746,-0.4118387997150421,0.8193686008453369,0.8193686008453369,0.0,180.27468872070312,185.0,57644.421875,0.0,2757.253662109375,1.0,279.0594177246094,283.1303405761719,297.8992004394531,301.6708984375,293.1499938964844,293.1499938964844,279.3500061035156,39103.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552008867263794,1.0,0.0,0.0,3.384756565093994,3.3847784996032715,7.644483730473439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8434.1181640625,0.0,1279.1422119140625,1895.4371337890625,0.0,2984.005126953125,0.8492876291275024,1.0,0.0,3.0,1.0,0.0
17841720,297.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8841205835342407,0.4781365096569061,0.4332694709300995,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.9147775173187256,0.5286332964897156,0.5027778744697571,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8421179056167603,0.4119352102279663,0.2908209264278412,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8247609734535217,0.3849713802337646,0.3683475255966186,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.6927090883255005,0.2241105139255523,1.029469609260559,284.9042053222656,284.95001220703125,299.8727722167969,294.88140869140625,297.78155517578125,299.1735534667969,284.9042663574219,1.0,0.6058033108711243,0.1627313941717147,0.1627313941717147,1.0,1.0,-3.1516592502593994,0.29582279920578,2.8558363914489746,-0.4118387997150421,0.8193686008453369,0.8193686008453369,0.0,180.27468872070312,185.0,57644.421875,0.0,2757.253662109375,1.0,279.0594177246094,283.1303405761719,297.8992004394531,301.6708984375,293.1499938964844,293.1499938964844,279.3500061035156,39103.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552008867263794,1.0,0.0,0.0,3.384756565093994,3.3847784996032715,7.644483730473439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8434.1181640625,0.0,1279.1422119140625,1895.4371337890625,0.0,2984.005126953125,0.8492876291275024,1.0,0.0,3.0,1.0,0.0
17841780,297.00933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.8777709603309631,0.4762283861637115,0.4313074350357055,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.9097378253936768,0.5298819541931152,0.5037276148796082,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.8371185660362244,0.4112162590026855,0.2901561260223388,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.8199517130851746,0.3843376934528351,0.3675689697265625,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.686974823474884,0.2227127254009246,1.022592306137085,284.98309326171875,284.95001220703125,299.89813232421875,294.8747253417969,297.78277587890625,299.16748046875,284.9823608398437,1.0,0.6063318252563477,0.1655294746160507,0.1655294746160507,1.0,1.0,-3.1404240131378174,0.3009998798370361,2.839424133300781,-0.4043047428131103,0.8879479169845581,0.8879479169845581,0.0,183.706771850586,188.0,56813.51953125,0.0,2753.034423828125,1.0,279.3402404785156,283.2312316894531,297.848388671875,301.4942932128906,293.1499938964844,293.1499938964844,279.6499938964844,33932.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462275266647339,1.0,0.0,0.0,3.490025043487549,3.4900472164154053,8.127377100208832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8271.029296875,0.0,1347.5762939453125,1895.4371337890625,0.0,2899.95068359375,0.8678471446037292,1.0,0.0,3.0,1.0,0.0
17841840,297.00933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.8777709603309631,0.4762283861637115,0.4313074350357055,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.9097378253936768,0.5298819541931152,0.5037276148796082,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.8371185660362244,0.4112162590026855,0.2901561260223388,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.8199517130851746,0.3843376934528351,0.3675689697265625,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.686974823474884,0.2227127254009246,1.022592306137085,284.98309326171875,284.95001220703125,299.89813232421875,294.8747253417969,297.78277587890625,299.16748046875,284.9823608398437,1.0,0.6063318252563477,0.1655294746160507,0.1655294746160507,1.0,1.0,-3.1404240131378174,0.3009998798370361,2.839424133300781,-0.4043047428131103,0.8879479169845581,0.8879479169845581,0.0,183.706771850586,188.0,56813.51953125,0.0,2753.034423828125,1.0,279.3402404785156,283.2312316894531,297.848388671875,301.4942932128906,293.1499938964844,293.1499938964844,279.6499938964844,33932.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462275266647339,1.0,0.0,0.0,3.490025043487549,3.4900472164154053,8.127377100208832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8271.029296875,0.0,1347.5762939453125,1895.4371337890625,0.0,2899.95068359375,0.8678471446037292,1.0,0.0,3.0,1.0,0.0
17841900,297.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.8756310939788818,0.4755777716636657,0.4306368231773376,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.9083826541900636,0.5308204293251038,0.5045257806777954,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697326660156,0.8355646133422852,0.4111759066581726,0.2900713086128235,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06964111328125,0.8184443116188049,0.3843238055706024,0.3674915432929992,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685119628906,0.6851069927215576,0.2223093211650848,1.0205527544021606,285.0698547363281,284.95001220703125,299.9117736816406,294.8702392578125,297.7861633300781,299.1678466796875,285.0705871582031,1.0,0.6067335605621338,0.1669285297393798,0.1669285297393798,1.0,1.0,-3.1379261016845703,0.3036516308784485,2.8342745304107666,-0.4011308252811432,0.970812737941742,0.970812737941742,0.0,184.9574279785156,188.0,56135.94921875,0.0,2754.6962890625,1.0,279.59552001953125,283.3357849121094,297.82476806640625,301.35888671875,293.1499938964844,293.1499938964844,279.6499938964844,31238.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406341075897217,1.0,0.0,0.0,3.582292318344116,3.582314968109131,8.562791435906547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8571.02734375,0.0,1424.1712646484375,1895.4371337890625,0.0,2847.639892578125,0.8878086805343628,1.0,0.0,3.0,1.0,0.0
17841960,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.873971164226532,0.4749597609043121,0.4301715791225433,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.9075416922569276,0.5318296551704407,0.5055280327796936,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.8344390988349915,0.4112123548984527,0.2901336252689361,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.817348837852478,0.3843957483768463,0.367596834897995,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.6837050914764404,0.222019612789154,1.0193076133728027,285.0395812988281,284.95001220703125,299.92596435546875,294.8650207519531,297.7904968261719,299.1693115234375,285.03619384765625,1.0,0.6072684526443481,0.1684083044528961,0.1684083044528961,1.0,1.0,-3.1372745037078857,0.3066581487655639,2.830616474151612,-0.3979939520359039,0.9864913821220398,0.9864913821220398,0.0,186.0290069580078,191.0,56378.5234375,0.0,2759.10107421875,1.0,279.6418151855469,283.3058776855469,297.8465576171875,301.4478454589844,293.1499938964844,293.1499938964844,279.3500061035156,31171.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400067687034607,1.0,0.0,0.0,3.682637214660645,3.682660579681397,9.049219897860894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9221.0126953125,0.0,1533.330810546875,1895.4371337890625,0.0,2841.7783203125,0.9089605808258056,1.0,0.0,3.0,1.0,0.0
17842020,297.0034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.8686155676841736,0.4721390306949615,0.4281512498855591,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.903943419456482,0.5326668620109558,0.5067442655563354,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.8305522799491882,0.4101648032665252,0.2897195518016815,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8135883808135986,0.3836534023284912,0.3672656118869781,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.679591953754425,0.2209651619195938,1.0158451795578003,284.8857421875,284.95001220703125,299.9560546875,294.8525085449219,297.7917785644531,299.16241455078125,284.8876647949219,1.0,0.6082385778427124,0.1713678836822509,0.1713678836822509,1.0,1.0,-3.131258010864258,0.3119676113128662,2.819290399551392,-0.3912211656570434,0.8641787767410278,0.8641787767410278,0.0,189.1386260986328,194.0,57064.5390625,0.0,2763.590576171875,1.0,279.35699462890625,283.1405029296875,297.8871459960937,301.6192932128906,293.1499938964844,293.1499938964844,279.6499938964844,38390.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512767553329468,1.0,0.0,0.0,3.602569103240967,3.602593183517456,8.660001640237169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8311.4013671875,0.0,1498.6912841796875,1895.4371337890625,0.0,2947.23046875,0.8962719440460205,1.0,0.0,3.0,1.0,0.0
17842080,297.0034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.8686155676841736,0.4721390306949615,0.4281512498855591,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.903943419456482,0.5326668620109558,0.5067442655563354,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.8305522799491882,0.4101648032665252,0.2897195518016815,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8135883808135986,0.3836534023284912,0.3672656118869781,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.679591953754425,0.2209651619195938,1.0158451795578003,284.8857421875,284.95001220703125,299.9560546875,294.8525085449219,297.7917785644531,299.16241455078125,284.8876647949219,1.0,0.6082385778427124,0.1713678836822509,0.1713678836822509,1.0,1.0,-3.131258010864258,0.3119676113128662,2.819290399551392,-0.3912211656570434,0.8641787767410278,0.8641787767410278,0.0,189.1386260986328,194.0,57064.5390625,0.0,2763.590576171875,1.0,279.35699462890625,283.1405029296875,297.8871459960937,301.6192932128906,293.1499938964844,293.1499938964844,279.6499938964844,38390.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512767553329468,1.0,0.0,0.0,3.602569103240967,3.602593183517456,8.660001640237169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8311.4013671875,0.0,1498.6912841796875,1895.4371337890625,0.0,2947.23046875,0.8962719440460205,1.0,0.0,3.0,1.0,0.0
17842140,297.00830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8644213676452637,0.4707625210285187,0.4266405999660492,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9014908075332642,0.534565806388855,0.5083136558532715,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.827542245388031,0.4100697934627533,0.2895120978355407,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.810608983039856,0.3836683630943298,0.3671438097953796,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.6762872934341431,0.2203983515501022,1.0130274295806885,284.9952392578125,284.95001220703125,299.9882507324219,294.8373413085937,297.801025390625,299.1647644042969,284.9941711425781,1.0,0.6092725992202759,0.1743274629116058,0.1743274629116058,1.0,1.0,-3.127535104751587,0.3177167177200317,2.8098182678222656,-0.3847783505916595,0.953646183013916,0.953646183013916,0.0,191.7557373046875,197.0,56275.640625,0.0,2770.04736328125,1.0,279.6420288085937,283.2655639648437,297.8199462890625,301.4325256347656,293.1499938964844,293.1499938964844,279.3500061035156,33442.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439337611198425,1.0,0.0,0.0,3.713092803955078,3.7131171226501465,9.19951446576306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9200.6953125,0.0,1585.037841796875,1895.4371337890625,0.0,2878.489501953125,0.9176376461982728,1.0,0.0,3.0,1.0,0.0
17842200,297.00830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8644213676452637,0.4707625210285187,0.4266405999660492,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9014908075332642,0.534565806388855,0.5083136558532715,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.827542245388031,0.4100697934627533,0.2895120978355407,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.810608983039856,0.3836683630943298,0.3671438097953796,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.6762872934341431,0.2203983515501022,1.0130274295806885,284.9952392578125,284.95001220703125,299.9882507324219,294.8373413085937,297.801025390625,299.1647644042969,284.9941711425781,1.0,0.6092725992202759,0.1743274629116058,0.1743274629116058,1.0,1.0,-3.127535104751587,0.3177167177200317,2.8098182678222656,-0.3847783505916595,0.953646183013916,0.953646183013916,0.0,191.7557373046875,197.0,56275.640625,0.0,2770.04736328125,1.0,279.6420288085937,283.2655639648437,297.8199462890625,301.4325256347656,293.1499938964844,293.1499938964844,279.3500061035156,33442.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439337611198425,1.0,0.0,0.0,3.713092803955078,3.7131171226501465,9.19951446576306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9200.6953125,0.0,1585.037841796875,1895.4371337890625,0.0,2878.489501953125,0.9176376461982728,1.0,0.0,3.0,1.0,0.0
17842260,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8597835302352905,0.4683543145656585,0.4248837828636169,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8986115455627441,0.535732090473175,0.5097513794898987,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8241837024688721,0.4093188941478729,0.2892363965511322,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8072194457054138,0.3831624686717987,0.3669642508029938,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.6727913618087769,0.2195836007595062,1.0104539394378662,284.8910522460937,284.95001220703125,300.0223388671875,294.8197326660156,297.8059387207031,299.16131591796875,284.8931579589844,1.0,0.6104297041893005,0.1772028803825378,0.1772028803825378,1.0,1.0,-3.123516798019409,0.323293000459671,2.8002238273620605,-0.3782649040222168,0.8522225618362427,0.8522225618362427,0.0,194.736068725586,200.0,56718.5234375,0.0,2777.8154296875,1.0,279.3572998046875,283.1466064453125,297.8427429199219,301.5541076660156,293.1499938964844,293.1499938964844,279.6499938964844,39400.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524290919303894,1.0,0.0,0.0,3.5751876831054688,3.575211524963379,8.528860462320154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8269.9794921875,0.0,1476.437744140625,1895.4371337890625,0.0,2958.027099609375,0.8915149569511414,1.0,0.0,3.0,1.0,0.0
17842320,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8597835302352905,0.4683543145656585,0.4248837828636169,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8986115455627441,0.535732090473175,0.5097513794898987,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8241837024688721,0.4093188941478729,0.2892363965511322,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8072194457054138,0.3831624686717987,0.3669642508029938,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.6727913618087769,0.2195836007595062,1.0104539394378662,284.8910522460937,284.95001220703125,300.0223388671875,294.8197326660156,297.8059387207031,299.16131591796875,284.8931579589844,1.0,0.6104297041893005,0.1772028803825378,0.1772028803825378,1.0,1.0,-3.123516798019409,0.323293000459671,2.8002238273620605,-0.3782649040222168,0.8522225618362427,0.8522225618362427,0.0,194.736068725586,200.0,56718.5234375,0.0,2777.8154296875,1.0,279.3572998046875,283.1466064453125,297.8427429199219,301.5541076660156,293.1499938964844,293.1499938964844,279.6499938964844,39400.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524290919303894,1.0,0.0,0.0,3.5751876831054688,3.575211524963379,8.528860462320154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8269.9794921875,0.0,1476.437744140625,1895.4371337890625,0.0,2958.027099609375,0.8915149569511414,1.0,0.0,3.0,1.0,0.0
