time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17842380,297.0101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8562666177749634,0.4672805964946747,0.4237029552459717,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8967477679252625,0.5379143357276917,0.5116256475448608,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8217014074325562,0.4095031023025512,0.289246141910553,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.8046376705169678,0.3833941221237182,0.3670713901519775,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.6700830459594727,0.2192320078611374,1.0086729526519775,285.00067138671875,284.95001220703125,300.05816650390625,294.7998352050781,297.8181457519531,299.1663818359375,284.999755859375,1.0,0.6117224097251892,0.180078312754631,0.180078312754631,1.0,1.0,-3.122340679168701,0.3294134736061096,2.7929272651672363,-0.3720723390579223,0.9452730417251588,0.9452730417251588,0.0,197.24923706054688,203.0,55974.81640625,0.0,2788.7998046875,1.0,279.641845703125,283.2704772949219,297.7773132324219,301.3695373535156,293.1499938964844,293.1499938964844,279.3500061035156,33534.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440374135971069,1.0,0.0,0.0,3.687929630279541,3.6879537105560303,9.075249636225636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9152.0283203125,0.0,1557.1383056640625,1895.4371337890625,0.0,2879.458984375,0.9120888113975524,1.0,0.0,3.0,1.0,0.0
17842440,297.0101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8562666177749634,0.4672805964946747,0.4237029552459717,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8967477679252625,0.5379143357276917,0.5116256475448608,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8217014074325562,0.4095031023025512,0.289246141910553,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.8046376705169678,0.3833941221237182,0.3670713901519775,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.6700830459594727,0.2192320078611374,1.0086729526519775,285.00067138671875,284.95001220703125,300.05816650390625,294.7998352050781,297.8181457519531,299.1663818359375,284.999755859375,1.0,0.6117224097251892,0.180078312754631,0.180078312754631,1.0,1.0,-3.122340679168701,0.3294134736061096,2.7929272651672363,-0.3720723390579223,0.9452730417251588,0.9452730417251588,0.0,197.24923706054688,203.0,55974.81640625,0.0,2788.7998046875,1.0,279.641845703125,283.2704772949219,297.7773132324219,301.3695373535156,293.1499938964844,293.1499938964844,279.3500061035156,33534.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440374135971069,1.0,0.0,0.0,3.687929630279541,3.6879537105560303,9.075249636225636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9152.0283203125,0.0,1557.1383056640625,1895.4371337890625,0.0,2879.458984375,0.9120888113975524,1.0,0.0,3.0,1.0,0.0
17842500,297.0084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.8544960618019104,0.4662351012229919,0.423124611377716,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.8958020210266113,0.5386455655097961,0.5126038789749146,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.8204659819602966,0.4092873930931091,0.2892952263355255,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.8033481240272522,0.3832663893699646,0.3671789467334747,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.6687804460525513,0.2189410477876663,1.0080937147140503,284.8701477050781,284.95001220703125,300.07666015625,294.7890930175781,297.822021484375,299.16607666015625,284.8670959472656,1.0,0.6124622225761414,0.1815160363912582,0.1815160363912582,1.0,1.0,-3.122318983078003,0.3325946927070617,2.789724349975586,-0.3688781261444092,0.8542989492416382,0.8542989492416382,0.0,198.587158203125,203.0,56802.828125,0.0,2795.853759765625,1.0,279.3968505859375,283.1223449707031,297.8231506347656,301.5754089355469,293.1499938964844,293.1499938964844,279.3500061035156,37915.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504970669746399,1.0,0.0,0.0,3.650059700012207,3.6500840187072754,8.889825267033302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8852.861328125,0.0,1547.5667724609375,1895.4371337890625,0.0,2939.926513671875,0.9043284058570862,1.0,0.0,3.0,1.0,0.0
17842560,297.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8519865274429321,0.4650298655033111,0.4221056699752807,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8941291570663452,0.539229154586792,0.5132246017456055,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8185828924179077,0.4089242219924927,0.289102166891098,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.801400899887085,0.3830058872699737,0.3670193254947662,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.666924774646759,0.2185531556606292,1.0067780017852783,284.89813232421875,284.95001220703125,300.09552001953125,294.77783203125,297.8248291015625,299.1641540527344,284.9001159667969,1.0,0.6130979657173157,0.1829019486904144,0.1829019486904144,1.0,1.0,-3.1198363304138184,0.3352563083171844,2.7845799922943115,-0.3656984269618988,0.8496858477592468,0.8496858477592468,0.0,200.2914428710937,206.0,56444.1328125,0.0,2799.903076171875,1.0,279.3576965332031,283.1521301269531,297.8003234863281,301.49383544921875,293.1499938964844,293.1499938964844,279.6499938964844,39262.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524666428565979,1.0,0.0,0.0,3.5533909797668457,3.5534145832061768,8.425181476923171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8236.90234375,0.0,1452.081298828125,1895.4371337890625,0.0,2958.379150390625,0.886613667011261,1.0,0.0,3.0,1.0,0.0
17842620,297.0134582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8486367464065552,0.4640153646469116,0.4210007786750793,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8923530578613281,0.5414789915084839,0.5151834487915039,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8161861300468445,0.4092101454734802,0.2891964316368103,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.7988952398300171,0.3832854926586151,0.3671905696392059,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.6643891930580139,0.2182749658823013,1.005409836769104,285.0033874511719,284.95001220703125,300.13427734375,294.7539367675781,297.8380126953125,299.1695861816406,285.0023803710937,1.0,0.6145539879798889,0.185673788189888,0.185673788189888,1.0,1.0,-3.1195287704467773,0.3414286375045776,2.77810001373291,-0.3597158193588257,0.9428563714027404,0.9428563714027404,0.0,202.9176788330078,194.0,55745.48046875,0.0,2813.219970703125,1.0,279.6416931152344,283.2712097167969,297.7325134277344,301.31036376953125,293.1499938964844,293.1499938964844,279.3500061035156,33399.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443403840065002,1.0,0.0,0.0,3.672096967697144,3.6721208095550537,8.997494092000125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9113.3974609375,0.0,1538.3197021484375,1895.4371337890625,0.0,2882.29296875,0.9084296226501464,1.0,0.0,3.0,1.0,0.0
17842680,297.0134582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8486367464065552,0.4640153646469116,0.4210007786750793,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8923530578613281,0.5414789915084839,0.5151834487915039,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8161861300468445,0.4092101454734802,0.2891964316368103,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.7988952398300171,0.3832854926586151,0.3671905696392059,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.6643891930580139,0.2182749658823013,1.005409836769104,285.0033874511719,284.95001220703125,300.13427734375,294.7539367675781,297.8380126953125,299.1695861816406,285.0023803710937,1.0,0.6145539879798889,0.185673788189888,0.185673788189888,1.0,1.0,-3.1195287704467773,0.3414286375045776,2.77810001373291,-0.3597158193588257,0.9428563714027404,0.9428563714027404,0.0,202.9176788330078,194.0,55745.48046875,0.0,2813.219970703125,1.0,279.6416931152344,283.2712097167969,297.7325134277344,301.31036376953125,293.1499938964844,293.1499938964844,279.3500061035156,33399.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443403840065002,1.0,0.0,0.0,3.672096967697144,3.6721208095550537,8.997494092000125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9113.3974609375,0.0,1538.3197021484375,1895.4371337890625,0.0,2882.29296875,0.9084296226501464,1.0,0.0,3.0,1.0,0.0
17842740,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8506960272789001,0.4618443548679352,0.419221431016922,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8967862725257874,0.542814314365387,0.5165569186210632,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8189899325370789,0.408736377954483,0.2889330983161926,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8019229173660278,0.3829426765441894,0.3669222593307495,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.6664553284645081,0.2176554501056671,1.0025720596313477,284.89892578125,284.95001220703125,300.1742248535156,294.72833251953125,297.8453674316406,299.1674499511719,284.90069580078125,1.0,0.6116894483566284,0.1884456127882003,0.1884456127882003,1.0,1.0,-3.11500096321106,0.3469008207321167,2.7681000232696533,-0.3532820641994476,0.8471477031707764,0.8471477031707764,0.0,199.489013671875,182.0,56192.06640625,0.0,2785.812255859375,1.0,279.35760498046875,283.1512756347656,297.7518920898437,301.4306335449219,293.1499938964844,293.1499938964844,279.6499938964844,39229.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530224561691284,1.0,0.0,0.0,3.5384907722473145,3.5385141372680664,8.354672331734037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8203.470703125,0.0,1436.03515625,1895.4371337890625,0.0,2963.58740234375,0.8832892179489136,1.0,0.0,3.0,1.0,0.0
17842800,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8506960272789001,0.4618443548679352,0.419221431016922,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8967862725257874,0.542814314365387,0.5165569186210632,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8189899325370789,0.408736377954483,0.2889330983161926,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8019229173660278,0.3829426765441894,0.3669222593307495,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.6664553284645081,0.2176554501056671,1.0025720596313477,284.89892578125,284.95001220703125,300.1742248535156,294.72833251953125,297.8453674316406,299.1674499511719,284.90069580078125,1.0,0.6116894483566284,0.1884456127882003,0.1884456127882003,1.0,1.0,-3.11500096321106,0.3469008207321167,2.7681000232696533,-0.3532820641994476,0.8471477031707764,0.8471477031707764,0.0,199.489013671875,182.0,56192.06640625,0.0,2785.812255859375,1.0,279.35760498046875,283.1512756347656,297.7518920898437,301.4306335449219,293.1499938964844,293.1499938964844,279.6499938964844,39229.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530224561691284,1.0,0.0,0.0,3.5384907722473145,3.5385141372680664,8.354672331734037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8203.470703125,0.0,1436.03515625,1895.4371337890625,0.0,2963.58740234375,0.8832892179489136,1.0,0.0,3.0,1.0,0.0
17842860,297.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8577587008476257,0.4609678089618683,0.4178443253040313,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.906723141670227,0.5450991988182068,0.518139123916626,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8262696862220764,0.4091849625110626,0.2888318002223968,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.8096432089805603,0.383319228887558,0.3667685687541961,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.6725099086761475,0.2174768894910812,0.9996806979179382,285.00067138671875,284.95001220703125,300.2151794433594,294.7012023925781,297.8594055175781,299.1732482910156,284.9996032714844,1.0,0.6067844033241272,0.191145047545433,0.191145047545433,1.0,1.0,-3.111457109451294,0.3524420261383056,2.7590150833129883,-0.3472479879856109,0.9371533393859864,0.9371533393859864,0.0,191.7312927246093,170.0,55453.5390625,0.0,2737.481201171875,1.0,279.6415710449219,283.2679138183594,297.6796264648437,301.2406921386719,293.1499938964844,293.1499938964844,279.3500061035156,33448.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448636531829834,1.0,0.0,0.0,3.656059265136719,3.65608286857605,8.919073479773942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9065.6806640625,0.0,1520.794921875,1895.4371337890625,0.0,2887.18798828125,0.9048359990119934,1.0,0.0,3.0,1.0,0.0
17842920,297.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8577587008476257,0.4609678089618683,0.4178443253040313,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.906723141670227,0.5450991988182068,0.518139123916626,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8262696862220764,0.4091849625110626,0.2888318002223968,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.8096432089805603,0.383319228887558,0.3667685687541961,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.6725099086761475,0.2174768894910812,0.9996806979179382,285.00067138671875,284.95001220703125,300.2151794433594,294.7012023925781,297.8594055175781,299.1732482910156,284.9996032714844,1.0,0.6067844033241272,0.191145047545433,0.191145047545433,1.0,1.0,-3.111457109451294,0.3524420261383056,2.7590150833129883,-0.3472479879856109,0.9371533393859864,0.9371533393859864,0.0,191.7312927246093,170.0,55453.5390625,0.0,2737.481201171875,1.0,279.6415710449219,283.2679138183594,297.6796264648437,301.2406921386719,293.1499938964844,293.1499938964844,279.3500061035156,33448.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448636531829834,1.0,0.0,0.0,3.656059265136719,3.65608286857605,8.919073479773942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9065.6806640625,0.0,1520.794921875,1895.4371337890625,0.0,2887.18798828125,0.9048359990119934,1.0,0.0,3.0,1.0,0.0
17842980,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8669467568397522,0.4589897692203522,0.4160084128379822,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9200873374938964,0.5465254187583923,0.5193507075309753,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8354693055152893,0.4089293777942657,0.2885411977767944,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8189409971237183,0.3831137120723724,0.3663921058177948,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.6804749369621277,0.2170040309429168,0.9963620901107788,284.8996887207031,284.95001220703125,300.2569885253906,294.6727905273437,297.8678283691406,299.171875,284.9013977050781,1.0,0.600714385509491,0.1938444674015045,0.1938444674015045,1.0,1.0,-3.105921983718872,0.357649564743042,2.74827241897583,-0.3409246206283569,0.8429847955703735,0.8429847955703735,0.0,182.42686462402344,158.0,55857.16015625,0.0,2677.122802734375,1.0,279.3577575683594,283.15185546875,297.69561767578125,301.3537902832031,293.1499938964844,293.1499938964844,279.6499938964844,39289.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533937931060791,1.0,0.0,0.0,3.517131328582764,3.5171544551849365,8.254113481598324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8160.9404296875,0.0,1414.0224609375,1895.4371337890625,0.0,2967.0673828125,0.8786523938179016,1.0,0.0,3.0,1.0,0.0
17843040,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8669467568397522,0.4589897692203522,0.4160084128379822,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9200873374938964,0.5465254187583923,0.5193507075309753,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8354693055152893,0.4089293777942657,0.2885411977767944,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8189409971237183,0.3831137120723724,0.3663921058177948,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.6804749369621277,0.2170040309429168,0.9963620901107788,284.8996887207031,284.95001220703125,300.2569885253906,294.6727905273437,297.8678283691406,299.171875,284.9013977050781,1.0,0.600714385509491,0.1938444674015045,0.1938444674015045,1.0,1.0,-3.105921983718872,0.357649564743042,2.74827241897583,-0.3409246206283569,0.8429847955703735,0.8429847955703735,0.0,182.42686462402344,158.0,55857.16015625,0.0,2677.122802734375,1.0,279.3577575683594,283.15185546875,297.69561767578125,301.3537902832031,293.1499938964844,293.1499938964844,279.6499938964844,39289.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533937931060791,1.0,0.0,0.0,3.517131328582764,3.5171544551849365,8.254113481598324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8160.9404296875,0.0,1414.0224609375,1895.4371337890625,0.0,2967.0673828125,0.8786523938179016,1.0,0.0,3.0,1.0,0.0
17843100,297.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8726382255554199,0.4585478007793426,0.415129542350769,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.9282757639884948,0.5476455688476562,0.5199584364891052,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8410284519195557,0.4091751277446747,0.2883983552455902,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8243451714515686,0.3832928240299225,0.3661842346191406,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.6852900385856628,0.2169292271137237,0.994570016860962,285.0137634277344,284.95001220703125,300.2781677246094,294.6581420898437,297.874755859375,299.17437744140625,285.0155944824219,1.0,0.5973705053329468,0.1951941847801208,0.1951941847801208,1.0,1.0,-3.1030139923095703,0.3602433800697326,2.742770433425904,-0.3378562033176422,0.9212250709533693,0.9212250709533693,0.0,177.24417114257812,158.0,55045.63671875,0.0,2643.94677734375,1.0,279.5984802246094,283.2797241210937,297.6257629394531,301.1259460449219,293.1499938964844,293.1499938964844,279.6499938964844,34220.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471555709838867,1.0,0.0,0.0,3.56783413887024,3.567857027053833,8.493810810250579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8416.4873046875,0.0,1430.6466064453125,1895.4371337890625,0.0,2908.636474609375,0.887441098690033,1.0,0.0,3.0,1.0,0.0
17843160,297.0247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8798350691795349,0.4582630693912506,0.414654791355133,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.9381214380264282,0.548910915851593,0.5209031701087952,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8479377627372742,0.409584492444992,0.2884939908981323,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8309056758880615,0.383605420589447,0.3662281930446625,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.691257894039154,0.2169619500637054,0.9935158491134644,285.0002746582031,284.95001220703125,300.2994689941406,294.64324951171875,297.8827819824219,299.1783752441406,284.9986267089844,1.0,0.5940248966217041,0.196515753865242,0.196515753865242,1.0,1.0,-3.1024770736694336,0.3632262647151947,2.739250659942627,-0.3348861634731293,0.9319748878479004,0.9319748878479004,0.0,171.54931640625,146.0,55136.765625,0.0,2612.731201171875,1.0,279.6421203613281,283.2666015625,297.6204833984375,301.1615905761719,293.1499938964844,293.1499938964844,279.3500061035156,33355.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451005220413208,1.0,0.0,0.0,3.6377668380737305,3.6377902030944815,8.830047022456711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9016.0732421875,0.0,1499.883544921875,1895.4371337890625,0.0,2889.404541015625,0.9004603624343872,1.0,0.0,3.0,1.0,0.0
17843220,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8944151997566223,0.4564273357391357,0.4128862917423248,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.9573526978492736,0.5504206418991089,0.5221320986747742,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8623196482658386,0.4095287919044494,0.2882945537567138,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.844409167766571,0.3834974467754364,0.3658815920352936,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.7034391164779663,0.2166117578744888,0.9904406666755676,284.9013061523437,284.95001220703125,300.3424072265625,294.61285400390625,297.89178466796875,299.1773986816406,284.9029541015625,1.0,0.5869670510292053,0.1991589218378067,0.1991589218378067,1.0,1.0,-3.0974819660186768,0.3684753179550171,2.72900652885437,-0.3286261558532715,0.8395341634750366,0.8395341634750366,0.0,160.5382080078125,134.0,55530.48046875,0.0,2544.782958984375,1.0,279.3579406738281,283.1529541015625,297.6357727050781,301.2730712890625,293.1499938964844,293.1499938964844,279.6499938964844,39263.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536915183067322,1.0,0.0,0.0,3.495868682861328,3.495891809463501,8.154615898092743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8118.9150390625,0.0,1391.74267578125,1895.4371337890625,0.0,2969.85791015625,0.8739550113677979,1.0,0.0,3.0,1.0,0.0
17843280,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8944151997566223,0.4564273357391357,0.4128862917423248,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.9573526978492736,0.5504206418991089,0.5221320986747742,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8623196482658386,0.4095287919044494,0.2882945537567138,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.844409167766571,0.3834974467754364,0.3658815920352936,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.7034391164779663,0.2166117578744888,0.9904406666755676,284.9013061523437,284.95001220703125,300.3424072265625,294.61285400390625,297.89178466796875,299.1773986816406,284.9029541015625,1.0,0.5869670510292053,0.1991589218378067,0.1991589218378067,1.0,1.0,-3.0974819660186768,0.3684753179550171,2.72900652885437,-0.3286261558532715,0.8395341634750366,0.8395341634750366,0.0,160.5382080078125,134.0,55530.48046875,0.0,2544.782958984375,1.0,279.3579406738281,283.1529541015625,297.6357727050781,301.2730712890625,293.1499938964844,293.1499938964844,279.6499938964844,39263.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536915183067322,1.0,0.0,0.0,3.495868682861328,3.495891809463501,8.154615898092743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8118.9150390625,0.0,1391.74267578125,1895.4371337890625,0.0,2969.85791015625,0.8739550113677979,1.0,0.0,3.0,1.0,0.0
17843340,297.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.9137506484985352,0.4558015167713165,0.4116062223911285,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.978531777858734,0.552861213684082,0.5237140655517578,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8809804320335388,0.4103631675243377,0.2883531153202057,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8618767261505127,0.3840599060058594,0.3657580018043518,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7181029915809631,0.2166679799556732,0.9879019856452942,284.999267578125,284.95001220703125,300.3856811523437,294.5817565917969,297.9069519042969,299.1840209960937,284.9981994628906,1.0,0.5797218084335327,0.2018020749092102,0.2018020749092102,1.0,1.0,-3.0947065353393555,0.3741878867149353,2.7205185890197754,-0.3225668370723724,0.926971673965454,0.926971673965454,0.0,148.73500061035156,122.0,54831.44140625,0.0,2477.09423828125,1.0,279.6412658691406,283.2654113769531,297.5599365234375,301.08154296875,293.1499938964844,293.1499938964844,279.3500061035156,33405.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454867005348206,1.0,0.0,0.0,3.617123603820801,3.6171467304229736,8.730115155231033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8962.3359375,0.0,1477.6595458984375,1895.4371337890625,0.0,2893.017822265625,0.8960462808609009,1.0,0.0,3.0,1.0,0.0
17843400,297.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.9137506484985352,0.4558015167713165,0.4116062223911285,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.978531777858734,0.552861213684082,0.5237140655517578,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8809804320335388,0.4103631675243377,0.2883531153202057,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8618767261505127,0.3840599060058594,0.3657580018043518,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7181029915809631,0.2166679799556732,0.9879019856452942,284.999267578125,284.95001220703125,300.3856811523437,294.5817565917969,297.9069519042969,299.1840209960937,284.9981994628906,1.0,0.5797218084335327,0.2018020749092102,0.2018020749092102,1.0,1.0,-3.0947065353393555,0.3741878867149353,2.7205185890197754,-0.3225668370723724,0.926971673965454,0.926971673965454,0.0,148.73500061035156,122.0,54831.44140625,0.0,2477.09423828125,1.0,279.6412658691406,283.2654113769531,297.5599365234375,301.08154296875,293.1499938964844,293.1499938964844,279.3500061035156,33405.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454867005348206,1.0,0.0,0.0,3.617123603820801,3.6171467304229736,8.730115155231033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8962.3359375,0.0,1477.6595458984375,1895.4371337890625,0.0,2893.017822265625,0.8960462808609009,1.0,0.0,3.0,1.0,0.0
17843460,297.0297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.93740051984787,0.4540733098983764,0.4098964631557464,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.9979422688484192,0.5544081926345825,0.5249460935592651,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9023330211639404,0.4104850888252258,0.288253515958786,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8822205066680908,0.3840153515338897,0.3654434382915497,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7333001494407654,0.2164035886526107,0.9851022362709044,284.9034118652344,284.95001220703125,300.4290466308594,294.5502319335937,297.9160461425781,299.1830139160156,284.9043884277344,1.0,0.5723319053649902,0.2043543606996536,0.2043543606996536,1.0,1.0,-3.0902347564697266,0.3793988525867462,2.7108359336853027,-0.316457986831665,0.837005078792572,0.837005078792572,0.0,137.2460479736328,110.0,55240.7578125,0.0,2408.025390625,1.0,279.3586730957031,283.1533508300781,297.572998046875,301.1912536621094,293.1499938964844,293.1499938964844,279.6499938964844,39085.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540794849395752,1.0,0.0,0.0,3.4789156913757324,3.478938579559326,8.075716664279753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8082.1455078125,0.0,1373.030029296875,1895.4371337890625,0.0,2973.494140625,0.8700843453407288,1.0,0.0,3.0,1.0,0.0
17843520,297.0297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.93740051984787,0.4540733098983764,0.4098964631557464,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.9979422688484192,0.5544081926345825,0.5249460935592651,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9023330211639404,0.4104850888252258,0.288253515958786,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8822205066680908,0.3840153515338897,0.3654434382915497,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7333001494407654,0.2164035886526107,0.9851022362709044,284.9034118652344,284.95001220703125,300.4290466308594,294.5502319335937,297.9160461425781,299.1830139160156,284.9043884277344,1.0,0.5723319053649902,0.2043543606996536,0.2043543606996536,1.0,1.0,-3.0902347564697266,0.3793988525867462,2.7108359336853027,-0.316457986831665,0.837005078792572,0.837005078792572,0.0,137.2460479736328,110.0,55240.7578125,0.0,2408.025390625,1.0,279.3586730957031,283.1533508300781,297.572998046875,301.1912536621094,293.1499938964844,293.1499938964844,279.6499938964844,39085.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540794849395752,1.0,0.0,0.0,3.4789156913757324,3.478938579559326,8.075716664279753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8082.1455078125,0.0,1373.030029296875,1895.4371337890625,0.0,2973.494140625,0.8700843453407288,1.0,0.0,3.0,1.0,0.0
17843580,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.9361572265625,0.4533042907714844,0.4090598225593567,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.998939573764801,0.559005618095398,0.5278791189193726,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.9024019241333008,0.4112830758094787,0.2887210249900818,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.8820673823356628,0.3844346702098846,0.3657684922218323,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.7329186201095581,0.2163579314947128,0.9848164916038512,284.986083984375,284.95001220703125,300.4723815917969,294.5185241699219,297.9291687011719,299.19647216796875,284.9820861816406,1.0,0.5615118741989136,0.206906646490097,0.206906646490097,1.0,1.0,-3.022955894470215,0.3719523549079895,2.651003360748291,-0.2961609959602356,0.9099081754684448,0.9099081754684448,0.0,135.41661071777344,98.0,53938.515625,0.0,2327.818603515625,1.0,279.64111328125,283.2523803710937,297.4936828613281,300.98260498046875,293.1499938964844,293.1499938964844,279.3500061035156,33888.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454740047454834,1.0,0.0,0.0,3.5838499069213867,3.58387303352356,8.57023906064569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8864.4619140625,0.0,1445.2962646484375,1895.4371337890625,0.0,2892.89892578125,0.8888681530952454,1.0,0.0,3.0,1.0,0.0
17843640,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.9361572265625,0.4533042907714844,0.4090598225593567,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.998939573764801,0.559005618095398,0.5278791189193726,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.9024019241333008,0.4112830758094787,0.2887210249900818,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.8820673823356628,0.3844346702098846,0.3657684922218323,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.7329186201095581,0.2163579314947128,0.9848164916038512,284.986083984375,284.95001220703125,300.4723815917969,294.5185241699219,297.9291687011719,299.19647216796875,284.9820861816406,1.0,0.5615118741989136,0.206906646490097,0.206906646490097,1.0,1.0,-3.022955894470215,0.3719523549079895,2.651003360748291,-0.2961609959602356,0.9099081754684448,0.9099081754684448,0.0,135.41661071777344,98.0,53938.515625,0.0,2327.818603515625,1.0,279.64111328125,283.2523803710937,297.4936828613281,300.98260498046875,293.1499938964844,293.1499938964844,279.3500061035156,33888.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454740047454834,1.0,0.0,0.0,3.5838499069213867,3.58387303352356,8.57023906064569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8864.4619140625,0.0,1445.2962646484375,1895.4371337890625,0.0,2892.89892578125,0.8888681530952454,1.0,0.0,3.0,1.0,0.0
17843700,297.03619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581848144531,0.963614284992218,0.4525023996829986,0.408142626285553,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85797119140625,0.9990000128746032,0.5623472929000854,0.4889838993549347,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.9302321076393129,0.4114537835121155,0.2886167466640472,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.9067844152450562,0.3844704627990722,0.3654655218124389,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608093261719,0.7512860298156738,0.2163093239068985,0.9826197028160096,284.8581848144531,284.95001220703125,300.4939880371094,294.5026550292969,297.950927734375,299.2094421386719,284.8559875488281,1.0,0.5580119490623474,0.2081827968358993,0.2081827968358993,1.0,1.0,-3.0424468517303467,0.3791527152061462,2.663294076919556,-0.3056800961494446,0.8147428035736084,0.8147428035736084,0.0,124.30006408691406,98.0,54577.26953125,0.0,2252.384765625,1.0,279.4000549316406,283.1203308105469,297.53045654296875,301.1554870605469,293.1499938964844,293.1499938964844,279.3500061035156,39474.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511168956756592,1.0,0.0,0.0,3.509408473968506,3.5094316005706787,8.217905360652367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8541.080078125,0.0,1407.2999267578125,1895.4371337890625,0.0,2945.73291015625,0.8738710880279541,1.0,0.0,3.0,1.0,0.0
17843760,297.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.9722766876220704,0.451581060886383,0.4071362614631653,297.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.9990000128746032,0.5663214325904846,0.4747363030910492,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.9407964944839478,0.4114929437637329,0.288520485162735,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.91660338640213,0.3843657970428467,0.3652154505252838,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.7581756711006165,0.2161527723073959,0.981210231781006,284.89410400390625,284.95001220703125,300.5155029296875,294.48681640625,297.9661865234375,299.222900390625,284.89520263671875,1.0,0.5524982213973999,0.2095243036746978,0.2095243036746978,1.0,1.0,-3.0220022201538086,0.3782840669155121,2.643718242645264,-0.3019067645072937,0.8134588003158569,0.8134588003158569,0.0,119.82105255126952,116.0,53946.09375,0.0,2192.67236328125,1.0,279.3589782714844,283.1604919433594,297.4989013671875,301.0464172363281,293.1499938964844,293.1499938964844,279.6499938964844,40283.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518344759941101,1.0,0.0,0.0,3.390798330307007,3.3908207416534424,7.671799835407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7945.28076171875,0.0,1293.2354736328125,1895.4371337890625,0.0,2952.455810546875,0.8517486453056335,1.0,0.0,3.0,1.0,0.0
17843820,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.9749671816825868,0.4510757029056549,0.4063573479652405,297.42840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.9990000128746032,0.5750206708908081,0.4696968793869018,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.9453030824661256,0.4126199781894684,0.2890808284282684,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.920704185962677,0.3849882781505584,0.3655503988265991,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.7609052658081055,0.2164239287376403,0.981471300125122,284.9921875,284.95001220703125,300.5581970214844,294.4554138183594,298.00360107421875,299.2579650878906,284.99200439453125,1.0,0.5516858696937561,0.2122073322534561,0.2122073322534561,1.0,1.0,-3.0163419246673584,0.3835325241088867,2.632809400558472,-0.2960009276866913,0.8947902917861938,0.8947902917861938,0.0,118.2947998046875,134.0,53251.4453125,0.0,2174.801025390625,1.0,279.6402893066406,283.2738342285156,297.4227294921875,300.8423156738281,293.1499938964844,293.1499938964844,279.95001220703125,33734.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412545919418335,1.0,0.0,0.0,3.50253963470459,3.5025618076324463,8.185767796931032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7808.89599609375,0.0,1358.9488525390625,1895.4371337890625,0.0,2853.439208984375,0.8706559538841248,1.0,0.0,3.0,1.0,0.0
17843880,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.9749671816825868,0.4510757029056549,0.4063573479652405,297.42840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.9990000128746032,0.5750206708908081,0.4696968793869018,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.9453030824661256,0.4126199781894684,0.2890808284282684,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.920704185962677,0.3849882781505584,0.3655503988265991,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.7609052658081055,0.2164239287376403,0.981471300125122,284.9921875,284.95001220703125,300.5581970214844,294.4554138183594,298.00360107421875,299.2579650878906,284.99200439453125,1.0,0.5516858696937561,0.2122073322534561,0.2122073322534561,1.0,1.0,-3.0163419246673584,0.3835325241088867,2.632809400558472,-0.2960009276866913,0.8947902917861938,0.8947902917861938,0.0,118.2947998046875,134.0,53251.4453125,0.0,2174.801025390625,1.0,279.6402893066406,283.2738342285156,297.4227294921875,300.8423156738281,293.1499938964844,293.1499938964844,279.95001220703125,33734.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412545919418335,1.0,0.0,0.0,3.50253963470459,3.5025618076324463,8.185767796931032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7808.89599609375,0.0,1358.9488525390625,1895.4371337890625,0.0,2853.439208984375,0.8706559538841248,1.0,0.0,3.0,1.0,0.0
17843940,297.055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0759582519531,0.9662539958953856,0.4509134590625763,0.4062857031822204,297.4506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.9990000128746032,0.5808426737785339,0.4828331172466278,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760192871094,0.9367809295654296,0.4141557812690735,0.2901886999607086,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760803222656,0.9119750261306764,0.3859367370605469,0.3665150701999664,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767517089844,0.754767894744873,0.2169472426176071,0.98425030708313,285.0759582519531,284.95001220703125,300.6003112792969,294.424560546875,298.0274963378906,299.2764587402344,285.07452392578125,1.0,0.5574919581413269,0.2148903608322143,0.2148903608322143,1.0,1.0,-3.037856340408325,0.3942973911762237,2.643558979034424,-0.2902278304100036,1.0,1.0,0.0,122.4850845336914,152.0,53108.3984375,0.0,2234.66064453125,1.0,279.9412841796875,283.36651611328125,297.4081115722656,300.7974548339844,293.1499938964844,293.1499938964844,279.6499938964844,31015.818359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352141380310059,1.0,0.0,0.0,3.708285331726074,3.708308935165405,9.175707305075776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8724.333984375,0.0,1561.0977783203125,1895.4371337890625,0.0,2797.03515625,0.9146224856376648,1.0,0.0,3.0,1.0,0.0
17844000,297.055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0759582519531,0.9662539958953856,0.4509134590625763,0.4062857031822204,297.4506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.9990000128746032,0.5808426737785339,0.4828331172466278,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760192871094,0.9367809295654296,0.4141557812690735,0.2901886999607086,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760803222656,0.9119750261306764,0.3859367370605469,0.3665150701999664,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767517089844,0.754767894744873,0.2169472426176071,0.98425030708313,285.0759582519531,284.95001220703125,300.6003112792969,294.424560546875,298.0274963378906,299.2764587402344,285.07452392578125,1.0,0.5574919581413269,0.2148903608322143,0.2148903608322143,1.0,1.0,-3.037856340408325,0.3942973911762237,2.643558979034424,-0.2902278304100036,1.0,1.0,0.0,122.4850845336914,152.0,53108.3984375,0.0,2234.66064453125,1.0,279.9412841796875,283.36651611328125,297.4081115722656,300.7974548339844,293.1499938964844,293.1499938964844,279.6499938964844,31015.818359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352141380310059,1.0,0.0,0.0,3.708285331726074,3.708308935165405,9.175707305075776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8724.333984375,0.0,1561.0977783203125,1895.4371337890625,0.0,2797.03515625,0.9146224856376648,1.0,0.0,3.0,1.0,0.0
17844060,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.9464295506477356,0.4490503072738647,0.4053273200988769,297.4187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.9990000128746032,0.581480860710144,0.5106000900268555,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.9175153970718384,0.4144711196422577,0.2908783853054046,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.8946194648742676,0.3858502805233001,0.367025762796402,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.741828441619873,0.216777428984642,0.9858942031860352,284.9109802246094,284.95001220703125,300.64166259765625,294.39453125,298.0243530273437,299.2606506347656,284.912353515625,1.0,0.5677791237831116,0.2173283994197845,0.2173283994197845,1.0,1.0,-3.073495864868164,0.4075439572334289,2.665951728820801,-0.2849428355693817,0.9118903279304504,0.9118903279304504,0.0,131.28843688964844,155.0,54691.72265625,0.0,2345.34423828125,1.0,279.6573486328125,283.17431640625,297.4461364746094,301.0118713378906,293.1499938964844,293.1499938964844,279.3500061035156,36177.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499732613563538,1.0,0.0,0.0,3.716179847717285,3.716204643249512,9.214817282554576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8959.5390625,0.0,1609.4056396484375,1895.4371337890625,0.0,2935.020263671875,0.9200650453567504,1.0,0.0,3.0,1.0,0.0
17844120,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.9464295506477356,0.4490503072738647,0.4053273200988769,297.4187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.9990000128746032,0.581480860710144,0.5106000900268555,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.9175153970718384,0.4144711196422577,0.2908783853054046,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.8946194648742676,0.3858502805233001,0.367025762796402,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.741828441619873,0.216777428984642,0.9858942031860352,284.9109802246094,284.95001220703125,300.64166259765625,294.39453125,298.0243530273437,299.2606506347656,284.912353515625,1.0,0.5677791237831116,0.2173283994197845,0.2173283994197845,1.0,1.0,-3.073495864868164,0.4075439572334289,2.665951728820801,-0.2849428355693817,0.9118903279304504,0.9118903279304504,0.0,131.28843688964844,155.0,54691.72265625,0.0,2345.34423828125,1.0,279.6573486328125,283.17431640625,297.4461364746094,301.0118713378906,293.1499938964844,293.1499938964844,279.3500061035156,36177.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499732613563538,1.0,0.0,0.0,3.716179847717285,3.716204643249512,9.214817282554576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8959.5390625,0.0,1609.4056396484375,1895.4371337890625,0.0,2935.020263671875,0.9200650453567504,1.0,0.0,3.0,1.0,0.0
17844180,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.9282161593437196,0.4469273090362549,0.403585284948349,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.9990000128746032,0.5786734819412231,0.5347889065742493,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.9022439122200012,0.4144583642482757,0.2910255193710327,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.880390465259552,0.385363906621933,0.3668213784694671,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.7309415936470032,0.2161376774311065,0.984518826007843,284.8830871582031,284.95001220703125,300.6820678710937,294.36553955078125,298.0064392089844,299.226318359375,284.8852233886719,1.0,0.5754539966583252,0.2197664380073547,0.2197664380073547,1.0,1.0,-3.098778247833252,0.4188254773616791,2.679952621459961,-0.2789742350578308,0.8318393230438232,0.8318393230438232,0.0,139.09095764160156,158.0,55146.0703125,0.0,2433.5322265625,1.0,279.358642578125,283.12017822265625,297.4003601074219,301.017578125,293.1499938964844,293.1499938964844,279.6499938964844,40430.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600307703018188,1.0,0.0,0.0,3.501999616622925,3.5020229816436768,8.183243949133612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8035.470703125,0.0,1406.467529296875,1895.4371337890625,0.0,3029.293701171875,0.8765832185745239,1.0,0.0,3.0,1.0,0.0
