time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17844240,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.9282161593437196,0.4469273090362549,0.403585284948349,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.9990000128746032,0.5786734819412231,0.5347889065742493,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.9022439122200012,0.4144583642482757,0.2910255193710327,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.880390465259552,0.385363906621933,0.3668213784694671,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.7309415936470032,0.2161376774311065,0.984518826007843,284.8830871582031,284.95001220703125,300.6820678710937,294.36553955078125,298.0064392089844,299.226318359375,284.8852233886719,1.0,0.5754539966583252,0.2197664380073547,0.2197664380073547,1.0,1.0,-3.098778247833252,0.4188254773616791,2.679952621459961,-0.2789742350578308,0.8318393230438232,0.8318393230438232,0.0,139.09095764160156,158.0,55146.0703125,0.0,2433.5322265625,1.0,279.358642578125,283.12017822265625,297.4003601074219,301.017578125,293.1499938964844,293.1499938964844,279.6499938964844,40430.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600307703018188,1.0,0.0,0.0,3.501999616622925,3.5020229816436768,8.183243949133612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8035.470703125,0.0,1406.467529296875,1895.4371337890625,0.0,3029.293701171875,0.8765832185745239,1.0,0.0,3.0,1.0,0.0
17844300,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.9214367866516112,0.4466298520565033,0.4031203985214233,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.9990000128746032,0.5775701999664307,0.5442588329315186,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8970869779586792,0.4150329232215881,0.2913174927234649,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8751980066299438,0.3855574429035187,0.3669144213199615,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.7268549203872681,0.2160266786813736,0.98402339220047,285.0090637207031,284.95001220703125,300.70184326171875,294.3515319824219,298.00152587890625,299.2142333984375,285.0115661621094,1.0,0.5787053108215332,0.2209854573011398,0.2209854573011398,1.0,1.0,-3.1094751358032227,0.4241235852241516,2.685351610183716,-0.2760070264339447,0.914318025112152,0.914318025112152,0.0,142.28277587890625,158.0,54457.875,0.0,2470.672119140625,1.0,279.59814453125,283.25689697265625,297.3229064941406,300.7826232910156,293.1499938964844,293.1499938964844,279.6499938964844,34580.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536909818649292,1.0,0.0,0.0,3.550771713256836,3.5507946014404297,8.412766305809782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8293.5009765625,0.0,1415.2144775390625,1895.4371337890625,0.0,2969.8525390625,0.884158730506897,1.0,0.0,3.0,1.0,0.0
17844360,297.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.9138433337211608,0.4464440941810608,0.4031001627445221,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.9960120916366576,0.5768740773200989,0.5469676852226257,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8911018967628479,0.4157581329345703,0.2919070720672607,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.8692101836204529,0.3858696818351745,0.3673300445079803,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.7221161723136902,0.2159900218248367,0.9844595789909364,284.9995422363281,284.95001220703125,300.7213439941406,294.3379211425781,297.99884033203125,299.2055969238281,284.9978942871094,1.0,0.5813920497894287,0.2219529002904892,0.2219529002904892,1.0,1.0,-3.114211082458496,0.4275949001312256,2.6866161823272705,-0.2732394337654114,0.9270225167274476,0.9270225167274476,0.0,145.97866821289062,161.0,54602.25390625,0.0,2499.498046875,1.0,279.64190673828125,283.24591064453125,297.3167724609375,300.8202209472656,293.1499938964844,293.1499938964844,279.3500061035156,33438.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516605496406555,1.0,0.0,0.0,3.622991323471069,3.623014688491821,8.758462968216918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8887.15234375,0.0,1484.3011474609375,1895.4371337890625,0.0,2950.826171875,0.8972317576408386,1.0,0.0,3.0,1.0,0.0
17844420,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8997496962547302,0.4447175860404968,0.4021177887916565,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9850574135780334,0.5763470530509949,0.5464439392089844,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8794753551483154,0.4162560403347015,0.2926246523857116,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8577477335929871,0.3857039213180542,0.3676449656486511,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.712567150592804,0.2154558300971985,0.9839370846748352,284.903564453125,284.95001220703125,300.75933837890625,294.3119201660156,297.9958801269531,299.1908569335937,284.9051818847656,1.0,0.5852570533752441,0.2238878011703491,0.2238878011703491,1.0,1.0,-3.113266944885254,0.432309478521347,2.680957317352295,-0.2682099342346191,0.8371447920799255,0.8371447920799255,0.0,152.99346923828125,164.0,55016.515625,0.0,2534.711669921875,1.0,279.3580627441406,283.1351928710937,297.3354187011719,300.9355773925781,293.1499938964844,293.1499938964844,279.6499938964844,39233.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603735566139221,1.0,0.0,0.0,3.479994535446167,3.48001766204834,8.080726843218144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8013.240234375,0.0,1375.194580078125,1895.4371337890625,0.0,3032.508544921875,0.8704591393470764,1.0,0.0,3.0,1.0,0.0
17844480,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8997496962547302,0.4447175860404968,0.4021177887916565,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9850574135780334,0.5763470530509949,0.5464439392089844,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8794753551483154,0.4162560403347015,0.2926246523857116,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8577477335929871,0.3857039213180542,0.3676449656486511,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.712567150592804,0.2154558300971985,0.9839370846748352,284.903564453125,284.95001220703125,300.75933837890625,294.3119201660156,297.9958801269531,299.1908569335937,284.9051818847656,1.0,0.5852570533752441,0.2238878011703491,0.2238878011703491,1.0,1.0,-3.113266944885254,0.432309478521347,2.680957317352295,-0.2682099342346191,0.8371447920799255,0.8371447920799255,0.0,152.99346923828125,164.0,55016.515625,0.0,2534.711669921875,1.0,279.3580627441406,283.1351928710937,297.3354187011719,300.9355773925781,293.1499938964844,293.1499938964844,279.6499938964844,39233.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603735566139221,1.0,0.0,0.0,3.479994535446167,3.48001766204834,8.080726843218144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8013.240234375,0.0,1375.194580078125,1895.4371337890625,0.0,3032.508544921875,0.8704591393470764,1.0,0.0,3.0,1.0,0.0
17844540,297.0521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.8915057182312012,0.4441092014312744,0.4014815092086792,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.9784680604934692,0.5779176354408264,0.5476689338684082,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.872901201248169,0.4175982475280761,0.2935213148593902,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.8510766625404358,0.3861835598945617,0.3680927753448486,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.7063190937042236,0.2153214067220688,0.9836062788963318,285.0013732910156,284.95001220703125,300.7958374023437,294.287841796875,298.00494384765625,299.1918334960937,285.0003967285156,1.0,0.588223934173584,0.225822702050209,0.225822702050209,1.0,1.0,-3.115185260772705,0.4376625716686249,2.677522659301758,-0.2633149027824402,0.925723433494568,0.925723433494568,0.0,157.71347045898438,167.0,54381.34765625,0.0,2563.46240234375,1.0,279.6411437988281,283.2471008300781,297.2649841308594,300.75244140625,293.1499938964844,293.1499938964844,279.3500061035156,33297.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519322872161865,1.0,0.0,0.0,3.605508327484131,3.605531454086304,8.674137461639475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8845.9091796875,0.0,1464.2587890625,1895.4371337890625,0.0,2953.3720703125,0.8933769464492798,1.0,0.0,3.0,1.0,0.0
17844600,297.0521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.8915057182312012,0.4441092014312744,0.4014815092086792,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.9784680604934692,0.5779176354408264,0.5476689338684082,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.872901201248169,0.4175982475280761,0.2935213148593902,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.8510766625404358,0.3861835598945617,0.3680927753448486,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.7063190937042236,0.2153214067220688,0.9836062788963318,285.0013732910156,284.95001220703125,300.7958374023437,294.287841796875,298.00494384765625,299.1918334960937,285.0003967285156,1.0,0.588223934173584,0.225822702050209,0.225822702050209,1.0,1.0,-3.115185260772705,0.4376625716686249,2.677522659301758,-0.2633149027824402,0.925723433494568,0.925723433494568,0.0,157.71347045898438,167.0,54381.34765625,0.0,2563.46240234375,1.0,279.6411437988281,283.2471008300781,297.2649841308594,300.75244140625,293.1499938964844,293.1499938964844,279.3500061035156,33297.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519322872161865,1.0,0.0,0.0,3.605508327484131,3.605531454086304,8.674137461639475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8845.9091796875,0.0,1464.2587890625,1895.4371337890625,0.0,2953.3720703125,0.8933769464492798,1.0,0.0,3.0,1.0,0.0
17844660,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8839828968048096,0.4424110949039459,0.4003783166408539,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9725021719932556,0.5788758397102356,0.5489233136177063,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8671460747718811,0.4181714355945587,0.2941937744617462,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8452489376068115,0.3860416412353515,0.3683031499385834,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.7006742358207703,0.2148700505495071,0.98287832736969,284.9057006835937,284.95001220703125,300.8306884765625,294.2659912109375,298.0087585449219,299.1868591308594,284.9066772460937,1.0,0.5906952023506165,0.2280098646879196,0.2280098646879196,1.0,1.0,-3.115560293197632,0.4433378875255584,2.672222375869751,-0.2575871050357818,0.8376424312591553,0.8376424312591553,0.0,161.9824981689453,170.0,54882.8515625,0.0,2586.8330078125,1.0,279.3587341308594,283.1338806152344,297.2886962890625,300.8772888183594,293.1499938964844,293.1499938964844,279.6499938964844,38910.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605175018310547,1.0,0.0,0.0,3.4743056297302246,3.47432827949524,8.054328191064997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7994.13623046875,0.0,1367.070556640625,1895.4371337890625,0.0,3033.85888671875,0.8689174056053162,1.0,0.0,3.0,1.0,0.0
17844720,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8839828968048096,0.4424110949039459,0.4003783166408539,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9725021719932556,0.5788758397102356,0.5489233136177063,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8671460747718811,0.4181714355945587,0.2941937744617462,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8452489376068115,0.3860416412353515,0.3683031499385834,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.7006742358207703,0.2148700505495071,0.98287832736969,284.9057006835937,284.95001220703125,300.8306884765625,294.2659912109375,298.0087585449219,299.1868591308594,284.9066772460937,1.0,0.5906952023506165,0.2280098646879196,0.2280098646879196,1.0,1.0,-3.115560293197632,0.4433378875255584,2.672222375869751,-0.2575871050357818,0.8376424312591553,0.8376424312591553,0.0,161.9824981689453,170.0,54882.8515625,0.0,2586.8330078125,1.0,279.3587341308594,283.1338806152344,297.2886962890625,300.8772888183594,293.1499938964844,293.1499938964844,279.6499938964844,38910.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605175018310547,1.0,0.0,0.0,3.4743056297302246,3.47432827949524,8.054328191064997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7994.13623046875,0.0,1367.070556640625,1895.4371337890625,0.0,3033.85888671875,0.8689174056053162,1.0,0.0,3.0,1.0,0.0
17844780,297.0549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8787155151367188,0.4418522715568542,0.3997352719306946,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.9684864282608032,0.5808694958686829,0.5506592988967896,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8634528517723083,0.4196017682552337,0.2951113879680633,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.841291606426239,0.3865497708320617,0.368722915649414,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.6966546177864075,0.214800626039505,0.9826006293296814,285.00201416015625,284.95001220703125,300.8637084960937,294.2466125488281,298.01953125,299.1910400390625,285.00103759765625,1.0,0.5929369330406189,0.2301970273256302,0.2301970273256302,1.0,1.0,-3.118140935897827,0.4495534002780914,2.668587446212769,-0.2520129382610321,0.9257875084877014,0.9257875084877014,0.0,165.28001403808594,173.0,54273.9921875,0.0,2609.356689453125,1.0,279.64111328125,283.2445678710937,297.2238464355469,300.702392578125,293.1499938964844,293.1499938964844,279.3500061035156,33209.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852148711681366,1.0,0.0,0.0,3.6009325981140137,3.6009557247161865,8.652135079501022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8824.40625,0.0,1458.6600341796875,1895.4371337890625,0.0,2955.39990234375,0.8922751545906067,1.0,0.0,3.0,1.0,0.0
17844840,297.0549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8787155151367188,0.4418522715568542,0.3997352719306946,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.9684864282608032,0.5808694958686829,0.5506592988967896,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8634528517723083,0.4196017682552337,0.2951113879680633,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.841291606426239,0.3865497708320617,0.368722915649414,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.6966546177864075,0.214800626039505,0.9826006293296814,285.00201416015625,284.95001220703125,300.8637084960937,294.2466125488281,298.01953125,299.1910400390625,285.00103759765625,1.0,0.5929369330406189,0.2301970273256302,0.2301970273256302,1.0,1.0,-3.118140935897827,0.4495534002780914,2.668587446212769,-0.2520129382610321,0.9257875084877014,0.9257875084877014,0.0,165.28001403808594,173.0,54273.9921875,0.0,2609.356689453125,1.0,279.64111328125,283.2445678710937,297.2238464355469,300.702392578125,293.1499938964844,293.1499938964844,279.3500061035156,33209.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852148711681366,1.0,0.0,0.0,3.6009325981140137,3.6009557247161865,8.652135079501022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8824.40625,0.0,1458.6600341796875,1895.4371337890625,0.0,2955.39990234375,0.8922751545906067,1.0,0.0,3.0,1.0,0.0
17844900,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.8762146830558777,0.4410944581031799,0.3993968665599823,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.9665738940238952,0.581468939781189,0.5515356063842773,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.8617548942565918,0.4199944734573364,0.2955870628356933,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.8394600749015808,0.3865520358085632,0.3689591288566589,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.6947957277297974,0.2146407961845398,0.9826391339302064,284.8751220703125,284.95001220703125,300.8794860839844,294.23797607421875,298.02203369140625,299.1898498535156,284.8728332519531,1.0,0.5940530896186829,0.2312906086444854,0.2312906086444854,1.0,1.0,-3.1196954250335693,0.4527309238910675,2.666964530944824,-0.2491136938333511,0.8380646109580994,0.8380646109580994,0.0,166.89805603027344,173.0,55082.0625,0.0,2620.977783203125,1.0,279.3993225097656,283.1011962890625,297.27276611328125,300.9084167480469,293.1499938964844,293.1499938964844,279.3500061035156,37953.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858729362487793,1.0,0.0,0.0,3.56127667427063,3.561300039291382,8.462617415716522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8548.361328125,0.0,1450.945556640625,1895.4371337890625,0.0,3017.088623046875,0.8844078183174133,1.0,0.0,3.0,1.0,0.0
17844960,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8729280233383179,0.4402135610580444,0.3986612558364868,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9638537764549256,0.5819352865219116,0.5520407557487488,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8593577742576599,0.4202752113342285,0.2958322465419769,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8370018005371094,0.3864377439022064,0.3689347505569458,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.6923357248306274,0.2143946290016174,0.9819625616073608,284.9049072265625,284.95001220703125,300.89471435546875,294.23004150390625,298.0233764648437,299.1871643066406,284.9065246582031,1.0,0.595025897026062,0.2323257029056549,0.2323257029056549,1.0,1.0,-3.1188719272613525,0.4552550017833709,2.6636171340942383,-0.2463823705911636,0.8370935916900635,0.8370935916900635,0.0,168.8019561767578,176.0,54790.93359375,0.0,2629.477294921875,1.0,279.3584899902344,283.130615234375,297.2533569335937,300.8348388671875,293.1499938964844,293.1499938964844,279.6499938964844,38998.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607879281044006,1.0,0.0,0.0,3.470423936843872,3.470446825027466,8.036341228034871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7976.96728515625,0.0,1363.7413330078125,1895.4371337890625,0.0,3036.39501953125,0.8680782318115234,1.0,0.0,3.0,1.0,0.0
17845020,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.8686375021934509,0.4397066831588745,0.3980455100536346,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.9605566263198853,0.5839466452598572,0.55378657579422,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.8565951585769653,0.4218126833438873,0.2968093156814575,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.8338813185691833,0.386976033449173,0.3693638741970062,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.6890557408332825,0.2143553346395492,0.981752634048462,285.00225830078125,284.95001220703125,300.9235534667969,294.2165832519531,298.03375244140625,299.1919860839844,285.00128173828125,1.0,0.5970673561096191,0.2343958914279937,0.2343958914279937,1.0,1.0,-3.121661424636841,0.4612874984741211,2.66037392616272,-0.2410875558853149,0.9260598421096802,0.9260598421096802,0.0,171.710205078125,179.0,54215.69921875,0.0,2650.3984375,1.0,279.6410827636719,283.2416687011719,297.1933898925781,300.6661682128906,293.1499938964844,293.1499938964844,279.3500061035156,33175.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523074388504028,1.0,0.0,0.0,3.599925756454468,3.599948644638061,8.647297136121779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8811.0869140625,0.0,1457.3277587890625,1895.4371337890625,0.0,2956.887451171875,0.8920331001281738,1.0,0.0,3.0,1.0,0.0
17845080,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.8686375021934509,0.4397066831588745,0.3980455100536346,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.9605566263198853,0.5839466452598572,0.55378657579422,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.8565951585769653,0.4218126833438873,0.2968093156814575,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.8338813185691833,0.386976033449173,0.3693638741970062,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.6890557408332825,0.2143553346395492,0.981752634048462,285.00225830078125,284.95001220703125,300.9235534667969,294.2165832519531,298.03375244140625,299.1919860839844,285.00128173828125,1.0,0.5970673561096191,0.2343958914279937,0.2343958914279937,1.0,1.0,-3.121661424636841,0.4612874984741211,2.66037392616272,-0.2410875558853149,0.9260598421096802,0.9260598421096802,0.0,171.710205078125,179.0,54215.69921875,0.0,2650.3984375,1.0,279.6410827636719,283.2416687011719,297.1933898925781,300.6661682128906,293.1499938964844,293.1499938964844,279.3500061035156,33175.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523074388504028,1.0,0.0,0.0,3.599925756454468,3.599948644638061,8.647297136121779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8811.0869140625,0.0,1457.3277587890625,1895.4371337890625,0.0,2956.887451171875,0.8920331001281738,1.0,0.0,3.0,1.0,0.0
17845140,297.0538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8635752201080322,0.4381227493286133,0.3970065414905548,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.9563460946083068,0.5849952101707458,0.5551450848579407,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8531745672225952,0.4225880801677704,0.2975920736789703,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8301784992218018,0.3868929445743561,0.3695919215679168,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.685258686542511,0.2139711827039718,0.9811731576919556,284.906005859375,284.95001220703125,300.95001220703125,294.2065124511719,298.03680419921875,299.18829345703125,284.9070129394531,1.0,0.599054217338562,0.2364660799503326,0.2364660799503326,1.0,1.0,-3.1225712299346924,0.4669311642646789,2.655640125274658,-0.2356071472167968,0.8380494713783264,0.8380494713783264,0.0,175.02503967285156,182.0,54768.7578125,0.0,2669.801513671875,1.0,279.3587646484375,283.1278381347656,297.2288818359375,300.805908203125,293.1499938964844,293.1499938964844,279.6499938964844,38821.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608298897743225,1.0,0.0,0.0,3.472619771957397,3.472642421722412,8.046513357840013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7971.650390625,0.0,1364.720947265625,1895.4371337890625,0.0,3036.78857421875,0.8684635758399963,1.0,0.0,3.0,1.0,0.0
17845200,297.0538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8635752201080322,0.4381227493286133,0.3970065414905548,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.9563460946083068,0.5849952101707458,0.5551450848579407,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8531745672225952,0.4225880801677704,0.2975920736789703,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8301784992218018,0.3868929445743561,0.3695919215679168,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.685258686542511,0.2139711827039718,0.9811731576919556,284.906005859375,284.95001220703125,300.95001220703125,294.2065124511719,298.03680419921875,299.18829345703125,284.9070129394531,1.0,0.599054217338562,0.2364660799503326,0.2364660799503326,1.0,1.0,-3.1225712299346924,0.4669311642646789,2.655640125274658,-0.2356071472167968,0.8380494713783264,0.8380494713783264,0.0,175.02503967285156,182.0,54768.7578125,0.0,2669.801513671875,1.0,279.3587646484375,283.1278381347656,297.2288818359375,300.805908203125,293.1499938964844,293.1499938964844,279.6499938964844,38821.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608298897743225,1.0,0.0,0.0,3.472619771957397,3.472642421722412,8.046513357840013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7971.650390625,0.0,1364.720947265625,1895.4371337890625,0.0,3036.78857421875,0.8684635758399963,1.0,0.0,3.0,1.0,0.0
17845260,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.8685290813446045,0.4417266845703125,0.3991188406944275,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.9631105661392212,0.5912162065505981,0.5597782731056213,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.859497606754303,0.4284711480140686,0.3008062839508056,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.8356751203536987,0.3918280899524688,0.3730566799640655,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.691909909248352,0.2186249792575836,0.9962574243545532,285.02752685546875,284.95001220703125,300.9741516113281,294.1976013183594,298.0787658691406,299.234375,285.0274353027344,1.0,0.602925717830658,0.2384722381830215,0.2384722381830215,1.0,1.0,-3.156798839569092,0.4799739420413971,2.6768248081207275,-0.2308483719825744,0.9503512382507324,0.9503512382507324,0.0,173.7915802001953,185.0,54761.35546875,0.0,2731.309814453125,1.0,279.64117431640625,283.2528686523437,297.1791381835937,300.669921875,293.1499938964844,293.1499938964844,279.3500061035156,32318.935546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530735373497009,1.0,0.0,0.0,3.624722003936768,3.624745130538941,8.766832024775795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8872.2548828125,0.0,1477.875244140625,1895.4371337890625,0.0,2964.06640625,0.8971579074859619,1.0,0.0,3.0,1.0,0.0
17845320,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.8685290813446045,0.4417266845703125,0.3991188406944275,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.9631105661392212,0.5912162065505981,0.5597782731056213,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.859497606754303,0.4284711480140686,0.3008062839508056,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.8356751203536987,0.3918280899524688,0.3730566799640655,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.691909909248352,0.2186249792575836,0.9962574243545532,285.02752685546875,284.95001220703125,300.9741516113281,294.1976013183594,298.0787658691406,299.234375,285.0274353027344,1.0,0.602925717830658,0.2384722381830215,0.2384722381830215,1.0,1.0,-3.156798839569092,0.4799739420413971,2.6768248081207275,-0.2308483719825744,0.9503512382507324,0.9503512382507324,0.0,173.7915802001953,185.0,54761.35546875,0.0,2731.309814453125,1.0,279.64117431640625,283.2528686523437,297.1791381835937,300.669921875,293.1499938964844,293.1499938964844,279.3500061035156,32318.935546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530735373497009,1.0,0.0,0.0,3.624722003936768,3.624745130538941,8.766832024775795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8872.2548828125,0.0,1477.875244140625,1895.4371337890625,0.0,2964.06640625,0.8971579074859619,1.0,0.0,3.0,1.0,0.0
17845380,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.8684656023979187,0.4421205520629883,0.4001415371894836,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.9643888473510742,0.5945003032684326,0.5635252594947815,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.8611745238304138,0.4315826594829559,0.3034315705299377,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.8369334936141968,0.394211083650589,0.3758973777294159,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.6946690678596497,0.221208855509758,1.0102581977844238,284.9181823730469,284.95001220703125,300.9961853027344,294.1873779296875,298.09442138671875,299.2487487792969,284.91961669921875,1.0,0.6076784729957581,0.2404784113168716,0.2404784113168716,1.0,1.0,-3.185963153839112,0.491984874010086,2.693978309631348,-0.2251307219266891,0.8687784671783447,0.8687784671783447,0.0,175.62322998046875,188.0,56089.03125,0.0,2800.2216796875,1.0,279.3578491210937,283.1142883300781,297.2275085449219,300.8758850097656,293.1499938964844,293.1499938964844,279.6499938964844,37409.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651647567749023,1.0,0.0,0.0,3.568094253540039,3.56811785697937,8.495049996781745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8094.52783203125,0.0,1454.248046875,1895.4371337890625,0.0,3077.450927734375,0.8882474899291992,1.0,0.0,3.0,1.0,0.0
17845440,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.8684656023979187,0.4421205520629883,0.4001415371894836,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.9643888473510742,0.5945003032684326,0.5635252594947815,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.8611745238304138,0.4315826594829559,0.3034315705299377,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.8369334936141968,0.394211083650589,0.3758973777294159,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.6946690678596497,0.221208855509758,1.0102581977844238,284.9181823730469,284.95001220703125,300.9961853027344,294.1873779296875,298.09442138671875,299.2487487792969,284.91961669921875,1.0,0.6076784729957581,0.2404784113168716,0.2404784113168716,1.0,1.0,-3.185963153839112,0.491984874010086,2.693978309631348,-0.2251307219266891,0.8687784671783447,0.8687784671783447,0.0,175.62322998046875,188.0,56089.03125,0.0,2800.2216796875,1.0,279.3578491210937,283.1142883300781,297.2275085449219,300.8758850097656,293.1499938964844,293.1499938964844,279.6499938964844,37409.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651647567749023,1.0,0.0,0.0,3.568094253540039,3.56811785697937,8.495049996781745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8094.52783203125,0.0,1454.248046875,1895.4371337890625,0.0,3077.450927734375,0.8882474899291992,1.0,0.0,3.0,1.0,0.0
17845500,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.8668906688690186,0.4424378573894501,0.400270015001297,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.963337540626526,0.5961558818817139,0.5649610161781311,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.8604748249053955,0.4331130087375641,0.3044303655624389,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.8360931277275085,0.3952538669109344,0.3768533766269684,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.6944091320037842,0.2222021371126175,1.0150150060653689,285.03564453125,284.95001220703125,301.0064697265625,294.1817932128906,298.10125732421875,299.2545166015625,285.03814697265625,1.0,0.6098961234092712,0.2414814829826355,0.2414814829826355,1.0,1.0,-3.1959123611450195,0.4969857633113861,2.698926448822021,-0.2223972529172897,0.955771505832672,0.955771505832672,0.0,177.3028564453125,188.0,55498.203125,0.0,2829.7392578125,1.0,279.6000366210937,283.24334716796875,297.16729736328125,300.6776733398437,293.1499938964844,293.1499938964844,279.6499938964844,33136.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607814311981201,1.0,0.0,0.0,3.6336708068847656,3.6336941719055176,8.810172857920406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8373.5478515625,0.0,1493.74560546875,1895.4371337890625,0.0,3036.333984375,0.9011683464050292,1.0,0.0,3.0,1.0,0.0
17845560,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8657711148262024,0.4428339898586273,0.4006862342357635,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.9626902341842652,0.597863495349884,0.5666300058364868,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8601446747779846,0.4346927106380462,0.3055739104747772,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.8355448842048645,0.3963066637516022,0.3779159188270569,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.6943086981773376,0.2231248468160629,1.0195997953414917,285.0281677246094,284.95001220703125,301.0162048339844,294.1759033203125,298.10809326171875,299.260498046875,285.02667236328125,1.0,0.6121262311935425,0.2422384172677993,0.2422384172677993,1.0,1.0,-3.20658540725708,0.5015441179275513,2.70504117012024,-0.2202529907226562,0.979079246520996,0.979079246520996,0.0,178.84255981445312,191.0,55838.6640625,0.0,2860.159912109375,1.0,279.6427307128906,283.2323303222656,297.1693115234375,300.737060546875,293.1499938964844,293.1499938964844,279.3500061035156,32286.373046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602654337882996,1.0,0.0,0.0,3.7204911708831774,3.720515251159668,9.236210871677032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9010.8447265625,0.0,1584.694091796875,1895.4371337890625,0.0,3031.494384765625,0.9184119701385498,1.0,0.0,3.0,1.0,0.0
17845620,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8612009882926941,0.4420581758022308,0.4005070328712463,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.958884596824646,0.5997829437255859,0.5689589977264404,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8572980761528015,0.4365791380405426,0.3072331845760345,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8324563503265381,0.3972960114479065,0.3792909681797027,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.6919849514961243,0.2241007834672927,1.0258275270462036,284.8998413085937,284.95001220703125,301.0342102050781,294.1632385253906,298.1102905273437,299.2583312988281,284.9018249511719,1.0,0.6161181330680847,0.2437522858381271,0.2437522858381271,1.0,1.0,-3.220320224761963,0.5088666677474976,2.711453437805176,-0.2159042209386825,0.8772165179252625,0.8772165179252625,0.0,182.9475555419922,194.0,56883.2109375,0.0,2911.223388671875,1.0,279.35675048828125,283.0832214355469,297.2027282714844,300.90924072265625,293.1499938964844,293.1499938964844,279.6499938964844,38086.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721064925193787,1.0,0.0,0.0,3.646345853805542,3.6463701725006095,8.871743943927868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8159.12890625,0.0,1544.70263671875,1895.4371337890625,0.0,3142.569580078125,0.905974805355072,1.0,0.0,3.0,1.0,0.0
17845680,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8612009882926941,0.4420581758022308,0.4005070328712463,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.958884596824646,0.5997829437255859,0.5689589977264404,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8572980761528015,0.4365791380405426,0.3072331845760345,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8324563503265381,0.3972960114479065,0.3792909681797027,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.6919849514961243,0.2241007834672927,1.0258275270462036,284.8998413085937,284.95001220703125,301.0342102050781,294.1632385253906,298.1102905273437,299.2583312988281,284.9018249511719,1.0,0.6161181330680847,0.2437522858381271,0.2437522858381271,1.0,1.0,-3.220320224761963,0.5088666677474976,2.711453437805176,-0.2159042209386825,0.8772165179252625,0.8772165179252625,0.0,182.9475555419922,194.0,56883.2109375,0.0,2911.223388671875,1.0,279.35675048828125,283.0832214355469,297.2027282714844,300.90924072265625,293.1499938964844,293.1499938964844,279.6499938964844,38086.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721064925193787,1.0,0.0,0.0,3.646345853805542,3.6463701725006095,8.871743943927868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8159.12890625,0.0,1544.70263671875,1895.4371337890625,0.0,3142.569580078125,0.905974805355072,1.0,0.0,3.0,1.0,0.0
17845740,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.8587059378623962,0.4421542882919311,0.4003445506095886,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.9567371606826782,0.6012666821479797,0.5701349377632141,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.8557226061820984,0.4380024969577789,0.3080872893333435,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.8307046294212341,0.3980761170387268,0.3799099326133728,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.6905137896537781,0.2246683239936828,1.0283217430114746,285.0281066894531,284.95001220703125,301.0434265136719,294.1556091308594,298.11395263671875,299.2601623535156,285.0292053222656,1.0,0.6181033849716187,0.2446000576019287,0.2446000576019287,1.0,1.0,-3.226303100585937,0.5125987529754639,2.7137043476104736,-0.2136201709508896,0.9695149660110474,0.9695149660110474,0.0,185.14849853515625,194.0,56152.05859375,0.0,2935.871826171875,1.0,279.6117858886719,283.2242431640625,297.13433837890625,300.6950988769531,293.1499938964844,293.1499938964844,279.6499938964844,33406.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665801882743835,1.0,0.0,0.0,3.710786819458008,3.710810899734497,9.188091212308792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8458.5,0.0,1582.1265869140625,1895.4371337890625,0.0,3090.729736328125,0.9184060096740724,1.0,0.0,3.0,1.0,0.0
17845800,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.8575717210769653,0.442370593547821,0.4005758762359619,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.9559142589569092,0.6025664806365967,0.5713871717453003,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.8552410006523132,0.4392526745796203,0.3089758455753326,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8299968242645264,0.3988004326820373,0.3806183338165283,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.6899590492248535,0.2251683622598648,1.0307414531707764,285.01934814453125,284.95001220703125,301.0502624511719,294.1493835449219,298.1177062988281,299.26300048828125,285.0180053710937,1.0,0.6197041869163513,0.2452661544084549,0.2452661544084549,1.0,1.0,-3.23291540145874,0.515982449054718,2.716933012008667,-0.2117670625448227,0.9858125448226928,0.9858125448226928,0.0,186.5109100341797,197.0,56364.1640625,0.0,2957.309326171875,1.0,279.64324951171875,283.2140197753906,297.1366882324219,300.7416076660156,293.1499938964844,293.1499938964844,279.3500061035156,32884.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657886385917664,1.0,0.0,0.0,3.774800539016724,3.77482533454895,9.507828053756384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9071.212890625,0.0,1652.3916015625,1895.4371337890625,0.0,3083.303466796875,0.9310211539268494,1.0,0.0,3.0,1.0,0.0
17845860,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8533830642700195,0.4414605498313904,0.4002329111099243,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.9522527456283568,0.6042135953903198,0.573406994342804,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8526783585548401,0.4410025775432586,0.3105005323886871,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.8270848393440247,0.39954674243927,0.3817002177238464,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.6874002814292908,0.2256992608308792,1.034591555595398,284.89404296875,284.95001220703125,301.0643920898437,294.1343688964844,298.1168518066406,299.2579345703125,284.8961486816406,1.0,0.6230136156082153,0.2468894720077514,0.2468894720077514,1.0,1.0,-3.242705821990967,0.522777795791626,2.719928026199341,-0.2071059197187423,0.8808795213699341,0.8808795213699341,0.0,190.327880859375,200.0,57285.81640625,0.0,2999.131591796875,1.0,279.3564147949219,283.0693359375,297.16778564453125,300.9007263183594,293.1499938964844,293.1499938964844,279.6499938964844,38503.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763579726219177,1.0,0.0,0.0,3.685123920440674,3.685148715972901,9.061445211955288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8188.6328125,0.0,1591.51025390625,1895.4371337890625,0.0,3182.4404296875,0.9149247407913208,1.0,0.0,3.0,1.0,0.0
17845920,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8533830642700195,0.4414605498313904,0.4002329111099243,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.9522527456283568,0.6042135953903198,0.573406994342804,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8526783585548401,0.4410025775432586,0.3105005323886871,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.8270848393440247,0.39954674243927,0.3817002177238464,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.6874002814292908,0.2256992608308792,1.034591555595398,284.89404296875,284.95001220703125,301.0643920898437,294.1343688964844,298.1168518066406,299.2579345703125,284.8961486816406,1.0,0.6230136156082153,0.2468894720077514,0.2468894720077514,1.0,1.0,-3.242705821990967,0.522777795791626,2.719928026199341,-0.2071059197187423,0.8808795213699341,0.8808795213699341,0.0,190.327880859375,200.0,57285.81640625,0.0,2999.131591796875,1.0,279.3564147949219,283.0693359375,297.16778564453125,300.9007263183594,293.1499938964844,293.1499938964844,279.6499938964844,38503.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763579726219177,1.0,0.0,0.0,3.685123920440674,3.685148715972901,9.061445211955288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8188.6328125,0.0,1591.51025390625,1895.4371337890625,0.0,3182.4404296875,0.9149247407913208,1.0,0.0,3.0,1.0,0.0
17845980,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.8503404259681702,0.4417484104633331,0.4002489745616913,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.9497655630111694,0.6068722605705261,0.5756772756576538,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.8511435389518738,0.443678617477417,0.3122169077396393,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.8250511288642883,0.4009684920310974,0.3829072117805481,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.6855463981628418,0.2265385687351226,1.0382211208343506,285.018798828125,284.95001220703125,301.0766906738281,294.1182556152344,298.1228332519531,299.2618103027344,285.0175476074219,1.0,0.626118004322052,0.2485127747058868,0.2485127747058868,1.0,1.0,-3.2533254623413086,0.529826819896698,2.723498582839966,-0.202621504664421,0.9911564588546752,0.9911564588546752,0.0,193.49835205078125,203.0,56668.66796875,0.0,3039.39892578125,1.0,279.6434936523437,283.20635986328125,297.10174560546875,300.72625732421875,293.1499938964844,293.1499938964844,279.3500061035156,33140.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692702651023865,1.0,0.0,0.0,3.803372859954834,3.80339789390564,9.6523069714749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9102.2607421875,0.0,1688.29443359375,1895.4371337890625,0.0,3115.965087890625,0.9376621842384338,1.0,0.0,3.0,1.0,0.0
17846040,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.8503404259681702,0.4417484104633331,0.4002489745616913,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.9497655630111694,0.6068722605705261,0.5756772756576538,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.8511435389518738,0.443678617477417,0.3122169077396393,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.8250511288642883,0.4009684920310974,0.3829072117805481,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.6855463981628418,0.2265385687351226,1.0382211208343506,285.018798828125,284.95001220703125,301.0766906738281,294.1182556152344,298.1228332519531,299.2618103027344,285.0175476074219,1.0,0.626118004322052,0.2485127747058868,0.2485127747058868,1.0,1.0,-3.2533254623413086,0.529826819896698,2.723498582839966,-0.202621504664421,0.9911564588546752,0.9911564588546752,0.0,193.49835205078125,203.0,56668.66796875,0.0,3039.39892578125,1.0,279.6434936523437,283.20635986328125,297.10174560546875,300.72625732421875,293.1499938964844,293.1499938964844,279.3500061035156,33140.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692702651023865,1.0,0.0,0.0,3.803372859954834,3.80339789390564,9.6523069714749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9102.2607421875,0.0,1688.29443359375,1895.4371337890625,0.0,3115.965087890625,0.9376621842384338,1.0,0.0,3.0,1.0,0.0
