time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17846100,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.8489617109298706,0.4414143562316894,0.4003080725669861,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.9486703872680664,0.6077775359153748,0.5768702626228333,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.8505187630653381,0.4446727633476257,0.3131279945373535,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8241716623306274,0.4014235436916351,0.3835818171501159,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.6847559213638306,0.2268130034208297,1.040248155593872,284.8809814453125,284.95001220703125,301.0821228027344,294.1097717285156,298.1228332519531,299.2603454589844,284.8768005371094,1.0,0.6276950836181641,0.2493244260549545,0.2493244260549545,1.0,1.0,-3.259181499481201,0.5334917902946472,2.7256898880004883,-0.2002294808626175,0.9003506898880005,0.9003506898880005,0.0,195.0492553710937,203.0,57778.0234375,0.0,3060.600830078125,1.0,279.3941955566406,283.0471496582031,297.1507873535156,300.94775390625,293.1499938964844,293.1499938964844,279.3500061035156,36622.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764666318893433,1.0,0.0,0.0,3.78983473777771,3.789860248565674,9.583714017935565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8828.1083984375,0.0,1699.214599609375,1895.4371337890625,0.0,3183.458984375,0.9351956248283386,1.0,0.0,3.0,1.0,0.0
17846160,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.8467170596122742,0.4408338665962219,0.3998906016349792,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.9465653896331788,0.6084221005439758,0.5775935649871826,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.8490862250328064,0.4454532563686371,0.3137491047382355,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8225579857826233,0.4016763865947723,0.3839367926120758,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.6832547783851624,0.2269364148378372,1.0413448810577393,284.89312744140625,284.95001220703125,301.0871276855469,294.1010437011719,298.120849609375,299.2563171386719,284.89520263671875,1.0,0.6291033029556274,0.250100165605545,0.250100165605545,1.0,1.0,-3.262045383453369,0.5363665819168091,2.7256786823272705,-0.1979888379573822,0.8855398893356323,0.8855398893356323,0.0,197.00083923339844,191.0,57573.09765625,0.0,3077.6279296875,1.0,279.35662841796875,283.0614929199219,297.1321716308594,300.883056640625,293.1499938964844,293.1499938964844,279.6499938964844,38540.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793871998786926,1.0,0.0,0.0,3.7116012573242174,3.711626291275024,9.192124821311154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8208.9404296875,0.0,1622.1153564453125,1895.4371337890625,0.0,3210.837646484375,0.920932114124298,1.0,0.0,3.0,1.0,0.0
17846220,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8509345650672913,0.4411412477493286,0.3996612429618835,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.9533494114875792,0.6110131144523621,0.5795239806175232,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8548692464828491,0.4481876492500305,0.3153012990951538,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.8272901773452759,0.4030909240245819,0.3848604559898376,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.6876336336135864,0.2277058213949203,1.043317198753357,285.0185546875,284.95001220703125,301.0958251953125,294.0827941894531,298.1261901855469,299.2604064941406,285.0173034667969,1.0,0.6276852488517761,0.2516516149044037,0.2516516149044037,1.0,1.0,-3.2694339752197266,0.5425235629081726,2.726910352706909,-0.1936384439468383,0.996002435684204,0.996002435684204,0.0,193.28111267089844,179.0,56878.52734375,0.0,3072.861572265625,1.0,279.6436767578125,283.2003479003906,297.06512451171875,300.70391845703125,293.1499938964844,293.1499938964844,279.3500061035156,33275.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721168041229248,1.0,0.0,0.0,3.824079751968384,3.8241047859191895,9.757692396306084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9121.2685546875,0.0,1714.2464599609375,1895.4371337890625,0.0,3142.66650390625,0.942434787750244,1.0,0.0,3.0,1.0,0.0
17846280,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8509345650672913,0.4411412477493286,0.3996612429618835,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.9533494114875792,0.6110131144523621,0.5795239806175232,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8548692464828491,0.4481876492500305,0.3153012990951538,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.8272901773452759,0.4030909240245819,0.3848604559898376,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.6876336336135864,0.2277058213949203,1.043317198753357,285.0185546875,284.95001220703125,301.0958251953125,294.0827941894531,298.1261901855469,299.2604064941406,285.0173034667969,1.0,0.6276852488517761,0.2516516149044037,0.2516516149044037,1.0,1.0,-3.2694339752197266,0.5425235629081726,2.726910352706909,-0.1936384439468383,0.996002435684204,0.996002435684204,0.0,193.28111267089844,179.0,56878.52734375,0.0,3072.861572265625,1.0,279.6436767578125,283.2003479003906,297.06512451171875,300.70391845703125,293.1499938964844,293.1499938964844,279.3500061035156,33275.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721168041229248,1.0,0.0,0.0,3.824079751968384,3.8241047859191895,9.757692396306084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9121.2685546875,0.0,1714.2464599609375,1895.4371337890625,0.0,3142.66650390625,0.942434787750244,1.0,0.0,3.0,1.0,0.0
17846340,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8590738773345947,0.440304547548294,0.3989684879779815,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.9646168947219848,0.6125285625457764,0.5809897780418396,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8647868037223816,0.4500612616539001,0.3165901601314544,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.8357314467430115,0.4038366675376892,0.3855020403861999,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.6955166459083557,0.2281082868576049,1.0444151163101196,284.8898620605469,284.95001220703125,301.102783203125,294.06353759765625,298.1237487792969,299.2554016113281,284.89190673828125,1.0,0.6241948008537292,0.2532030642032623,0.2532030642032623,1.0,1.0,-3.2740156650543213,0.5480337142944336,2.725981950759888,-0.1891078203916549,0.8872126936912537,0.8872126936912537,0.0,186.0641632080078,167.0,57725.72265625,0.0,3042.4248046875,1.0,279.3561096191406,283.0536193847656,297.09356689453125,300.8551940917969,293.1499938964844,293.1499938964844,279.6499938964844,38721.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820075988769531,1.0,0.0,0.0,3.728684425354004,3.7287096977233887,9.276935770685668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8214.3291015625,0.0,1643.287353515625,1895.4371337890625,0.0,3235.392333984375,0.9247551560401917,1.0,0.0,3.0,1.0,0.0
17846400,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8590738773345947,0.440304547548294,0.3989684879779815,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.9646168947219848,0.6125285625457764,0.5809897780418396,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8647868037223816,0.4500612616539001,0.3165901601314544,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.8357314467430115,0.4038366675376892,0.3855020403861999,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.6955166459083557,0.2281082868576049,1.0444151163101196,284.8898620605469,284.95001220703125,301.102783203125,294.06353759765625,298.1237487792969,299.2554016113281,284.89190673828125,1.0,0.6241948008537292,0.2532030642032623,0.2532030642032623,1.0,1.0,-3.2740156650543213,0.5480337142944336,2.725981950759888,-0.1891078203916549,0.8872126936912537,0.8872126936912537,0.0,186.0641632080078,167.0,57725.72265625,0.0,3042.4248046875,1.0,279.3561096191406,283.0536193847656,297.09356689453125,300.8551940917969,293.1499938964844,293.1499938964844,279.6499938964844,38721.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820075988769531,1.0,0.0,0.0,3.728684425354004,3.7287096977233887,9.276935770685668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8214.3291015625,0.0,1643.287353515625,1895.4371337890625,0.0,3235.392333984375,0.9247551560401917,1.0,0.0,3.0,1.0,0.0
17846460,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.8717806339263916,0.4407538473606109,0.398627758026123,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.9794663190841676,0.6151270270347595,0.5826807618141174,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.8793464303016663,0.4529410898685455,0.3180623054504394,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8482396006584167,0.405352771282196,0.3862699270248413,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.7069270610809326,0.2289408892393112,1.045498967170715,285.0176086425781,284.95001220703125,301.1080627441406,294.0433044433594,298.12921142578125,299.26055908203125,285.01641845703125,1.0,0.619531512260437,0.2547298371791839,0.2547298371791839,1.0,1.0,-3.2796263694763184,0.5537542700767517,2.725872039794922,-0.1848513633012771,0.997934341430664,0.997934341430664,0.0,176.3065185546875,155.0,56980.3125,0.0,2999.90966796875,1.0,279.6437683105469,283.1956787109375,297.0242614746094,300.6698303222656,293.1499938964844,293.1499938964844,279.3500061035156,33396.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744306564331055,1.0,0.0,0.0,3.835921049118042,3.835946559906006,9.818216994972315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9125.21484375,0.0,1729.5496826171875,1895.4371337890625,0.0,3164.367431640625,0.9451968669891356,1.0,0.0,3.0,1.0,0.0
17846520,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.8717806339263916,0.4407538473606109,0.398627758026123,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.9794663190841676,0.6151270270347595,0.5826807618141174,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.8793464303016663,0.4529410898685455,0.3180623054504394,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8482396006584167,0.405352771282196,0.3862699270248413,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.7069270610809326,0.2289408892393112,1.045498967170715,285.0176086425781,284.95001220703125,301.1080627441406,294.0433044433594,298.12921142578125,299.26055908203125,285.01641845703125,1.0,0.619531512260437,0.2547298371791839,0.2547298371791839,1.0,1.0,-3.2796263694763184,0.5537542700767517,2.725872039794922,-0.1848513633012771,0.997934341430664,0.997934341430664,0.0,176.3065185546875,155.0,56980.3125,0.0,2999.90966796875,1.0,279.6437683105469,283.1956787109375,297.0242614746094,300.6698303222656,293.1499938964844,293.1499938964844,279.3500061035156,33396.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744306564331055,1.0,0.0,0.0,3.835921049118042,3.835946559906006,9.818216994972315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9125.21484375,0.0,1729.5496826171875,1895.4371337890625,0.0,3164.367431640625,0.9451968669891356,1.0,0.0,3.0,1.0,0.0
17846580,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.8869755864143372,0.4400524795055389,0.3979425430297851,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.9943864941596984,0.6166360378265381,0.5840211510658264,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8965508937835693,0.4549403190612793,0.3193499147891998,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8633665442466736,0.4062030017375946,0.3868880569934845,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.7195838093757629,0.2294080108404159,1.0463024377822876,284.8891906738281,284.95001220703125,301.1116943359375,294.0221252441406,298.12652587890625,299.25616455078125,284.8912658691406,1.0,0.6142538189888,0.2562566101551056,0.2562566101551056,1.0,1.0,-3.283682107925415,0.5591135025024414,2.7245686054229736,-0.1803675144910812,0.8888402581214905,0.8888402581214905,0.0,165.8896484375,143.0,57818.953125,0.0,2950.206787109375,1.0,279.35601806640625,283.0492858886719,297.0513610839844,300.8187255859375,293.1499938964844,293.1499938964844,279.6499938964844,38769.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841568231582642,1.0,0.0,0.0,3.738945245742798,3.738970518112183,9.328063015345832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8214.455078125,0.0,1655.6231689453125,1895.4371337890625,0.0,3255.523193359375,0.9270784854888916,1.0,0.0,3.0,1.0,0.0
17846640,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.8869755864143372,0.4400524795055389,0.3979425430297851,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.9943864941596984,0.6166360378265381,0.5840211510658264,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8965508937835693,0.4549403190612793,0.3193499147891998,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8633665442466736,0.4062030017375946,0.3868880569934845,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.7195838093757629,0.2294080108404159,1.0463024377822876,284.8891906738281,284.95001220703125,301.1116943359375,294.0221252441406,298.12652587890625,299.25616455078125,284.8912658691406,1.0,0.6142538189888,0.2562566101551056,0.2562566101551056,1.0,1.0,-3.283682107925415,0.5591135025024414,2.7245686054229736,-0.1803675144910812,0.8888402581214905,0.8888402581214905,0.0,165.8896484375,143.0,57818.953125,0.0,2950.206787109375,1.0,279.35601806640625,283.0492858886719,297.0513610839844,300.8187255859375,293.1499938964844,293.1499938964844,279.6499938964844,38769.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841568231582642,1.0,0.0,0.0,3.738945245742798,3.738970518112183,9.328063015345832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8214.455078125,0.0,1655.6231689453125,1895.4371337890625,0.0,3255.523193359375,0.9270784854888916,1.0,0.0,3.0,1.0,0.0
17846700,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.8946892023086548,0.4401918351650238,0.3975784182548523,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.9990000128746032,0.6178593039512634,0.5820502042770386,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.9052950143814088,0.4563231170177459,0.3199757933616638,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8711391687393188,0.4068894386291504,0.3871462047100067,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.7255300879478455,0.2297708243131637,1.0464953184127808,285.0188293457031,284.95001220703125,301.1129150390625,294.0111999511719,298.1279296875,299.2578430175781,285.0215148925781,1.0,0.611235499382019,0.2570199966430664,0.2570199966430664,1.0,1.0,-3.2820019721984863,0.560896098613739,2.7211058139801025,-0.1779973953962326,0.9765750765800476,0.9765750765800476,0.0,160.95846557617188,143.0,56876.5234375,0.0,2919.131103515625,1.0,279.60406494140625,283.1951599121094,296.983642578125,300.5887756347656,293.1499938964844,293.1499938964844,279.6499938964844,34473.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783374428749084,1.0,0.0,0.0,3.777543783187866,3.7775685787200928,9.521651236354955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8485.8603515625,0.0,1667.928466796875,1895.4371337890625,0.0,3200.998046875,0.9344996809959412,1.0,0.0,3.0,1.0,0.0
17846760,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.9010608792304992,0.4404971003532409,0.3977068364620209,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.9990000128746032,0.6201220154762268,0.5705954432487488,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.913056492805481,0.4578591585159302,0.3209228515625,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.8776091933250427,0.4077125489711761,0.3877550661563873,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.7303647398948669,0.2302209138870239,1.0477482080459597,285.0074768066406,284.95001220703125,301.11376953125,294.0000305175781,298.1335144042969,299.2647705078125,285.00537109375,1.0,0.6075959801673889,0.2577623426914215,0.2577623426914215,1.0,1.0,-3.2719507217407227,0.5605971217155457,2.711353540420532,-0.1760508120059967,0.9912453889846802,0.9912453889846802,0.0,156.9140167236328,131.0,56852.56640625,0.0,2875.063232421875,1.0,279.6437072753906,283.18536376953125,296.9796142578125,300.6240539550781,293.1499938964844,293.1499938964844,279.3500061035156,33646.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764061331748962,1.0,0.0,0.0,3.8393361568450928,3.8393616676330566,9.83570657808741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9102.26953125,0.0,1735.6722412109375,1895.4371337890625,0.0,3182.891845703125,0.9461045265197754,1.0,0.0,3.0,1.0,0.0
17846820,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.9150671362876892,0.4396490454673767,0.3970199227333069,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.9990000128746032,0.626187801361084,0.5458491444587708,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.930314004421234,0.4597759246826172,0.3222536444664001,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.8914945125579834,0.4084249436855316,0.3883847892284393,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.7406738996505737,0.2305897623300552,1.0487210750579834,284.87432861328125,284.95001220703125,301.1142578125,293.97705078125,298.1446228027344,299.2789001464844,284.8763427734375,1.0,0.5991091132164001,0.2592469751834869,0.2592469751834869,1.0,1.0,-3.244908571243286,0.5582690238952637,2.6866395473480225,-0.1723219603300094,0.868599534034729,0.868599534034729,0.0,148.3720245361328,119.0,57109.98828125,0.0,2771.17431640625,1.0,279.3561706542969,283.043701171875,296.99822998046875,300.7320251464844,293.1499938964844,293.1499938964844,279.6499938964844,39939.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845961093902588,1.0,0.0,0.0,3.698318481445313,3.698343753814697,9.12645077733032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8134.20068359375,0.0,1617.4556884765625,1895.4371337890625,0.0,3259.636962890625,0.9188176393508912,1.0,0.0,3.0,1.0,0.0
17846880,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.9150671362876892,0.4396490454673767,0.3970199227333069,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.9990000128746032,0.626187801361084,0.5458491444587708,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.930314004421234,0.4597759246826172,0.3222536444664001,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.8914945125579834,0.4084249436855316,0.3883847892284393,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.7406738996505737,0.2305897623300552,1.0487210750579834,284.87432861328125,284.95001220703125,301.1142578125,293.97705078125,298.1446228027344,299.2789001464844,284.8763427734375,1.0,0.5991091132164001,0.2592469751834869,0.2592469751834869,1.0,1.0,-3.244908571243286,0.5582690238952637,2.6866395473480225,-0.1723219603300094,0.868599534034729,0.868599534034729,0.0,148.3720245361328,119.0,57109.98828125,0.0,2771.17431640625,1.0,279.3561706542969,283.043701171875,296.99822998046875,300.7320251464844,293.1499938964844,293.1499938964844,279.6499938964844,39939.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845961093902588,1.0,0.0,0.0,3.698318481445313,3.698343753814697,9.12645077733032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8134.20068359375,0.0,1617.4556884765625,1895.4371337890625,0.0,3259.636962890625,0.9188176393508912,1.0,0.0,3.0,1.0,0.0
17846940,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.9266555905342102,0.4398534297943115,0.3966491520404815,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.9990000128746032,0.6320409774780273,0.5278720259666443,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.9433858394622804,0.4616049826145172,0.3231416642665863,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.9021124243736268,0.4092969000339508,0.3887637257575989,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.7486555576324463,0.2310723513364792,1.0492119789123535,285.0030212402344,284.95001220703125,301.1138000488281,293.9618835449219,298.1614074707031,299.3004150390625,285.0018615722656,1.0,0.5929995179176331,0.2601971626281738,0.2601971626281738,1.0,1.0,-3.2249584197998047,0.556106686592102,2.668851613998413,-0.1701133549213409,0.9549899101257324,0.9549899101257324,0.0,142.35995483398438,119.0,55960.2734375,0.0,2697.174072265625,1.0,279.6224365234375,283.1904296875,296.9205017089844,300.4876708984375,293.1499938964844,293.1499938964844,279.6499938964844,34409.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761220574378967,1.0,0.0,0.0,3.747447490692138,3.747472286224365,9.37053584948444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8415.603515625,0.0,1632.093017578125,1895.4371337890625,0.0,3180.228515625,0.9268576502799988,1.0,0.0,3.0,1.0,0.0
17847000,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.9345526695251464,0.4400379955768585,0.3967239260673523,297.4393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.9990000128746032,0.6358835101127625,0.5165786743164062,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.951762318611145,0.4627085030078888,0.3238261342048645,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.9094151258468628,0.4098620116710663,0.3891741037368774,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.7540844678878784,0.2314165085554123,1.050101637840271,284.9888000488281,284.95001220703125,301.11328125,293.9532165527344,298.17291259765625,299.3153686523437,284.9870300292969,1.0,0.5894244313240051,0.2607316374778747,0.2607316374778747,1.0,1.0,-3.213855504989624,0.5549074411392212,2.6589481830596924,-0.1688654869794845,0.9565762877464294,0.9565762877464294,0.0,138.73562622070312,137.0,55869.109375,0.0,2654.83349609375,1.0,279.6434326171875,283.1803283691406,296.92144775390625,300.5077209472656,293.1499938964844,293.1499938964844,279.3500061035156,34302.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874397873878479,1.0,0.0,0.0,3.777100086212158,3.777125120162964,9.51941558469116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8966.142578125,0.0,1666.0791015625,1895.4371337890625,0.0,3164.060302734375,0.9324053525924684,1.0,0.0,3.0,1.0,0.0
17847060,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.9376052618026732,0.4394547641277313,0.3964014947414398,297.4923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9990000128746032,0.6449692249298096,0.5118184685707092,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.9566951990127563,0.4649219214916229,0.3254710733890533,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.913394570350647,0.4107489287853241,0.3901281356811523,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.7570574879646301,0.2320509403944015,1.05308997631073,284.89715576171875,284.95001220703125,301.11083984375,293.9285583496094,298.19451904296875,299.3430480957031,284.8997802734375,1.0,0.5895944833755493,0.262628972530365,0.262628972530365,1.0,1.0,-3.2144110202789307,0.5604223012924194,2.6539885997772217,-0.1641955226659774,0.8623958230018616,0.8623958230018616,0.0,137.41152954101562,155.0,56421.18359375,0.0,2648.6865234375,1.0,279.3569641113281,283.0723876953125,296.9442749023437,300.6213073730469,293.1499938964844,293.1499938964844,279.6499938964844,39488.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813427686691284,1.0,0.0,0.0,3.626577615737915,3.626601934432984,8.775810442784859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8062.974609375,0.0,1533.2034912109375,1895.4371337890625,0.0,3229.1630859375,0.9031282663345336,1.0,0.0,3.0,1.0,0.0
17847120,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.9376052618026732,0.4394547641277313,0.3964014947414398,297.4923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9990000128746032,0.6449692249298096,0.5118184685707092,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.9566951990127563,0.4649219214916229,0.3254710733890533,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.913394570350647,0.4107489287853241,0.3901281356811523,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.7570574879646301,0.2320509403944015,1.05308997631073,284.89715576171875,284.95001220703125,301.11083984375,293.9285583496094,298.19451904296875,299.3430480957031,284.8997802734375,1.0,0.5895944833755493,0.262628972530365,0.262628972530365,1.0,1.0,-3.2144110202789307,0.5604223012924194,2.6539885997772217,-0.1641955226659774,0.8623958230018616,0.8623958230018616,0.0,137.41152954101562,155.0,56421.18359375,0.0,2648.6865234375,1.0,279.3569641113281,283.0723876953125,296.9442749023437,300.6213073730469,293.1499938964844,293.1499938964844,279.6499938964844,39488.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813427686691284,1.0,0.0,0.0,3.626577615737915,3.626601934432984,8.775810442784859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8062.974609375,0.0,1533.2034912109375,1895.4371337890625,0.0,3229.1630859375,0.9031282663345336,1.0,0.0,3.0,1.0,0.0
17847180,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.9290505051612854,0.440124899148941,0.3968301713466644,297.5117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.9990000128746032,0.651309072971344,0.5246267318725586,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.9504538774490356,0.4681971371173858,0.3276396989822387,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.9063725471496582,0.4124147891998291,0.3916092813014984,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.7521344423294067,0.2331280261278152,1.0579490661621094,285.0285339355469,284.95001220703125,301.10699462890625,293.9031066894531,298.20703125,299.35986328125,285.02838134765625,1.0,0.5960909724235535,0.2645263075828552,0.2645263075828552,1.0,1.0,-3.24053168296814,0.5723264217376709,2.6682052612304688,-0.1585396230220794,0.9810514450073242,0.9810514450073242,0.0,142.04425048828125,173.0,56087.86328125,0.0,2727.11767578125,1.0,279.64227294921875,283.2111511230469,296.8821105957031,300.46124267578125,293.1499938964844,293.1499938964844,279.3500061035156,32970.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732236623764038,1.0,0.0,0.0,3.75677227973938,3.7567968368530273,9.417227033736708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8975.2314453125,0.0,1631.90576171875,1895.4371337890625,0.0,3153.0478515625,0.9273732900619508,1.0,0.0,3.0,1.0,0.0
17847240,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.9290505051612854,0.440124899148941,0.3968301713466644,297.5117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.9990000128746032,0.651309072971344,0.5246267318725586,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.9504538774490356,0.4681971371173858,0.3276396989822387,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.9063725471496582,0.4124147891998291,0.3916092813014984,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.7521344423294067,0.2331280261278152,1.0579490661621094,285.0285339355469,284.95001220703125,301.10699462890625,293.9031066894531,298.20703125,299.35986328125,285.02838134765625,1.0,0.5960909724235535,0.2645263075828552,0.2645263075828552,1.0,1.0,-3.24053168296814,0.5723264217376709,2.6682052612304688,-0.1585396230220794,0.9810514450073242,0.9810514450073242,0.0,142.04425048828125,173.0,56087.86328125,0.0,2727.11767578125,1.0,279.64227294921875,283.2111511230469,296.8821105957031,300.46124267578125,293.1499938964844,293.1499938964844,279.3500061035156,32970.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732236623764038,1.0,0.0,0.0,3.75677227973938,3.7567968368530273,9.417227033736708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8975.2314453125,0.0,1631.90576171875,1895.4371337890625,0.0,3153.0478515625,0.9273732900619508,1.0,0.0,3.0,1.0,0.0
17847300,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.921658456325531,0.4399521648883819,0.3970954120159149,297.5027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.9990000128746032,0.6527226567268372,0.5358616709709167,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9442017674446106,0.4694437682628631,0.3287837505340576,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9003807306289673,0.4129641056060791,0.392447292804718,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.7476823925971985,0.233489528298378,1.0607542991638184,284.8994140625,284.95001220703125,301.10455322265625,293.8901062011719,298.2037353515625,299.3563537597656,284.8958435058594,1.0,0.6011001467704773,0.2654749751091003,0.2654749751091003,1.0,1.0,-3.2601113319396973,0.5799352526664734,2.680176019668579,-0.1554151177406311,0.9008642435073853,0.9008642435073853,0.0,146.0585479736328,173.0,57389.53515625,0.0,2789.693359375,1.0,279.3949584960937,283.0565490722656,296.93231201171875,300.6940612792969,293.1499938964844,293.1499938964844,279.3500061035156,36122.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808139562606812,1.0,0.0,0.0,3.75525975227356,3.755284786224365,9.409645258529054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8737.6240234375,0.0,1654.4000244140625,1895.4371337890625,0.0,3224.2080078125,0.9272261261940002,1.0,0.0,3.0,1.0,0.0
17847360,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.9120679497718812,0.4395200908184051,0.3969059288501739,297.4816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.9990000128746032,0.6528921127319336,0.5504564046859741,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.9354810118675232,0.4704681038856506,0.3296436071395874,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.8925201296806335,0.4132983684539795,0.3929772675037384,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.7417786121368408,0.2336707711219787,1.0626232624053955,284.9153747558594,284.95001220703125,301.101806640625,293.8769226074219,298.1943359375,299.3450012207031,284.917724609375,1.0,0.606910765171051,0.266057401895523,0.266057401895523,1.0,1.0,-3.281347274780273,0.5869929194450378,2.69435453414917,-0.1531958132982254,0.895557701587677,0.895557701587677,0.0,151.20355224609375,191.0,57486.94921875,0.0,2862.79541015625,1.0,279.3568420410156,283.0691223144531,296.9147644042969,300.6478881835937,293.1499938964844,293.1499938964844,279.6499938964844,37537.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884696364402771,1.0,0.0,0.0,3.69911789894104,3.699142456054688,9.13039571059926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8160.44970703125,0.0,1600.1641845703125,1895.4371337890625,0.0,3260.575439453125,0.9175785183906556,1.0,0.0,3.0,1.0,0.0
17847420,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05938720703125,0.8939904570579529,0.4400156140327453,0.3973897993564605,297.4290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594482421875,0.9990000128746032,0.6517786383628845,0.5833625197410583,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594177246094,0.9170796275138856,0.4736494123935699,0.3319184780120849,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05938720703125,0.8762058615684509,0.4148211777210235,0.3945644199848175,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592346191406,0.7295527458190918,0.2344240397214889,1.0673317909240725,285.0594177246094,284.95001220703125,301.09527587890625,293.8499755859375,298.1761169433594,299.3231811523437,285.0600280761719,1.0,0.6204751133918762,0.2672222852706909,0.2672222852706909,1.0,1.0,-3.331793069839477,0.6030363440513611,2.728756666183472,-0.1486638635396957,1.0,1.0,0.0,163.35403442382812,194.0,57304.171875,0.0,3039.610595703125,1.0,279.6432800292969,283.2182922363281,296.8457946777344,300.500732421875,293.1499938964844,293.1499938964844,279.3500061035156,33060.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802178502082825,1.0,0.0,0.0,3.8302736282348633,3.830298900604248,9.789328032638878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9115.1533203125,0.0,1720.0543212890625,1895.4371337890625,0.0,3218.622314453125,0.9435732960700988,1.0,0.0,3.0,1.0,0.0
17847480,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05938720703125,0.8939904570579529,0.4400156140327453,0.3973897993564605,297.4290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594482421875,0.9990000128746032,0.6517786383628845,0.5833625197410583,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594177246094,0.9170796275138856,0.4736494123935699,0.3319184780120849,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05938720703125,0.8762058615684509,0.4148211777210235,0.3945644199848175,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592346191406,0.7295527458190918,0.2344240397214889,1.0673317909240725,285.0594177246094,284.95001220703125,301.09527587890625,293.8499755859375,298.1761169433594,299.3231811523437,285.0600280761719,1.0,0.6204751133918762,0.2672222852706909,0.2672222852706909,1.0,1.0,-3.331793069839477,0.6030363440513611,2.728756666183472,-0.1486638635396957,1.0,1.0,0.0,163.35403442382812,194.0,57304.171875,0.0,3039.610595703125,1.0,279.6432800292969,283.2182922363281,296.8457946777344,300.500732421875,293.1499938964844,293.1499938964844,279.3500061035156,33060.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802178502082825,1.0,0.0,0.0,3.8302736282348633,3.830298900604248,9.789328032638878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9115.1533203125,0.0,1720.0543212890625,1895.4371337890625,0.0,3218.622314453125,0.9435732960700988,1.0,0.0,3.0,1.0,0.0
17847540,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.880946934223175,0.4391930103302002,0.3973650932312011,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.9990000128746032,0.6477071046829224,0.6089190244674683,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.9046090245246888,0.4757568836212158,0.333877831697464,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.86460942029953,0.4155115485191345,0.395829826593399,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.7205794453620911,0.2345769554376602,1.070539474487305,284.9140625,284.95001220703125,301.0874938964844,293.8223571777344,298.1437683105469,299.28424072265625,284.9154663085937,1.0,0.6305277347564697,0.2683871388435364,0.2683871388435364,1.0,1.0,-3.370248556137085,0.6161456108093262,2.754102945327759,-0.1438858062028885,0.9304124116897584,0.9304124116897584,0.0,173.20761108398438,197.0,58909.7890625,0.0,3181.15234375,1.0,279.3558654785156,283.0436706542969,296.87030029296875,300.69512939453125,293.1499938964844,293.1499938964844,279.04998779296875,36711.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935652375221252,1.0,0.0,0.0,3.816707849502564,3.8167335987091056,9.720108664623694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9366.9384765625,0.0,1732.236083984375,1895.4371337890625,0.0,3343.53271484375,0.943026602268219,1.0,0.0,3.0,1.0,0.0
17847600,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.880946934223175,0.4391930103302002,0.3973650932312011,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.9990000128746032,0.6477071046829224,0.6089190244674683,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.9046090245246888,0.4757568836212158,0.333877831697464,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.86460942029953,0.4155115485191345,0.395829826593399,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.7205794453620911,0.2345769554376602,1.070539474487305,284.9140625,284.95001220703125,301.0874938964844,293.8223571777344,298.1437683105469,299.28424072265625,284.9154663085937,1.0,0.6305277347564697,0.2683871388435364,0.2683871388435364,1.0,1.0,-3.370248556137085,0.6161456108093262,2.754102945327759,-0.1438858062028885,0.9304124116897584,0.9304124116897584,0.0,173.20761108398438,197.0,58909.7890625,0.0,3181.15234375,1.0,279.3558654785156,283.0436706542969,296.87030029296875,300.69512939453125,293.1499938964844,293.1499938964844,279.04998779296875,36711.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935652375221252,1.0,0.0,0.0,3.816707849502564,3.8167335987091056,9.720108664623694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9366.9384765625,0.0,1732.236083984375,1895.4371337890625,0.0,3343.53271484375,0.943026602268219,1.0,0.0,3.0,1.0,0.0
17847660,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.8653417229652405,0.4378938972949981,0.39657062292099,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.9880947470664978,0.6441261768341064,0.6111105680465698,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.8901923894882202,0.4774138331413269,0.3353216350078583,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.850697934627533,0.4156751632690429,0.3964288234710693,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.7087714076042175,0.2342525124549865,1.0713192224502563,284.8761901855469,284.95001220703125,301.0784912109375,293.7940673828125,298.1161804199219,299.2516784667969,284.878662109375,1.0,0.6368060111999512,0.2690794765949249,0.2690794765949249,1.0,1.0,-3.3754220008850098,0.619554877281189,2.7558670043945312,-0.1412597000598907,0.8430930972099304,0.8430930972099304,0.0,184.1107177734375,200.0,59106.19140625,0.0,3255.5068359375,1.0,279.05731201171875,282.98468017578125,296.8243713378906,300.6894226074219,293.1499938964844,293.1499938964844,279.3500061035156,41034.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025228023529052,1.0,0.0,0.0,3.593639373779297,3.5936639308929443,8.617123512522085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8351.732421875,0.0,1508.4493408203125,1895.4371337890625,0.0,3427.08935546875,0.8971749544143677,1.0,0.0,3.0,1.0,0.0
17847720,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.8653417229652405,0.4378938972949981,0.39657062292099,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.9880947470664978,0.6441261768341064,0.6111105680465698,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.8901923894882202,0.4774138331413269,0.3353216350078583,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.850697934627533,0.4156751632690429,0.3964288234710693,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.7087714076042175,0.2342525124549865,1.0713192224502563,284.8761901855469,284.95001220703125,301.0784912109375,293.7940673828125,298.1161804199219,299.2516784667969,284.878662109375,1.0,0.6368060111999512,0.2690794765949249,0.2690794765949249,1.0,1.0,-3.3754220008850098,0.619554877281189,2.7558670043945312,-0.1412597000598907,0.8430930972099304,0.8430930972099304,0.0,184.1107177734375,200.0,59106.19140625,0.0,3255.5068359375,1.0,279.05731201171875,282.98468017578125,296.8243713378906,300.6894226074219,293.1499938964844,293.1499938964844,279.3500061035156,41034.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025228023529052,1.0,0.0,0.0,3.593639373779297,3.5936639308929443,8.617123512522085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8351.732421875,0.0,1508.4493408203125,1895.4371337890625,0.0,3427.08935546875,0.8971749544143677,1.0,0.0,3.0,1.0,0.0
17847780,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8574485182762146,0.4382013976573944,0.3967750966548919,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.9801897406578064,0.6447336673736572,0.6111449003219604,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8834941387176514,0.4804597795009613,0.3374019563198089,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8438336253166199,0.4169177114963531,0.3975962102413177,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.7021932601928711,0.2345937341451645,1.0732051134109497,284.9972229003906,284.95001220703125,301.0682983398437,293.7651062011719,298.1128845214844,299.2499694824219,284.9969482421875,1.0,0.6411349773406982,0.2697717845439911,0.2697717845439911,1.0,1.0,-3.381822347640991,0.6232579350471497,2.7585644721984863,-0.1392548978328704,0.9378856420516968,0.9378856420516968,0.0,190.76370239257807,203.0,58344.00390625,0.0,3308.51904296875,1.0,279.3419189453125,283.1222229003906,296.7409973144531,300.47247314453125,293.1499938964844,293.1499938964844,279.04998779296875,34100.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893512487411499,1.0,0.0,0.0,3.688801288604736,3.6888253688812256,9.07953960904706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9229.1171875,0.0,1562.40234375,1895.4371337890625,0.0,3343.040283203125,0.9128186702728271,1.0,0.0,3.0,1.0,0.0
17847840,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8574485182762146,0.4382013976573944,0.3967750966548919,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.9801897406578064,0.6447336673736572,0.6111449003219604,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8834941387176514,0.4804597795009613,0.3374019563198089,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8438336253166199,0.4169177114963531,0.3975962102413177,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.7021932601928711,0.2345937341451645,1.0732051134109497,284.9972229003906,284.95001220703125,301.0682983398437,293.7651062011719,298.1128845214844,299.2499694824219,284.9969482421875,1.0,0.6411349773406982,0.2697717845439911,0.2697717845439911,1.0,1.0,-3.381822347640991,0.6232579350471497,2.7585644721984863,-0.1392548978328704,0.9378856420516968,0.9378856420516968,0.0,190.76370239257807,203.0,58344.00390625,0.0,3308.51904296875,1.0,279.3419189453125,283.1222229003906,296.7409973144531,300.47247314453125,293.1499938964844,293.1499938964844,279.04998779296875,34100.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893512487411499,1.0,0.0,0.0,3.688801288604736,3.6888253688812256,9.07953960904706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9229.1171875,0.0,1562.40234375,1895.4371337890625,0.0,3343.040283203125,0.9128186702728271,1.0,0.0,3.0,1.0,0.0
17847900,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8546786308288574,0.4378793835639953,0.3968552052974701,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.9774590730667114,0.6449759006500244,0.6116573214530945,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.881382167339325,0.4816121459007263,0.3384464979171753,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.8415539860725403,0.4172890782356262,0.3982203006744385,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.6999656558036804,0.2346629798412323,1.0744198560714722,284.8768005371094,284.95001220703125,301.06280517578125,293.7504272460937,298.1092834472656,299.2470397949219,284.875244140625,1.0,0.6430022716522217,0.2701179385185241,0.2701179385185241,1.0,1.0,-3.3860085010528564,0.6253565549850464,2.7606520652771,-0.1380717456340789,0.853683352470398,0.853683352470398,0.0,193.32391357421875,203.0,59224.59765625,0.0,3332.90234375,1.0,279.0968933105469,282.9833984375,296.78179931640625,300.6745300292969,293.1499938964844,293.1499938964844,279.04998779296875,38222.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996243476867676,1.0,0.0,0.0,3.64642858505249,3.646452903747559,8.872146395333402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8939.6044921875,0.0,1545.808349609375,1895.4371337890625,0.0,3400.082275390625,0.9038965702056884,1.0,0.0,3.0,1.0,0.0
