time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17847960,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8515239953994751,0.4374132752418518,0.396524429321289,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.9743818640708924,0.6451571583747864,0.6118817329406738,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8789093494415283,0.4826452136039734,0.3392286002635956,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8389794826507568,0.4175266623497009,0.3985563814640045,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.6974514126777649,0.2346453070640564,1.0748727321624756,284.9071350097656,284.95001220703125,301.0570068359375,293.735595703125,298.10479736328125,299.242919921875,284.9086608886719,1.0,0.6445834040641785,0.270709365606308,0.270709365606308,1.0,1.0,-3.3877720832824707,0.6275379061698914,2.7602341175079346,-0.1363049894571304,0.8539137244224548,0.8539137244224548,0.0,195.93348693847656,206.0,58949.421875,0.0,3352.03564453125,1.0,279.05767822265625,283.011474609375,296.7576599121094,300.5955810546875,293.1499938964844,293.1499938964844,279.3500061035156,38958.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016504883766174,1.0,0.0,0.0,3.5620455741882324,3.5620694160461426,8.466273015983461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8329.68359375,0.0,1459.099609375,1895.4371337890625,0.0,3418.964599609375,0.888319194316864,1.0,0.0,3.0,1.0,0.0
17848020,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.847828209400177,0.4376650154590606,0.3966231644153595,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.9708192944526672,0.6468212008476257,0.6132633090019226,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.87662273645401,0.4857473969459533,0.3412999510765075,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.836104691028595,0.4187838435173034,0.3996807336807251,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.6945198178291321,0.2350995540618896,1.0769329071044922,285.00860595703125,284.95001220703125,301.0445861816406,293.7054748535156,298.1051330566406,299.2466735839844,285.0077514648437,1.0,0.6475973129272461,0.2718921601772308,0.2718921601772308,1.0,1.0,-3.395864725112915,0.6331695914268494,2.7626953125,-0.1326817125082016,0.9486916065216064,0.9486916065216064,0.0,199.66261291503903,209.0,58354.16796875,0.0,3392.335693359375,1.0,279.3417663574219,283.1289978027344,296.68731689453125,300.415771484375,293.1499938964844,293.1499938964844,279.04998779296875,33296.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89435213804245,1.0,0.0,0.0,3.683769702911377,3.683793544769287,9.054786573869932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9218.830078125,0.0,1550.651123046875,1895.4371337890625,0.0,3350.88330078125,0.9110413193702698,1.0,0.0,3.0,1.0,0.0
17848080,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.847828209400177,0.4376650154590606,0.3966231644153595,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.9708192944526672,0.6468212008476257,0.6132633090019226,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.87662273645401,0.4857473969459533,0.3412999510765075,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.836104691028595,0.4187838435173034,0.3996807336807251,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.6945198178291321,0.2350995540618896,1.0769329071044922,285.00860595703125,284.95001220703125,301.0445861816406,293.7054748535156,298.1051330566406,299.2466735839844,285.0077514648437,1.0,0.6475973129272461,0.2718921601772308,0.2718921601772308,1.0,1.0,-3.395864725112915,0.6331695914268494,2.7626953125,-0.1326817125082016,0.9486916065216064,0.9486916065216064,0.0,199.66261291503903,209.0,58354.16796875,0.0,3392.335693359375,1.0,279.3417663574219,283.1289978027344,296.68731689453125,300.415771484375,293.1499938964844,293.1499938964844,279.04998779296875,33296.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89435213804245,1.0,0.0,0.0,3.683769702911377,3.683793544769287,9.054786573869932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9218.830078125,0.0,1550.651123046875,1895.4371337890625,0.0,3350.88330078125,0.9110413193702698,1.0,0.0,3.0,1.0,0.0
17848140,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.8450713753700256,0.4370111525058746,0.3964695334434509,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.9681559801101683,0.6472645998001099,0.6141186952590942,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.8749001622200012,0.4873008728027344,0.3426671028137207,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.8340049386024475,0.4191714823246002,0.4003835916519165,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.6924146413803101,0.2351538985967636,1.0783123970031738,284.8857421875,284.95001220703125,301.0350341796875,293.6834411621094,298.0993957519531,299.2422180175781,284.88897705078125,1.0,0.6496258974075317,0.2727437615394592,0.2727437615394592,1.0,1.0,-3.400866985321045,0.6370195746421814,2.7638473510742188,-0.1299035549163818,0.8553417325019836,0.8553417325019836,0.0,202.354721069336,209.0,59124.82421875,0.0,3419.5654296875,1.0,279.0707092285156,282.9902038574219,296.7220764160156,300.5914001464844,293.1499938964844,293.1499938964844,279.04998779296875,39092.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029478430747986,1.0,0.0,0.0,3.6016812324523926,3.601705551147461,8.655733267914911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8856.373046875,0.0,1502.9041748046875,1895.4371337890625,0.0,3431.046875,0.8960787653923035,1.0,0.0,3.0,1.0,0.0
17848200,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8437241315841675,0.4367614686489105,0.3962306976318359,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.966814398765564,0.6474257707595825,0.6142619252204895,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8739534616470337,0.4879090785980224,0.3430825173854828,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8329460620880127,0.419296383857727,0.40051931142807,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.6913590431213379,0.2351489961147308,1.078454852104187,284.9049987792969,284.95001220703125,301.0311584472656,293.6748046875,298.0971374511719,299.2403869628906,284.9064025878906,1.0,0.6503191590309143,0.2730749547481537,0.2730749547481537,1.0,1.0,-3.401585817337036,0.6382080316543579,2.763377904891968,-0.1289042532444,0.858165442943573,0.858165442943573,0.0,203.5113983154297,212.0,59048.71484375,0.0,3427.951904296875,1.0,279.0574645996094,283.0052795410156,296.70269775390625,300.5467529296875,293.1499938964844,293.1499938964844,279.3500061035156,38643.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903754472732544,1.0,0.0,0.0,3.573530912399292,3.573554515838623,8.520956953361747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8327.7470703125,0.0,1469.1121826171875,1895.4371337890625,0.0,3438.5556640625,0.8905191421508789,1.0,0.0,3.0,1.0,0.0
17848260,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8409016728401184,0.4369497895240783,0.3962299525737762,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.9640949368476868,0.6490758657455444,0.6156236529350281,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.8725947737693787,0.4910339117050171,0.3451377153396606,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.8308578729629517,0.4204700291156769,0.4015287756919861,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.6891694068908691,0.2355755716562271,1.080270290374756,285.0068664550781,284.95001220703125,301.0167236328125,293.64361572265625,298.0971374511719,299.2442932128906,285.0060119628906,1.0,0.652903139591217,0.2741166055202484,0.2741166055202484,1.0,1.0,-3.4090828895568848,0.6433076858520508,2.765775203704834,-0.125680923461914,0.951887309551239,0.951887309551239,0.0,206.5753631591797,215.0,58433.9375,0.0,3463.30859375,1.0,279.34185791015625,283.12371826171875,296.6278686523437,300.3618469238281,293.1499938964844,293.1499938964844,279.04998779296875,33279.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969205617904663,1.0,0.0,0.0,3.694072961807251,3.694096803665161,9.10550852495362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9215.880859375,0.0,1562.154541015625,1895.4371337890625,0.0,3374.86279296875,0.9133312702178956,1.0,0.0,3.0,1.0,0.0
17848320,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8409016728401184,0.4369497895240783,0.3962299525737762,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.9640949368476868,0.6490758657455444,0.6156236529350281,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.8725947737693787,0.4910339117050171,0.3451377153396606,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.8308578729629517,0.4204700291156769,0.4015287756919861,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.6891694068908691,0.2355755716562271,1.080270290374756,285.0068664550781,284.95001220703125,301.0167236328125,293.64361572265625,298.0971374511719,299.2442932128906,285.0060119628906,1.0,0.652903139591217,0.2741166055202484,0.2741166055202484,1.0,1.0,-3.4090828895568848,0.6433076858520508,2.765775203704834,-0.125680923461914,0.951887309551239,0.951887309551239,0.0,206.5753631591797,215.0,58433.9375,0.0,3463.30859375,1.0,279.34185791015625,283.12371826171875,296.6278686523437,300.3618469238281,293.1499938964844,293.1499938964844,279.04998779296875,33279.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969205617904663,1.0,0.0,0.0,3.694072961807251,3.694096803665161,9.10550852495362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9215.880859375,0.0,1562.154541015625,1895.4371337890625,0.0,3374.86279296875,0.9133312702178956,1.0,0.0,3.0,1.0,0.0
17848380,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8373870849609375,0.4360195100307464,0.3957965970039367,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.9605565667152404,0.6496258974075317,0.61656653881073,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8705354928970337,0.4932373166084289,0.3469377160072326,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.828198254108429,0.4209218919277191,0.4022936224937439,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.6864769458770752,0.2355983704328537,1.0816092491149902,284.9027099609375,284.95001220703125,301.0013427734375,293.6119384765625,298.0888366699219,299.2381286621094,284.9041748046875,1.0,0.6553701758384705,0.2751582562923431,0.2751582562923431,1.0,1.0,-3.4143998622894287,0.6478416919708252,2.7665581703186035,-0.1223149299621582,0.8595349788665771,0.8595349788665771,0.0,210.0525665283203,218.0,59126.72265625,0.0,3496.052001953125,1.0,279.057373046875,282.99957275390625,296.640625,300.4895324707031,293.1499938964844,293.1499938964844,279.3500061035156,38682.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906450092792511,1.0,0.0,0.0,3.5832161903381348,3.583240032196045,8.567208169552032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8322.0673828125,0.0,1479.835205078125,1895.4371337890625,0.0,3463.63037109375,0.8926815986633301,1.0,0.0,3.0,1.0,0.0
17848440,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8373870849609375,0.4360195100307464,0.3957965970039367,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.9605565667152404,0.6496258974075317,0.61656653881073,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8705354928970337,0.4932373166084289,0.3469377160072326,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.828198254108429,0.4209218919277191,0.4022936224937439,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.6864769458770752,0.2355983704328537,1.0816092491149902,284.9027099609375,284.95001220703125,301.0013427734375,293.6119384765625,298.0888366699219,299.2381286621094,284.9041748046875,1.0,0.6553701758384705,0.2751582562923431,0.2751582562923431,1.0,1.0,-3.4143998622894287,0.6478416919708252,2.7665581703186035,-0.1223149299621582,0.8595349788665771,0.8595349788665771,0.0,210.0525665283203,218.0,59126.72265625,0.0,3496.052001953125,1.0,279.057373046875,282.99957275390625,296.640625,300.4895324707031,293.1499938964844,293.1499938964844,279.3500061035156,38682.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906450092792511,1.0,0.0,0.0,3.5832161903381348,3.583240032196045,8.567208169552032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8322.0673828125,0.0,1479.835205078125,1895.4371337890625,0.0,3463.63037109375,0.8926815986633301,1.0,0.0,3.0,1.0,0.0
17848500,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8357796669006348,0.436036467552185,0.3955940008163452,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.9589131474494934,0.6503413915634155,0.6170160174369812,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8696605563163757,0.49476358294487,0.3478515148162842,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.8269714713096619,0.4214209318161011,0.4026366472244262,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.6852062344551086,0.2357514649629593,1.0820692777633667,285.0170593261719,284.95001220703125,300.9933166503906,293.5959167480469,298.0881042480469,299.2393493652344,285.0185546875,1.0,0.656523585319519,0.2756790816783905,0.2756790816783905,1.0,1.0,-3.416754961013794,0.6500397324562073,2.7667152881622314,-0.1207676827907562,0.9394058585166932,0.9394058585166932,0.0,211.6680450439453,218.0,58321.2421875,0.0,3511.0341796875,1.0,279.30010986328125,283.12896728515625,296.57086181640625,300.2629089355469,293.1499938964844,293.1499938964844,279.3500061035156,34054.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010270833969116,1.0,0.0,0.0,3.634418487548828,3.634442090988159,8.813799468043726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8583.466796875,0.0,1501.4056396484375,1895.4371337890625,0.0,3413.156494140625,0.9020269513130188,1.0,0.0,3.0,1.0,0.0
17848560,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8349053859710693,0.436197817325592,0.3957682251930237,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.9580952525138856,0.6512230634689331,0.6178605556488037,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.8695374131202698,0.4964303970336914,0.3490249216556549,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8263875246047974,0.4220548570156097,0.4032474160194397,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.6845532059669495,0.2360041737556457,1.083274006843567,285.0065002441406,284.95001220703125,300.9850769042969,293.5798034667969,298.0885925292969,299.2423095703125,285.00518798828125,1.0,0.6577962040901184,0.2761761546134949,0.2761761546134949,1.0,1.0,-3.42157244682312,0.6528046727180481,2.768767833709717,-0.1191571652889251,0.9536184072494508,0.9536184072494508,0.0,212.91131591796875,221.0,58493.7734375,0.0,3529.705078125,1.0,279.3427734375,283.1197204589844,296.563232421875,300.3008117675781,293.1499938964844,293.1499938964844,279.04998779296875,33254.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995543718338013,1.0,0.0,0.0,3.703309774398804,3.703333854675293,9.151101494353496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9211.7783203125,0.0,1572.449462890625,1895.4371337890625,0.0,3399.43017578125,0.9151711463928224,1.0,0.0,3.0,1.0,0.0
17848620,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8316863179206848,0.4352600574493408,0.3953305780887604,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.9547362327575684,0.6517125964164734,0.6187517642974854,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.867785632610321,0.4986937344074249,0.3508687913417816,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8239547610282898,0.4224690496921539,0.403976559638977,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.6820858716964722,0.2360075712203979,1.0845155715942385,284.9017028808594,284.95001220703125,300.96795654296875,293.5472412109375,298.080078125,299.2364196777344,284.90301513671875,1.0,0.6601643562316895,0.277170330286026,0.277170330286026,1.0,1.0,-3.426715135574341,0.6571722030639648,2.769542932510376,-0.1159116923809051,0.8604346513748169,0.8604346513748169,0.0,216.26419067382807,224.0,59188.58203125,0.0,3561.51611328125,1.0,279.0575256347656,282.99517822265625,296.57574462890625,300.42803955078125,293.1499938964844,293.1499938964844,279.3500061035156,38677.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090986847877502,1.0,0.0,0.0,3.591163396835327,3.5911872386932373,8.605252901361382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8314.9609375,0.0,1488.40234375,1895.4371337890625,0.0,3488.237548828125,0.8943436145782471,1.0,0.0,3.0,1.0,0.0
17848680,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8316863179206848,0.4352600574493408,0.3953305780887604,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.9547362327575684,0.6517125964164734,0.6187517642974854,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.867785632610321,0.4986937344074249,0.3508687913417816,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8239547610282898,0.4224690496921539,0.403976559638977,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.6820858716964722,0.2360075712203979,1.0845155715942385,284.9017028808594,284.95001220703125,300.96795654296875,293.5472412109375,298.080078125,299.2364196777344,284.90301513671875,1.0,0.6601643562316895,0.277170330286026,0.277170330286026,1.0,1.0,-3.426715135574341,0.6571722030639648,2.769542932510376,-0.1159116923809051,0.8604346513748169,0.8604346513748169,0.0,216.26419067382807,224.0,59188.58203125,0.0,3561.51611328125,1.0,279.0575256347656,282.99517822265625,296.57574462890625,300.42803955078125,293.1499938964844,293.1499938964844,279.3500061035156,38677.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090986847877502,1.0,0.0,0.0,3.591163396835327,3.5911872386932373,8.605252901361382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8314.9609375,0.0,1488.40234375,1895.4371337890625,0.0,3488.237548828125,0.8943436145782471,1.0,0.0,3.0,1.0,0.0
17848740,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8293940424919128,0.4354268610477447,0.3952986001968384,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.9523901343345642,0.6532491445541382,0.6199938654899597,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8669952750205994,0.5019554495811462,0.3530056476593017,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.8222838640213013,0.4235678017139435,0.404899924993515,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.6803080439567566,0.2363949120044708,1.086097240447998,285.0062255859375,284.95001220703125,300.95001220703125,293.5142822265625,298.07958984375,299.24078369140625,285.0054016113281,1.0,0.6625224947929382,0.2781645059585571,0.2781645059585571,1.0,1.0,-3.433744192123413,0.6620463132858276,2.771697998046875,-0.1128032505512237,0.9548059701919556,0.9548059701919556,0.0,219.0502166748047,227.0,58537.1953125,0.0,3594.640625,1.0,279.34197998046875,283.1167907714844,296.4984436035156,300.2382202148437,293.1499938964844,293.1499938964844,279.04998779296875,33350.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022443294525146,1.0,0.0,0.0,3.707428216934204,3.707452535629273,9.171467354462948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9199.435546875,0.0,1577.866455078125,1895.4371337890625,0.0,3424.49609375,0.9163945317268372,1.0,0.0,3.0,1.0,0.0
17848800,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8293940424919128,0.4354268610477447,0.3952986001968384,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.9523901343345642,0.6532491445541382,0.6199938654899597,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8669952750205994,0.5019554495811462,0.3530056476593017,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.8222838640213013,0.4235678017139435,0.404899924993515,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.6803080439567566,0.2363949120044708,1.086097240447998,285.0062255859375,284.95001220703125,300.95001220703125,293.5142822265625,298.07958984375,299.24078369140625,285.0054016113281,1.0,0.6625224947929382,0.2781645059585571,0.2781645059585571,1.0,1.0,-3.433744192123413,0.6620463132858276,2.771697998046875,-0.1128032505512237,0.9548059701919556,0.9548059701919556,0.0,219.0502166748047,227.0,58537.1953125,0.0,3594.640625,1.0,279.34197998046875,283.1167907714844,296.4984436035156,300.2382202148437,293.1499938964844,293.1499938964844,279.04998779296875,33350.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022443294525146,1.0,0.0,0.0,3.707428216934204,3.707452535629273,9.171467354462948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9199.435546875,0.0,1577.866455078125,1895.4371337890625,0.0,3424.49609375,0.9163945317268372,1.0,0.0,3.0,1.0,0.0
17848860,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8263205289840698,0.434475839138031,0.394842118024826,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.949076771736145,0.653649628162384,0.6208063960075378,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8654096722602844,0.5042744278907776,0.3548848330974579,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8199474811553955,0.4239424467086792,0.4055885374546051,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.6779593229293823,0.2363812178373336,1.0872429609298706,284.9012756347656,284.95001220703125,300.9296875,293.4790344238281,298.0704345703125,299.2349853515625,284.9025573730469,1.0,0.6648350954055786,0.2790844738483429,0.2790844738483429,1.0,1.0,-3.438648223876953,0.666152834892273,2.77249526977539,-0.1097607165575027,0.8613722920417786,0.8613722920417786,0.0,222.3783416748047,230.0,59234.0703125,0.0,3625.930908203125,1.0,279.0574951171875,282.99169921875,296.50836181640625,300.36346435546875,293.1499938964844,293.1499938964844,279.3500061035156,38689.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911900520324707,1.0,0.0,0.0,3.597046136856079,3.5970699787139893,8.633468269181321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8305.326171875,0.0,1494.879150390625,1895.4371337890625,0.0,3514.23291015625,0.8956555128097534,1.0,0.0,3.0,1.0,0.0
17848920,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8263205289840698,0.434475839138031,0.394842118024826,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.949076771736145,0.653649628162384,0.6208063960075378,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8654096722602844,0.5042744278907776,0.3548848330974579,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8199474811553955,0.4239424467086792,0.4055885374546051,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.6779593229293823,0.2363812178373336,1.0872429609298706,284.9012756347656,284.95001220703125,300.9296875,293.4790344238281,298.0704345703125,299.2349853515625,284.9025573730469,1.0,0.6648350954055786,0.2790844738483429,0.2790844738483429,1.0,1.0,-3.438648223876953,0.666152834892273,2.77249526977539,-0.1097607165575027,0.8613722920417786,0.8613722920417786,0.0,222.3783416748047,230.0,59234.0703125,0.0,3625.930908203125,1.0,279.0574951171875,282.99169921875,296.50836181640625,300.36346435546875,293.1499938964844,293.1499938964844,279.3500061035156,38689.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911900520324707,1.0,0.0,0.0,3.597046136856079,3.5970699787139893,8.633468269181321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8305.326171875,0.0,1494.879150390625,1895.4371337890625,0.0,3514.23291015625,0.8956555128097534,1.0,0.0,3.0,1.0,0.0
17848980,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8241288065910339,0.4346266984939575,0.3947958350181579,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.9467525482177734,0.655081570148468,0.6219463348388672,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8647469282150269,0.5076016187667847,0.3570648729801178,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8183404207229614,0.4250034689903259,0.4064752161502838,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.6762745976448059,0.2367567867040634,1.0887689590454102,285.0059509277344,284.95001220703125,300.9056396484375,293.4398498535156,298.0687255859375,299.239501953125,285.005126953125,1.0,0.6671467423439026,0.2800044417381286,0.2800044417381286,1.0,1.0,-3.445478200912476,0.6707699298858643,2.774708271026612,-0.1068590879440307,0.9556507468223572,0.9556507468223572,0.0,225.1459197998047,233.0,58560.9921875,0.0,3658.69677734375,1.0,279.3420104980469,283.1137390136719,296.4256286621094,300.1679992675781,293.1499938964844,293.1499938964844,279.04998779296875,33380.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053784608840942,1.0,0.0,0.0,3.711982011795044,3.712006092071533,9.194010885948956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9185.701171875,0.0,1583.2940673828125,1895.4371337890625,0.0,3453.66552734375,0.9174405932426452,1.0,0.0,3.0,1.0,0.0
17849040,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8241288065910339,0.4346266984939575,0.3947958350181579,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.9467525482177734,0.655081570148468,0.6219463348388672,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8647469282150269,0.5076016187667847,0.3570648729801178,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8183404207229614,0.4250034689903259,0.4064752161502838,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.6762745976448059,0.2367567867040634,1.0887689590454102,285.0059509277344,284.95001220703125,300.9056396484375,293.4398498535156,298.0687255859375,299.239501953125,285.005126953125,1.0,0.6671467423439026,0.2800044417381286,0.2800044417381286,1.0,1.0,-3.445478200912476,0.6707699298858643,2.774708271026612,-0.1068590879440307,0.9556507468223572,0.9556507468223572,0.0,225.1459197998047,233.0,58560.9921875,0.0,3658.69677734375,1.0,279.3420104980469,283.1137390136719,296.4256286621094,300.1679992675781,293.1499938964844,293.1499938964844,279.04998779296875,33380.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053784608840942,1.0,0.0,0.0,3.711982011795044,3.712006092071533,9.194010885948956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9185.701171875,0.0,1583.2940673828125,1895.4371337890625,0.0,3453.66552734375,0.9174405932426452,1.0,0.0,3.0,1.0,0.0
17849100,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.8229918479919434,0.4342221915721893,0.3947653174400329,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.94554340839386,0.6553380489349365,0.6225345134735107,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.8643765449523926,0.5088549852371216,0.3581618666648865,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.8175180554389954,0.4252476096153259,0.4069509208202362,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.6754417419433594,0.2367969155311584,1.089719295501709,284.8771057128906,284.95001220703125,300.8923034667969,293.4188842773437,298.06414794921875,299.2376403808594,284.8747863769531,1.0,0.6683545708656311,0.2804644107818603,0.2804644107818603,1.0,1.0,-3.449190139770508,0.6731554269790649,2.7760348320007324,-0.1052616313099861,0.8673669099807739,0.8673669099807739,0.0,226.6096649169922,233.0,59523.59765625,0.0,3676.30615234375,1.0,279.09625244140625,282.96612548828125,296.4598999023437,300.3692932128906,293.1499938964844,293.1499938964844,279.04998779296875,37474.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124475717544556,1.0,0.0,0.0,3.6822686195373535,3.682293176651001,9.0474082981018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8905.4326171875,0.0,1580.4935302734375,1895.4371337890625,0.0,3519.304443359375,0.911421239376068,1.0,0.0,3.0,1.0,0.0
17849160,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8211590051651001,0.4336582124233246,0.394326776266098,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.943472146987915,0.6553820371627808,0.6226685643196106,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8633037209510803,0.5099721550941467,0.3589835464954376,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8160688877105713,0.4253357946872711,0.4071269631385803,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.6740332245826721,0.2367272078990936,1.0898523330688477,284.90069580078125,284.95001220703125,300.8781433105469,293.3970947265625,298.0580444335937,299.23388671875,284.9023132324219,1.0,0.6694168448448181,0.2809016704559326,0.2809016704559326,1.0,1.0,-3.4501867294311523,0.6747711896896362,2.7754154205322266,-0.1038696989417076,0.8616794943809509,0.8616794943809509,0.0,228.4644470214844,236.0,59234.76171875,0.0,3689.6416015625,1.0,279.0574035644531,282.9888000488281,296.427978515625,300.28472900390625,293.1499938964844,293.1499938964844,279.3500061035156,38778.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153192639350892,1.0,0.0,0.0,3.599362850189209,3.5993869304656982,8.644593663120759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8288.1044921875,0.0,1498.0601806640625,1895.4371337890625,0.0,3545.900634765625,0.8963087201118469,1.0,0.0,3.0,1.0,0.0
17849220,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.8190231323242188,0.4337886869907379,0.3942607939243316,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.9411627650260924,0.6567254066467285,0.623721182346344,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.8627375960350037,0.5133594870567322,0.3612023591995239,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.8144922256469727,0.4263562560081482,0.4079737365245819,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.6724157333374023,0.2370849996805191,1.0912970304489136,285.0052795410156,284.95001220703125,300.8474426269531,293.3511962890625,298.0549011230469,299.2385559082031,285.0044250488281,1.0,0.6716871857643127,0.2817761301994324,0.2817761301994324,1.0,1.0,-3.4567887783050537,0.6792088150978088,2.7775800228118896,-0.101090982556343,0.9554832577705384,0.9554832577705384,0.0,231.2301788330078,239.0,58543.71484375,0.0,3722.06005859375,1.0,279.3420104980469,283.1106872558594,296.3376770019531,300.0802001953125,293.1499938964844,293.1499938964844,279.04998779296875,33421.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089304208755492,1.0,0.0,0.0,3.713893175125122,3.7139172554016113,9.203480431096978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9163.08203125,0.0,1585.78857421875,1895.4371337890625,0.0,3486.6748046875,0.917900025844574,1.0,0.0,3.0,1.0,0.0
17849280,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.8190231323242188,0.4337886869907379,0.3942607939243316,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.9411627650260924,0.6567254066467285,0.623721182346344,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.8627375960350037,0.5133594870567322,0.3612023591995239,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.8144922256469727,0.4263562560081482,0.4079737365245819,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.6724157333374023,0.2370849996805191,1.0912970304489136,285.0052795410156,284.95001220703125,300.8474426269531,293.3511962890625,298.0549011230469,299.2385559082031,285.0044250488281,1.0,0.6716871857643127,0.2817761301994324,0.2817761301994324,1.0,1.0,-3.4567887783050537,0.6792088150978088,2.7775800228118896,-0.101090982556343,0.9554832577705384,0.9554832577705384,0.0,231.2301788330078,239.0,58543.71484375,0.0,3722.06005859375,1.0,279.3420104980469,283.1106872558594,296.3376770019531,300.0802001953125,293.1499938964844,293.1499938964844,279.04998779296875,33421.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089304208755492,1.0,0.0,0.0,3.713893175125122,3.7139172554016113,9.203480431096978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9163.08203125,0.0,1585.78857421875,1895.4371337890625,0.0,3486.6748046875,0.917900025844574,1.0,0.0,3.0,1.0,0.0
17849340,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.8168333768844604,0.4329852163791656,0.3939588367938995,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.9387415051460266,0.6568981409072876,0.6243360638618469,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.8618131875991821,0.5152798295021057,0.3628239631652832,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.8128312230110168,0.4265940487384796,0.4085332453250885,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.6708098649978638,0.2370556145906448,1.0922991037368774,284.8879699707031,284.95001220703125,300.82080078125,293.3124389648437,298.0453186035156,299.234130859375,284.8908386230469,1.0,0.6735095381736755,0.2824757099151611,0.2824757099151611,1.0,1.0,-3.4610040187835693,0.6824793815612793,2.77852463722229,-0.0986950024962425,0.860490620136261,0.860490620136261,0.0,233.811767578125,239.0,59262.2265625,0.0,3747.6181640625,1.0,279.06512451171875,282.97637939453125,296.3519897460937,300.2243957519531,293.1499938964844,293.1499938964844,279.04998779296875,39189.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183671474456788,1.0,0.0,0.0,3.6182198524475098,3.618244171142578,8.735407845961163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8782.9150390625,0.0,1521.7562255859375,1895.4371337890625,0.0,3574.08203125,0.9003201723098755,1.0,0.0,3.0,1.0,0.0
17849400,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8161064386367798,0.4328022301197052,0.3937725722789764,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.9379136562347412,0.6569387912750244,0.6243593692779541,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8614078164100647,0.5157784819602966,0.3631543517112732,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8122506141662598,0.4266457557678222,0.4085844755172729,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.6702595353126526,0.2370359152555465,1.0922935009002686,284.900146484375,284.95001220703125,300.8138427734375,293.302490234375,298.04296875,299.23309326171875,284.9014587402344,1.0,0.6739161014556885,0.2826506197452545,0.2826506197452545,1.0,1.0,-3.461259365081787,0.6830899119377136,2.7781693935394287,-0.0981617867946624,0.8612420558929443,0.8612420558929443,0.0,234.5509033203125,242.0,59204.421875,0.0,3752.6103515625,1.0,279.0574645996094,282.9856262207031,296.3335876464844,300.1889343261719,293.1499938964844,293.1499938964844,279.3500061035156,38768.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189404845237732,1.0,0.0,0.0,3.600709915161133,3.600733995437622,8.651064717923873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8265.9013671875,0.0,1499.4510498046875,1895.4371337890625,0.0,3579.37744140625,0.8965208530426025,1.0,0.0,3.0,1.0,0.0
17849460,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8140067458152771,0.4329116642475128,0.3936917185783386,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.9356377124786376,0.6581973433494568,0.6253354549407959,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8609350323677063,0.5192219614982605,0.3654129207134247,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8106951713562012,0.4276252388954162,0.409394234418869,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.668708086013794,0.2373746931552887,1.0936564207077026,285.0046081542969,284.95001220703125,300.7776184082031,293.2513732910156,298.0386657714844,299.2378845214844,285.0037841796875,1.0,0.6761468052864075,0.2834915518760681,0.2834915518760681,1.0,1.0,-3.46765685081482,0.6873916983604431,2.7802650928497314,-0.0954655408859252,0.9545511603355408,0.9545511603355408,0.0,237.3119964599609,245.0,58486.46875,0.0,3784.704833984375,1.0,279.3420104980469,283.1080322265625,296.2379455566406,299.9773864746094,293.1499938964844,293.1499938964844,279.04998779296875,33455.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125791192054749,1.0,0.0,0.0,3.7128689289093018,3.712893009185791,9.198404882226896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9132.546875,0.0,1584.875,1895.4371337890625,0.0,3520.523681640625,0.9176924228668212,1.0,0.0,3.0,1.0,0.0
17849520,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8140067458152771,0.4329116642475128,0.3936917185783386,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.9356377124786376,0.6581973433494568,0.6253354549407959,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8609350323677063,0.5192219614982605,0.3654129207134247,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8106951713562012,0.4276252388954162,0.409394234418869,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.668708086013794,0.2373746931552887,1.0936564207077026,285.0046081542969,284.95001220703125,300.7776184082031,293.2513732910156,298.0386657714844,299.2378845214844,285.0037841796875,1.0,0.6761468052864075,0.2834915518760681,0.2834915518760681,1.0,1.0,-3.46765685081482,0.6873916983604431,2.7802650928497314,-0.0954655408859252,0.9545511603355408,0.9545511603355408,0.0,237.3119964599609,245.0,58486.46875,0.0,3784.704833984375,1.0,279.3420104980469,283.1080322265625,296.2379455566406,299.9773864746094,293.1499938964844,293.1499938964844,279.04998779296875,33455.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125791192054749,1.0,0.0,0.0,3.7128689289093018,3.712893009185791,9.198404882226896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9132.546875,0.0,1584.875,1895.4371337890625,0.0,3520.523681640625,0.9176924228668212,1.0,0.0,3.0,1.0,0.0
17849580,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8111110925674438,0.4319085478782654,0.3931873142719269,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.9324386119842528,0.6583249568939209,0.6258934140205383,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8597118854522705,0.5216859579086304,0.3673973381519317,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.808467447757721,0.4278730154037475,0.4099659919738769,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.6666357517242432,0.2373071014881134,1.094571232795715,284.8999938964844,284.95001220703125,300.7390441894531,293.1982116699219,298.02569580078125,299.2325439453125,284.9012756347656,1.0,0.6783359050750732,0.2843324840068817,0.2843324840068817,1.0,1.0,-3.471905469894409,0.6911255717277527,2.780779838562012,-0.0926261842250824,0.860398530960083,0.860398530960083,0.0,240.63247680664065,248.0,59128.9140625,0.0,3814.870361328125,1.0,279.0574645996094,282.9835205078125,296.2294006347656,300.08013916015625,293.1499938964844,293.1499938964844,279.3500061035156,38802.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922610878944397,1.0,0.0,0.0,3.59806489944458,3.5980889797210693,8.638359645374294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8236.8408203125,0.0,1496.822998046875,1895.4371337890625,0.0,3613.2333984375,0.8959608674049377,1.0,0.0,3.0,1.0,0.0
17849640,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8111110925674438,0.4319085478782654,0.3931873142719269,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.9324386119842528,0.6583249568939209,0.6258934140205383,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8597118854522705,0.5216859579086304,0.3673973381519317,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.808467447757721,0.4278730154037475,0.4099659919738769,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.6666357517242432,0.2373071014881134,1.094571232795715,284.8999938964844,284.95001220703125,300.7390441894531,293.1982116699219,298.02569580078125,299.2325439453125,284.9012756347656,1.0,0.6783359050750732,0.2843324840068817,0.2843324840068817,1.0,1.0,-3.471905469894409,0.6911255717277527,2.780779838562012,-0.0926261842250824,0.860398530960083,0.860398530960083,0.0,240.63247680664065,248.0,59128.9140625,0.0,3814.870361328125,1.0,279.0574645996094,282.9835205078125,296.2294006347656,300.08013916015625,293.1499938964844,293.1499938964844,279.3500061035156,38802.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922610878944397,1.0,0.0,0.0,3.59806489944458,3.5980889797210693,8.638359645374294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8236.8408203125,0.0,1496.822998046875,1895.4371337890625,0.0,3613.2333984375,0.8959608674049377,1.0,0.0,3.0,1.0,0.0
17849700,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8097360134124756,0.4318821728229522,0.3929494023323059,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.9309254884719848,0.658822774887085,0.6261364221572876,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8591973185539246,0.5233643054962158,0.3684073388576507,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8073969483375549,0.4282742142677307,0.410213828086853,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.6656328439712524,0.2374174445867538,1.0948312282562256,285.0148010253906,284.95001220703125,300.718994140625,293.1709899902344,298.0224914550781,299.2341003417969,285.0162048339844,1.0,0.6793670654296875,0.2847529351711273,0.2847529351711273,1.0,1.0,-3.4737303256988525,0.692920982837677,2.7808094024658203,-0.0913481935858726,0.9398271441459656,0.9398271441459656,0.0,242.19607543945312,248.0,58266.41796875,0.0,3828.673583984375,1.0,279.3004455566406,283.1141967773437,296.1484375,299.83953857421875,293.1499938964844,293.1499938964844,279.3500061035156,34203.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174517393112184,1.0,0.0,0.0,3.645339965820313,3.645363569259644,8.866850293998141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8486.240234375,0.0,1514.56787109375,1895.4371337890625,0.0,3565.622802734375,0.9045774340629578,1.0,0.0,3.0,1.0,0.0
17849760,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8090028762817383,0.4319963753223419,0.3930823802947998,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.9301841855049132,0.6594957709312439,0.6267821192741394,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8593067526817322,0.5251799821853638,0.3696858584880829,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8069042563438416,0.4288108944892883,0.4107329845428467,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.6651349663734436,0.2376271933317184,1.0958420038223269,285.0041809082031,284.95001220703125,300.69842529296875,293.14337158203125,298.0204162597656,299.23736572265625,285.0029296875,1.0,0.6805259585380554,0.2851452529430389,0.2851452529430389,1.0,1.0,-3.4780423641204834,0.6952903866767883,2.78275203704834,-0.0900037437677383,0.9532088041305542,0.9532088041305542,0.0,243.3991241455078,251.0,58398.42578125,0.0,3846.54833984375,1.0,279.3428955078125,283.1055908203125,296.1290283203125,299.8629455566406,293.1499938964844,293.1499938964844,279.04998779296875,33409.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91618549823761,1.0,0.0,0.0,3.711198568344116,3.711222887039185,9.190130754177516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9098.8310546875,0.0,1582.6224365234375,1895.4371337890625,0.0,3553.914794921875,0.9170522689819336,1.0,0.0,3.0,1.0,0.0
