time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17849820,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8061007857322693,0.4309771060943603,0.392568975687027,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.9270618557929992,0.659535825252533,0.627264678478241,297.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8581905961036682,0.5276832580566406,0.3717035949230194,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8046843409538269,0.4290176928043365,0.4112703800201416,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.6631512641906738,0.2375425547361374,1.096690654754639,284.9000549316406,284.95001220703125,300.656005859375,293.0872497558594,298.0066223144531,299.23211669921875,284.9013061523437,1.0,0.6826768517494202,0.2859298586845398,0.2859298586845398,1.0,1.0,-3.4821090698242188,0.6988142132759094,2.783294677734375,-0.087323322892189,0.8591977953910828,0.8591977953910828,0.0,246.71237182617188,254.0,59022.62109375,0.0,3876.37255859375,1.0,279.0575256347656,282.9819030761719,296.118408203125,299.96209716796875,293.1499938964844,293.1499938964844,279.3500061035156,38831.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262535572052002,1.0,0.0,0.0,3.5931146144866943,3.5931384563446045,8.614606485934928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8203.3984375,0.0,1491.6517333984375,1895.4371337890625,0.0,3646.754150390625,0.8948813676834106,1.0,0.0,3.0,1.0,0.0
17849880,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8061007857322693,0.4309771060943603,0.392568975687027,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.9270618557929992,0.659535825252533,0.627264678478241,297.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8581905961036682,0.5276832580566406,0.3717035949230194,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8046843409538269,0.4290176928043365,0.4112703800201416,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.6631512641906738,0.2375425547361374,1.096690654754639,284.9000549316406,284.95001220703125,300.656005859375,293.0872497558594,298.0066223144531,299.23211669921875,284.9013061523437,1.0,0.6826768517494202,0.2859298586845398,0.2859298586845398,1.0,1.0,-3.4821090698242188,0.6988142132759094,2.783294677734375,-0.087323322892189,0.8591977953910828,0.8591977953910828,0.0,246.71237182617188,254.0,59022.62109375,0.0,3876.37255859375,1.0,279.0575256347656,282.9819030761719,296.118408203125,299.96209716796875,293.1499938964844,293.1499938964844,279.3500061035156,38831.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262535572052002,1.0,0.0,0.0,3.5931146144866943,3.5931384563446045,8.614606485934928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8203.3984375,0.0,1491.6517333984375,1895.4371337890625,0.0,3646.754150390625,0.8948813676834106,1.0,0.0,3.0,1.0,0.0
17849940,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8039884567260742,0.4310419857501983,0.392453670501709,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.9248647093772888,0.6606156826019287,0.628078043460846,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8578656911849976,0.5312197208404541,0.3740270435810089,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8031432628631592,0.4299142956733703,0.4120043218135834,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.6617156267166138,0.2378455549478531,1.0978989601135254,285.00323486328125,284.95001220703125,300.6120910644531,293.0301818847656,298.0005798339844,299.2369689941406,285.0024108886719,1.0,0.6848301887512207,0.2867144644260406,0.2867144644260406,1.0,1.0,-3.488070011138916,0.7028540372848511,2.7852160930633545,-0.0847758427262306,0.9511085152626038,0.9511085152626038,0.0,249.47169494628903,257.0,58282.23046875,0.0,3907.752685546875,1.0,279.3419494628906,283.1036071777344,296.01641845703125,299.7423400878906,293.1499938964844,293.1499938964844,279.04998779296875,33496.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919826865196228,1.0,0.0,0.0,3.704158067703247,3.704182147979736,9.15529483336286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9054.771484375,0.0,1575.253662109375,1895.4371337890625,0.0,3587.560791015625,0.9157607555389404,1.0,0.0,3.0,1.0,0.0
17850000,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8039884567260742,0.4310419857501983,0.392453670501709,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.9248647093772888,0.6606156826019287,0.628078043460846,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8578656911849976,0.5312197208404541,0.3740270435810089,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8031432628631592,0.4299142956733703,0.4120043218135834,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.6617156267166138,0.2378455549478531,1.0978989601135254,285.00323486328125,284.95001220703125,300.6120910644531,293.0301818847656,298.0005798339844,299.2369689941406,285.0024108886719,1.0,0.6848301887512207,0.2867144644260406,0.2867144644260406,1.0,1.0,-3.488070011138916,0.7028540372848511,2.7852160930633545,-0.0847758427262306,0.9511085152626038,0.9511085152626038,0.0,249.47169494628903,257.0,58282.23046875,0.0,3907.752685546875,1.0,279.3419494628906,283.1036071777344,296.01641845703125,299.7423400878906,293.1499938964844,293.1499938964844,279.04998779296875,33496.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919826865196228,1.0,0.0,0.0,3.704158067703247,3.704182147979736,9.15529483336286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9054.771484375,0.0,1575.253662109375,1895.4371337890625,0.0,3587.560791015625,0.9157607555389404,1.0,0.0,3.0,1.0,0.0
17850060,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8010972738265991,0.4300069510936737,0.3919162154197693,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9218022227287292,0.6605650782585144,0.6284672617912292,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8568201661109924,0.5337551832199097,0.3760624825954437,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8009583353996277,0.4300799071788788,0.4124978184700012,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.6597974300384521,0.2377440631389618,1.098660588264465,284.9002685546875,284.95001220703125,300.56695556640625,292.9725952148437,297.9862060546875,299.2317199707031,284.9014892578125,1.0,0.68694007396698,0.2874400019645691,0.2874400019645691,1.0,1.0,-3.491859197616577,0.7061374187469482,2.785721778869629,-0.0822684243321418,0.8577522039413452,0.8577522039413452,0.0,252.79345703125,260.0,58894.51171875,0.0,3937.076416015625,1.0,279.0575561523437,282.9807434082031,296.0035705566406,299.8382873535156,293.1499938964844,293.1499938964844,279.3500061035156,38849.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298152327537536,1.0,0.0,0.0,3.586454391479492,3.586478471755981,8.582700274928357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.06787109375,0.0,1484.5648193359375,1895.4371337890625,0.0,3679.44775390625,0.8934270143508911,1.0,0.0,3.0,1.0,0.0
17850120,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8010972738265991,0.4300069510936737,0.3919162154197693,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9218022227287292,0.6605650782585144,0.6284672617912292,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8568201661109924,0.5337551832199097,0.3760624825954437,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8009583353996277,0.4300799071788788,0.4124978184700012,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.6597974300384521,0.2377440631389618,1.098660588264465,284.9002685546875,284.95001220703125,300.56695556640625,292.9725952148437,297.9862060546875,299.2317199707031,284.9014892578125,1.0,0.68694007396698,0.2874400019645691,0.2874400019645691,1.0,1.0,-3.491859197616577,0.7061374187469482,2.785721778869629,-0.0822684243321418,0.8577522039413452,0.8577522039413452,0.0,252.79345703125,260.0,58894.51171875,0.0,3937.076416015625,1.0,279.0575561523437,282.9807434082031,296.0035705566406,299.8382873535156,293.1499938964844,293.1499938964844,279.3500061035156,38849.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298152327537536,1.0,0.0,0.0,3.586454391479492,3.586478471755981,8.582700274928357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.06787109375,0.0,1484.5648193359375,1895.4371337890625,0.0,3679.44775390625,0.8934270143508911,1.0,0.0,3.0,1.0,0.0
17850180,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.7990393042564392,0.4300503134727478,0.3917849957942962,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.919660210609436,0.661551833152771,0.6291964054107666,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8565564751625061,0.5373271107673645,0.3784114122390747,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.7994552254676819,0.4309358894824981,0.4131949245929718,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.6584162712097168,0.2380304783582687,1.099798321723938,285.00262451171875,284.95001220703125,300.5208740234375,292.9148254394531,297.9796447753906,299.236572265625,285.0018005371094,1.0,0.6890550255775452,0.2881655395030975,0.2881655395030975,1.0,1.0,-3.4976015090942383,0.7099474668502808,2.787654161453247,-0.0798932835459709,0.9488791823387146,0.9488791823387146,0.0,255.5511932373047,263.0,58149.8984375,0.0,3968.072021484375,1.0,279.3419189453125,283.10186767578125,295.90057373046875,299.6171264648437,293.1499938964844,293.1499938964844,279.04998779296875,33506.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232956767082214,1.0,0.0,0.0,3.697407484054565,3.697431325912476,9.12195446289843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9010.8671875,0.0,1567.6583251953125,1895.4371337890625,0.0,3619.541259765625,0.9142484664916992,1.0,0.0,3.0,1.0,0.0
17850240,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.7990393042564392,0.4300503134727478,0.3917849957942962,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.919660210609436,0.661551833152771,0.6291964054107666,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8565564751625061,0.5373271107673645,0.3784114122390747,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.7994552254676819,0.4309358894824981,0.4131949245929718,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.6584162712097168,0.2380304783582687,1.099798321723938,285.00262451171875,284.95001220703125,300.5208740234375,292.9148254394531,297.9796447753906,299.236572265625,285.0018005371094,1.0,0.6890550255775452,0.2881655395030975,0.2881655395030975,1.0,1.0,-3.4976015090942383,0.7099474668502808,2.787654161453247,-0.0798932835459709,0.9488791823387146,0.9488791823387146,0.0,255.5511932373047,263.0,58149.8984375,0.0,3968.072021484375,1.0,279.3419189453125,283.10186767578125,295.90057373046875,299.6171264648437,293.1499938964844,293.1499938964844,279.04998779296875,33506.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232956767082214,1.0,0.0,0.0,3.697407484054565,3.697431325912476,9.12195446289843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9010.8671875,0.0,1567.6583251953125,1895.4371337890625,0.0,3619.541259765625,0.9142484664916992,1.0,0.0,3.0,1.0,0.0
17850300,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.797960102558136,0.4295976161956787,0.3917065262794494,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.9185460805892944,0.6615802645683289,0.629572331905365,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.8563733100891113,0.5386711955070496,0.3795807361602783,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.7986803650856018,0.4310729801654815,0.4135720133781433,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.6577313542366028,0.2380253076553344,1.1005512475967407,284.8758239746094,284.95001220703125,300.49755859375,292.885986328125,297.972900390625,299.2348022460937,284.87384033203125,1.0,0.6901625394821167,0.2885283231735229,0.2885283231735229,1.0,1.0,-3.500731945037842,0.7119192481040955,2.7888126373291016,-0.078558512032032,0.8610393404960632,0.8610393404960632,0.0,257.0190124511719,263.0,59065.41796875,0.0,3984.7841796875,1.0,279.0966186523437,282.95684814453125,295.9269104003906,299.80621337890625,293.1499938964844,293.1499938964844,279.04998779296875,37725.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303480982780457,1.0,0.0,0.0,3.662589550018311,3.662613868713379,8.950963206189044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8732.482421875,0.0,1560.1754150390625,1895.4371337890625,0.0,3684.331298828125,0.9071605801582336,1.0,0.0,3.0,1.0,0.0
17850360,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.7962249517440796,0.4290013611316681,0.3912345767021179,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9166952967643738,0.6614102721214294,0.6295009851455688,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8555883169174194,0.5398871302604675,0.3804660737514496,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.7973267436027527,0.4310626089572906,0.4136521816253662,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.656572699546814,0.2379138320684433,1.100493550300598,284.9008178710937,284.95001220703125,300.47412109375,292.85723876953125,297.96490478515625,299.2313537597656,284.9023132324219,1.0,0.6911259293556213,0.2888738214969635,0.2888738214969635,1.0,1.0,-3.50117301940918,0.7131267786026001,2.78804612159729,-0.0774325430393219,0.8562744855880737,0.8562744855880737,0.0,258.87060546875,266.0,58744.65625,0.0,3996.964599609375,1.0,279.0575561523437,282.98046875,295.8880310058594,299.71221923828125,293.1499938964844,293.1499938964844,279.3500061035156,38912.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332174062728882,1.0,0.0,0.0,3.577399015426636,3.577422857284546,8.53941457990004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8128.14697265625,0.0,1475.24560546875,1895.4371337890625,0.0,3710.59619140625,0.8915552496910095,1.0,0.0,3.0,1.0,0.0
17850420,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.7942177057266235,0.4290235042572021,0.3910858333110809,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.9146159291267396,0.662301778793335,0.6301422715187073,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.8553727269172668,0.5434847474098206,0.3828324675559997,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.7958564162254333,0.4318790733814239,0.4143125712871551,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.6552405953407288,0.2381844967603683,1.101562738418579,285.00201416015625,284.95001220703125,300.427001953125,292.8002014160156,297.95806884765625,299.2361145019531,285.0011901855469,1.0,0.6932027339935303,0.289564847946167,0.289564847946167,1.0,1.0,-3.506682872772217,0.7167782783508301,2.7899045944213867,-0.0751557424664497,0.9465165138244628,0.9465165138244628,0.0,261.6298522949219,269.0,58007.79296875,0.0,4027.5439453125,1.0,279.34185791015625,283.100341796875,295.7853698730469,299.4914855957031,293.1499938964844,293.1499938964844,279.04998779296875,33510.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265717267990112,1.0,0.0,0.0,3.6897690296173096,3.689793109893799,9.084304224415972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8965.90234375,0.0,1559.034912109375,1895.4371337890625,0.0,3649.677734375,0.9125325679779052,1.0,0.0,3.0,1.0,0.0
17850480,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.7942177057266235,0.4290235042572021,0.3910858333110809,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.9146159291267396,0.662301778793335,0.6301422715187073,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.8553727269172668,0.5434847474098206,0.3828324675559997,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.7958564162254333,0.4318790733814239,0.4143125712871551,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.6552405953407288,0.2381844967603683,1.101562738418579,285.00201416015625,284.95001220703125,300.427001953125,292.8002014160156,297.95806884765625,299.2361145019531,285.0011901855469,1.0,0.6932027339935303,0.289564847946167,0.289564847946167,1.0,1.0,-3.506682872772217,0.7167782783508301,2.7899045944213867,-0.0751557424664497,0.9465165138244628,0.9465165138244628,0.0,261.6298522949219,269.0,58007.79296875,0.0,4027.5439453125,1.0,279.34185791015625,283.100341796875,295.7853698730469,299.4914855957031,293.1499938964844,293.1499938964844,279.04998779296875,33510.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265717267990112,1.0,0.0,0.0,3.6897690296173096,3.689793109893799,9.084304224415972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8965.90234375,0.0,1559.034912109375,1895.4371337890625,0.0,3649.677734375,0.9125325679779052,1.0,0.0,3.0,1.0,0.0
17850540,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.7918708324432373,0.4280720055103302,0.3906328678131103,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9121779799461364,0.6620890498161316,0.6303878426551819,297.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8546362519264221,0.5457327365875244,0.3846817910671234,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.7940890789031982,0.4319558143615722,0.4147212207317352,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.6537292003631592,0.2380722165107727,1.102230668067932,284.89532470703125,284.95001220703125,300.38543701171875,292.7507629394531,297.94488525390625,299.2314147949219,284.8973693847656,1.0,0.6950135231018066,0.2901729345321655,0.2901729345321655,1.0,1.0,-3.509963035583496,0.7195693254470825,2.790393590927124,-0.0730006769299507,0.8548113107681274,0.8548113107681274,0.0,264.5165710449219,269.0,58637.296875,0.0,4053.224365234375,1.0,279.0616455078125,282.9752197265625,295.7861328125,299.6088562011719,293.1499938964844,293.1499938964844,279.04998779296875,39162.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936128556728363,1.0,0.0,0.0,3.57910680770874,3.579130887985229,8.547569336769811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8583.6259765625,0.0,1478.9193115234375,1895.4371337890625,0.0,3737.184326171875,0.8919801712036133,1.0,0.0,3.0,1.0,0.0
17850600,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.7914708852767944,0.4279612600803375,0.3905181884765625,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.9117582440376282,0.6620676517486572,0.6303558349609375,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8544631600379944,0.5460588335990906,0.384895771741867,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.7937748432159424,0.4319681227207184,0.4147317707538605,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.6534618735313416,0.2380531430244445,1.102187156677246,284.90106201171875,284.95001220703125,300.3797912597656,292.7441101074219,297.9432067871094,299.2308959960937,284.9022521972656,1.0,0.6952340006828308,0.2902558445930481,0.2902558445930481,1.0,1.0,-3.510003566741944,0.719842255115509,2.790161371231079,-0.0727468878030777,0.854514479637146,0.854514479637146,0.0,264.9526672363281,272.0,58601.6875,0.0,4055.941162109375,1.0,279.05767822265625,282.9794311523437,295.77423095703125,299.58746337890625,293.1499938964844,293.1499938964844,279.3500061035156,38866.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363933205604552,1.0,0.0,0.0,3.569975614547729,3.56999945640564,8.504010793330963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8091.04248046875,0.0,1466.9254150390625,1895.4371337890625,0.0,3739.599609375,0.8897949457168579,1.0,0.0,3.0,1.0,0.0
17850660,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.789517879486084,0.4279603660106659,0.3903550207614898,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.909760355949402,0.6628592610359192,0.63090980052948,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.8542898297309875,0.5496682524681091,0.3872736990451813,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.7923390865325928,0.4327443540096283,0.4153578281402588,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.6521779894828796,0.2383070737123489,1.103191375732422,285.0013122558594,284.95001220703125,300.3327331542969,292.6893005371094,297.9363098144531,299.2355651855469,285.0004577636719,1.0,0.6972722411155701,0.2909242212772369,0.2909242212772369,1.0,1.0,-3.5152859687805176,0.723374605178833,2.791911363601685,-0.0705281645059585,0.943743109703064,0.943743109703064,0.0,267.71099853515625,275.0,57873.15234375,0.0,4086.086181640625,1.0,279.341796875,283.09930419921875,295.6738586425781,299.369384765625,293.1499938964844,293.1499938964844,279.04998779296875,33524.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296374917030334,1.0,0.0,0.0,3.681121826171875,3.681145668029785,9.041773978424316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8920.7333984375,0.0,1549.3900146484375,1895.4371337890625,0.0,3677.818115234375,0.910559058189392,1.0,0.0,3.0,1.0,0.0
17850720,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.789517879486084,0.4279603660106659,0.3903550207614898,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.909760355949402,0.6628592610359192,0.63090980052948,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.8542898297309875,0.5496682524681091,0.3872736990451813,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.7923390865325928,0.4327443540096283,0.4153578281402588,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.6521779894828796,0.2383070737123489,1.103191375732422,285.0013122558594,284.95001220703125,300.3327331542969,292.6893005371094,297.9363098144531,299.2355651855469,285.0004577636719,1.0,0.6972722411155701,0.2909242212772369,0.2909242212772369,1.0,1.0,-3.5152859687805176,0.723374605178833,2.791911363601685,-0.0705281645059585,0.943743109703064,0.943743109703064,0.0,267.71099853515625,275.0,57873.15234375,0.0,4086.086181640625,1.0,279.341796875,283.09930419921875,295.6738586425781,299.369384765625,293.1499938964844,293.1499938964844,279.04998779296875,33524.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296374917030334,1.0,0.0,0.0,3.681121826171875,3.681145668029785,9.041773978424316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8920.7333984375,0.0,1549.3900146484375,1895.4371337890625,0.0,3677.818115234375,0.910559058189392,1.0,0.0,3.0,1.0,0.0
17850780,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.7868340611457825,0.4268710315227508,0.3897683918476105,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.907028079032898,0.66251540184021,0.6310278177261353,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8534243106842041,0.552229642868042,0.3893352150917053,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.7902988195419312,0.4327865242958069,0.415738046169281,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.6504564881324768,0.2381545305252075,1.1037380695343018,284.8976135253906,284.95001220703125,300.2861633300781,292.6361694335937,297.9214172363281,299.23016357421875,284.8997802734375,1.0,0.6992616057395935,0.2915925681591034,0.2915925681591034,1.0,1.0,-3.5183265209198,0.7263004183769226,2.7920260429382324,-0.0681839883327484,0.8487831354141235,0.8487831354141235,0.0,271.0400695800781,278.0,58359.25390625,0.0,4113.9140625,1.0,279.0577697753906,282.9761047363281,295.66748046875,299.473388671875,293.1499938964844,293.1499938964844,279.3500061035156,39181.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396332502365112,1.0,0.0,0.0,3.552497386932373,3.552520990371704,8.420944936915475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8036.03125,0.0,1450.5435791015625,1895.4371337890625,0.0,3769.109619140625,0.8861591815948486,1.0,0.0,3.0,1.0,0.0
17850840,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.7868340611457825,0.4268710315227508,0.3897683918476105,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.907028079032898,0.66251540184021,0.6310278177261353,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8534243106842041,0.552229642868042,0.3893352150917053,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.7902988195419312,0.4327865242958069,0.415738046169281,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.6504564881324768,0.2381545305252075,1.1037380695343018,284.8976135253906,284.95001220703125,300.2861633300781,292.6361694335937,297.9214172363281,299.23016357421875,284.8997802734375,1.0,0.6992616057395935,0.2915925681591034,0.2915925681591034,1.0,1.0,-3.5183265209198,0.7263004183769226,2.7920260429382324,-0.0681839883327484,0.8487831354141235,0.8487831354141235,0.0,271.0400695800781,278.0,58359.25390625,0.0,4113.9140625,1.0,279.0577697753906,282.9761047363281,295.66748046875,299.473388671875,293.1499938964844,293.1499938964844,279.3500061035156,39181.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396332502365112,1.0,0.0,0.0,3.552497386932373,3.552520990371704,8.420944936915475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8036.03125,0.0,1450.5435791015625,1895.4371337890625,0.0,3769.109619140625,0.8861591815948486,1.0,0.0,3.0,1.0,0.0
17850900,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.7855966091156006,0.4268195927143097,0.3895029723644256,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.9057753682136536,0.6628038883209229,0.6310647130012512,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.853091299533844,0.5539969801902771,0.3903922140598297,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.7893441915512085,0.4331064522266388,0.4159004986286163,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.6496310234069824,0.2382329553365707,1.1038323640823364,285.01336669921875,284.95001220703125,300.2631225585937,292.6103210449219,297.91766357421875,299.2319030761719,285.0140380859375,1.0,0.7001974582672119,0.291926771402359,0.291926771402359,1.0,1.0,-3.5196244716644287,0.7277100086212158,2.791914463043213,-0.0671585723757743,0.9295523166656494,0.9295523166656494,0.0,272.5908203125,278.0,57637.87109375,0.0,4126.59765625,1.0,279.2994384765625,283.1127319335937,295.5853881835937,299.2310791015625,293.1499938964844,293.1499938964844,279.3500061035156,34094.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340827465057372,1.0,0.0,0.0,3.6072707176208496,3.6072940826416016,8.682619636601885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8295.8330078125,0.0,1472.0545654296875,1895.4371337890625,0.0,3718.506103515625,0.8959051966667175,1.0,0.0,3.0,1.0,0.0
17850960,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.7849421501159668,0.4268763363361358,0.3895958662033081,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.9051363468170166,0.6632346510887146,0.6314971446990967,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.8532906174659729,0.555865466594696,0.3917190730571747,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.7889025211334229,0.4335434734821319,0.416333794593811,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.6492214202880859,0.2384017705917358,1.1046797037124634,285.0018005371094,284.95001220703125,300.24029541015625,292.5850524902344,297.9148864746094,299.2349548339844,285.0006408691406,1.0,0.7012614011764526,0.2922382652759552,0.2922382652759552,1.0,1.0,-3.523390769958496,0.7297149896621704,2.793675661087036,-0.0660316869616508,0.9414206147193908,0.9414206147193908,0.0,273.7915344238281,281.0,57735.296875,0.0,4143.60009765625,1.0,279.3426818847656,283.10260009765625,295.5673217773437,299.2528991699219,293.1499938964844,293.1499938964844,279.04998779296875,33413.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324381351470948,1.0,0.0,0.0,3.671666145324707,3.671689987182617,8.995383495857823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8882.7890625,0.0,1537.9429931640625,1895.4371337890625,0.0,3703.46875,0.9081530570983888,1.0,0.0,3.0,1.0,0.0
17851020,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7823634147644043,0.4257984161376953,0.3890187740325928,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9025996923446656,0.6628240942955017,0.6315515041351318,297.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8524977564811707,0.5584379434585571,0.3937907218933105,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7869406938552856,0.4335716664791107,0.4166994988918304,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.6475828886032104,0.2382461428642273,1.1052073240280151,284.90234375,284.95001220703125,300.19549560546875,292.5363464355469,297.9005432128906,299.2297058105469,284.90399169921875,1.0,0.7032206058502197,0.2928613126277923,0.2928613126277923,1.0,1.0,-3.5263381004333496,0.7324795722961426,2.793858528137207,-0.0638177394866943,0.8508855104446411,0.8508855104446411,0.0,277.1017150878906,284.0,58314.2890625,0.0,4171.18017578125,1.0,279.0577697753906,282.982666015625,295.5649108886719,299.3558654785156,293.1499938964844,293.1499938964844,279.3500061035156,38918.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419499635696412,1.0,0.0,0.0,3.548542261123657,3.5485658645629883,8.402204798585444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8018.25244140625,0.0,1444.42578125,1895.4371337890625,0.0,3790.16064453125,0.8851397633552551,1.0,0.0,3.0,1.0,0.0
17851080,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7823634147644043,0.4257984161376953,0.3890187740325928,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9025996923446656,0.6628240942955017,0.6315515041351318,297.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8524977564811707,0.5584379434585571,0.3937907218933105,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7869406938552856,0.4335716664791107,0.4166994988918304,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.6475828886032104,0.2382461428642273,1.1052073240280151,284.90234375,284.95001220703125,300.19549560546875,292.5363464355469,297.9005432128906,299.2297058105469,284.90399169921875,1.0,0.7032206058502197,0.2928613126277923,0.2928613126277923,1.0,1.0,-3.5263381004333496,0.7324795722961426,2.793858528137207,-0.0638177394866943,0.8508855104446411,0.8508855104446411,0.0,277.1017150878906,284.0,58314.2890625,0.0,4171.18017578125,1.0,279.0577697753906,282.982666015625,295.5649108886719,299.3558654785156,293.1499938964844,293.1499938964844,279.3500061035156,38918.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419499635696412,1.0,0.0,0.0,3.548542261123657,3.5485658645629883,8.402204798585444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8018.25244140625,0.0,1444.42578125,1895.4371337890625,0.0,3790.16064453125,0.8851397633552551,1.0,0.0,3.0,1.0,0.0
17851140,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.7805173397064209,0.4257663786411285,0.3888323605060577,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.9007918238639832,0.6634290814399719,0.6319351196289062,297.39166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8523804545402527,0.5620439648628235,0.396167516708374,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.7855729460716248,0.434284895658493,0.4172681272029876,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.6463852524757385,0.2384709864854812,1.1060912609100342,285.0004272460937,284.95001220703125,300.1519470214844,292.4903564453125,297.8942565917969,299.23419189453125,284.9996337890625,1.0,0.7051860690116882,0.2934843301773071,0.2934843301773071,1.0,1.0,-3.531172513961792,0.7357643842697144,2.795408010482788,-0.061727974563837,0.9386056661605836,0.9386056661605836,0.0,279.8620910644531,287.0,57629.59765625,0.0,4200.45703125,1.0,279.3416442871094,283.1038818359375,295.4730224609375,299.1489562988281,293.1499938964844,293.1499938964844,279.04998779296875,33516.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934812068939209,1.0,0.0,0.0,3.66219973564148,3.6622233390808105,8.94905781478883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8844.447265625,0.0,1528.13623046875,1895.4371337890625,0.0,3725.16845703125,0.9063003659248352,1.0,0.0,3.0,1.0,0.0
17851200,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.7805173397064209,0.4257663786411285,0.3888323605060577,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.9007918238639832,0.6634290814399719,0.6319351196289062,297.39166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8523804545402527,0.5620439648628235,0.396167516708374,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.7855729460716248,0.434284895658493,0.4172681272029876,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.6463852524757385,0.2384709864854812,1.1060912609100342,285.0004272460937,284.95001220703125,300.1519470214844,292.4903564453125,297.8942565917969,299.23419189453125,284.9996337890625,1.0,0.7051860690116882,0.2934843301773071,0.2934843301773071,1.0,1.0,-3.531172513961792,0.7357643842697144,2.795408010482788,-0.061727974563837,0.9386056661605836,0.9386056661605836,0.0,279.8620910644531,287.0,57629.59765625,0.0,4200.45703125,1.0,279.3416442871094,283.1038818359375,295.4730224609375,299.1489562988281,293.1499938964844,293.1499938964844,279.04998779296875,33516.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934812068939209,1.0,0.0,0.0,3.66219973564148,3.6622233390808105,8.94905781478883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8844.447265625,0.0,1528.13623046875,1895.4371337890625,0.0,3725.16845703125,0.9063003659248352,1.0,0.0,3.0,1.0,0.0
17851260,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.7779995799064636,0.4246926307678222,0.3882392048835754,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8983119130134583,0.662941038608551,0.6318966150283813,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8516108989715576,0.5646075010299683,0.3982208967208862,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.7836499810218811,0.434292584657669,0.4176014363765716,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.644792377948761,0.2383033782243728,1.106534123420715,284.903076171875,284.95001220703125,300.1100158691406,292.447509765625,297.8805847167969,299.2289733886719,284.90386962890625,1.0,0.7071047425270081,0.2940585315227508,0.2940585315227508,1.0,1.0,-3.533825397491455,0.7383064031600952,2.7955191135406494,-0.0596688725054264,0.8497526049613953,0.8497526049613953,0.0,283.1800231933594,290.0,58231.953125,0.0,4227.4140625,1.0,279.0582580566406,282.9850769042969,295.4745483398437,299.2559509277344,293.1499938964844,293.1499938964844,279.3500061035156,38751.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9440195560455322,1.0,0.0,0.0,3.5434341430664062,3.543457508087158,8.378031566280697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7994.9228515625,0.0,1437.7943115234375,1895.4371337890625,0.0,3808.929443359375,0.8838697671890259,1.0,0.0,3.0,1.0,0.0
17851320,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.7779995799064636,0.4246926307678222,0.3882392048835754,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8983119130134583,0.662941038608551,0.6318966150283813,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8516108989715576,0.5646075010299683,0.3982208967208862,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.7836499810218811,0.434292584657669,0.4176014363765716,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.644792377948761,0.2383033782243728,1.106534123420715,284.903076171875,284.95001220703125,300.1100158691406,292.447509765625,297.8805847167969,299.2289733886719,284.90386962890625,1.0,0.7071047425270081,0.2940585315227508,0.2940585315227508,1.0,1.0,-3.533825397491455,0.7383064031600952,2.7955191135406494,-0.0596688725054264,0.8497526049613953,0.8497526049613953,0.0,283.1800231933594,290.0,58231.953125,0.0,4227.4140625,1.0,279.0582580566406,282.9850769042969,295.4745483398437,299.2559509277344,293.1499938964844,293.1499938964844,279.3500061035156,38751.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9440195560455322,1.0,0.0,0.0,3.5434341430664062,3.543457508087158,8.378031566280697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7994.9228515625,0.0,1437.7943115234375,1895.4371337890625,0.0,3808.929443359375,0.8838697671890259,1.0,0.0,3.0,1.0,0.0
17851380,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.7762172818183899,0.4246480762958526,0.3880507946014404,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.8965303897857666,0.6634568572044373,0.6322059035301208,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.851518988609314,0.5681941509246826,0.4005902707576751,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.7823255658149719,0.434980571269989,0.418151706457138,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.643638551235199,0.2385129034519195,1.1073648929595947,285.0000915527344,284.95001220703125,300.0699462890625,292.4081420898437,297.8749694824219,299.2333068847656,284.9992980957031,1.0,0.7090357542037964,0.2946327328681946,0.2946327328681946,1.0,1.0,-3.53847336769104,0.7413933277130127,2.797080039978028,-0.0577233172953128,0.936391532421112,0.936391532421112,0.0,285.9351501464844,293.0,57534.97265625,0.0,4256.29833984375,1.0,279.3415832519531,283.105712890625,295.3897705078125,299.0568542480469,293.1499938964844,293.1499938964844,279.04998779296875,33518.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367281198501588,1.0,0.0,0.0,3.6543397903442383,3.654363393783569,8.910685664886842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8812.603515625,0.0,1519.41162109375,1895.4371337890625,0.0,3742.65283203125,0.9045352935791016,1.0,0.0,3.0,1.0,0.0
17851440,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.7762172818183899,0.4246480762958526,0.3880507946014404,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.8965303897857666,0.6634568572044373,0.6322059035301208,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.851518988609314,0.5681941509246826,0.4005902707576751,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.7823255658149719,0.434980571269989,0.418151706457138,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.643638551235199,0.2385129034519195,1.1073648929595947,285.0000915527344,284.95001220703125,300.0699462890625,292.4081420898437,297.8749694824219,299.2333068847656,284.9992980957031,1.0,0.7090357542037964,0.2946327328681946,0.2946327328681946,1.0,1.0,-3.53847336769104,0.7413933277130127,2.797080039978028,-0.0577233172953128,0.936391532421112,0.936391532421112,0.0,285.9351501464844,293.0,57534.97265625,0.0,4256.29833984375,1.0,279.3415832519531,283.105712890625,295.3897705078125,299.0568542480469,293.1499938964844,293.1499938964844,279.04998779296875,33518.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367281198501588,1.0,0.0,0.0,3.6543397903442383,3.654363393783569,8.910685664886842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8812.603515625,0.0,1519.41162109375,1895.4371337890625,0.0,3742.65283203125,0.9045352935791016,1.0,0.0,3.0,1.0,0.0
17851500,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.7752751111984253,0.4241710305213928,0.3879392743110657,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.8955930471420288,0.6632600426673889,0.6323636770248413,297.390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.8514105081558228,0.5695201754570007,0.4017535746097564,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.7816378474235535,0.4350402057170868,0.4184522032737732,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.6430630087852478,0.2384721338748932,1.107952356338501,284.8789367675781,284.95001220703125,300.0506896972656,292.389892578125,297.8690185546875,299.2314147949219,284.8778076171875,1.0,0.7100474834442139,0.2949198186397552,0.2949198186397552,1.0,1.0,-3.541003465652466,0.7429893612861633,2.798014163970948,-0.056608248502016,0.851956307888031,0.851956307888031,0.0,287.4088439941406,293.0,58374.19140625,0.0,4271.88134765625,1.0,279.09814453125,282.96148681640625,295.4263000488281,299.25018310546875,293.1499938964844,293.1499938964844,279.04998779296875,37907.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9433245062828064,1.0,0.0,0.0,3.6155951023101807,3.61561918258667,8.722739153199655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8540.8916015625,0.0,1509.3663330078125,1895.4371337890625,0.0,3802.629638671875,0.8967528939247131,1.0,0.0,3.0,1.0,0.0
17851560,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.7737892270088196,0.4235785901546478,0.3874626755714416,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8941004276275635,0.6628950238227844,0.6320996284484863,297.38726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8507910966873169,0.5707353949546814,0.4026321470737457,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7804673314094543,0.4349729418754577,0.4184713065624237,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.6421070098876953,0.2383349239826202,1.1077632904052734,284.9034423828125,284.95001220703125,300.0320129394531,292.37261962890625,297.8622131347656,299.2281188964844,284.9046325683594,1.0,0.7109214067459106,0.2951930165290832,0.2951930165290832,1.0,1.0,-3.540966987609864,0.7438514232635498,2.7971158027648926,-0.0557027123868465,0.8482810854911804,0.8482810854911804,0.0,289.2435913085937,296.0,58132.95703125,0.0,4282.869140625,1.0,279.0579833984375,282.98785400390625,295.3990173339844,299.17169189453125,293.1499938964844,293.1499938964844,279.3500061035156,38854.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457378387451172,1.0,0.0,0.0,3.534167766571045,3.534191131591797,8.334270660270704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7968.69384765625,0.0,1428.75439453125,1895.4371337890625,0.0,3824.485107421875,0.8818767070770264,1.0,0.0,3.0,1.0,0.0
17851620,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.7720625400543213,0.4235317409038543,0.3872701525688171,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8923381567001343,0.663334310054779,0.63233482837677,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.8507102727890015,0.5743003487586975,0.4049836993217468,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.7791805267333984,0.4356456995010376,0.4190053641796112,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.6409892439842224,0.2385329306125641,1.1085398197174072,285.0002136230469,284.95001220703125,299.9964904785156,292.3412780761719,297.8575744628906,299.2323913574219,284.9994201660156,1.0,0.7128204107284546,0.2957393825054168,0.2957393825054168,1.0,1.0,-3.545414924621582,0.7468024492263794,2.798612594604492,-0.0538400523364543,0.935009241104126,0.935009241104126,0.0,292.0003662109375,299.0,57461.8046875,0.0,4311.35546875,1.0,279.3415222167969,283.1075134277344,295.3215026855469,298.9808349609375,293.1499938964844,293.1499938964844,279.04998779296875,33492.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381409883499146,1.0,0.0,0.0,3.647858142852783,3.647881746292114,8.879104598236154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8787.0263671875,0.0,1512.036865234375,1895.4371337890625,0.0,3755.52783203125,0.9030628800392152,1.0,0.0,3.0,1.0,0.0
