time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17851680,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.7720625400543213,0.4235317409038543,0.3872701525688171,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8923381567001343,0.663334310054779,0.63233482837677,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.8507102727890015,0.5743003487586975,0.4049836993217468,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.7791805267333984,0.4356456995010376,0.4190053641796112,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.6409892439842224,0.2385329306125641,1.1085398197174072,285.0002136230469,284.95001220703125,299.9964904785156,292.3412780761719,297.8575744628906,299.2323913574219,284.9994201660156,1.0,0.7128204107284546,0.2957393825054168,0.2957393825054168,1.0,1.0,-3.545414924621582,0.7468024492263794,2.798612594604492,-0.0538400523364543,0.935009241104126,0.935009241104126,0.0,292.0003662109375,299.0,57461.8046875,0.0,4311.35546875,1.0,279.3415222167969,283.1075134277344,295.3215026855469,298.9808349609375,293.1499938964844,293.1499938964844,279.04998779296875,33492.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381409883499146,1.0,0.0,0.0,3.647858142852783,3.647881746292114,8.879104598236154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8787.0263671875,0.0,1512.036865234375,1895.4371337890625,0.0,3755.52783203125,0.9030628800392152,1.0,0.0,3.0,1.0,0.0
17851740,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.769817054271698,0.4225022792816162,0.3867153823375702,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8900546431541443,0.6627202033996582,0.6321778893470764,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8500437140464783,0.5766928791999817,0.4069275856018066,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.7774600982666016,0.4356241822242737,0.4193080961704254,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.6395761370658875,0.2383518517017364,1.108903408050537,284.9031982421875,284.95001220703125,299.9649353027344,292.31549072265625,297.8463439941406,299.227294921875,284.9040832519531,1.0,0.7146065831184387,0.2962639033794403,0.2962639033794403,1.0,1.0,-3.547708034515381,0.7490941286087036,2.798613786697388,-0.0519312620162963,0.8482075929641724,0.8482075929641724,0.0,295.17120361328125,299.0,58093.12109375,0.0,4336.64404296875,1.0,279.0595703125,282.9886779785156,295.341796875,299.11016845703125,293.1499938964844,293.1499938964844,279.04998779296875,38772.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94683039188385,1.0,0.0,0.0,3.533058881759644,3.5330822467803955,8.329042202603887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8423.0419921875,0.0,1426.9949951171875,1895.4371337890625,0.0,3834.363525390625,0.8816295862197876,1.0,0.0,3.0,1.0,0.0
17851800,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7697064280509949,0.4224670231342315,0.3866792023181915,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8899411559104919,0.6626983880996704,0.6321542263031006,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8499994874000549,0.5767983794212341,0.406997948884964,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7773721814155579,0.4356254041194916,0.4193088114261627,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.6395037174224854,0.2383438050746917,1.1088809967041016,284.90447998046875,284.95001220703125,299.96368408203125,292.31451416015625,297.8459167480469,299.2271423339844,284.9052429199219,1.0,0.7146734595298767,0.2962857484817505,0.2962857484817505,1.0,1.0,-3.547694206237793,0.7491602301597595,2.798534154891968,-0.051863994449377,0.847844660282135,0.847844660282135,0.0,295.3130798339844,287.0,58082.796875,0.0,4337.466796875,1.0,279.058349609375,282.9898681640625,295.339111328125,299.1048278808594,293.1499938964844,293.1499938964844,279.3500061035156,38694.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946865975856781,1.0,0.0,0.0,3.5302305221557617,3.5302538871765137,8.31571128401265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7952.884765625,0.0,1423.452392578125,1895.4371337890625,0.0,3834.68505859375,0.8809071779251099,1.0,0.0,3.0,1.0,0.0
17851860,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.7721328735351562,0.4224494993686676,0.3862470686435699,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8930840492248535,0.6630352139472961,0.6320304274559021,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8542841672897339,0.5802096128463745,0.4090638756752014,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.7803136706352234,0.4363069236278534,0.4195712506771087,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.6415526866912842,0.238544151186943,1.108339548110962,284.9991760253906,284.95001220703125,299.9338684082031,292.29266357421875,297.8421325683594,299.2308654785156,284.99835205078125,1.0,0.7124401926994324,0.296818733215332,0.296818733215332,1.0,1.0,-3.549170970916748,0.7512661814689636,2.7979049682617188,-0.0501188449561595,0.9330278635025024,0.9330278635025024,0.0,290.96014404296875,275.0,57383.90234375,0.0,4315.01513671875,1.0,279.34149169921875,283.1082763671875,295.2709655761719,298.9228820800781,293.1499938964844,293.1499938964844,279.04998779296875,33508.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389169812202454,1.0,0.0,0.0,3.642198324203491,3.642221689224243,8.85157305674511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8765.421875,0.0,1505.901611328125,1895.4371337890625,0.0,3762.5927734375,0.9017911553382874,1.0,0.0,3.0,1.0,0.0
17851920,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.7721328735351562,0.4224494993686676,0.3862470686435699,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8930840492248535,0.6630352139472961,0.6320304274559021,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8542841672897339,0.5802096128463745,0.4090638756752014,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.7803136706352234,0.4363069236278534,0.4195712506771087,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.6415526866912842,0.238544151186943,1.108339548110962,284.9991760253906,284.95001220703125,299.9338684082031,292.29266357421875,297.8421325683594,299.2308654785156,284.99835205078125,1.0,0.7124401926994324,0.296818733215332,0.296818733215332,1.0,1.0,-3.549170970916748,0.7512661814689636,2.7979049682617188,-0.0501188449561595,0.9330278635025024,0.9330278635025024,0.0,290.96014404296875,275.0,57383.90234375,0.0,4315.01513671875,1.0,279.34149169921875,283.1082763671875,295.2709655761719,298.9228820800781,293.1499938964844,293.1499938964844,279.04998779296875,33508.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389169812202454,1.0,0.0,0.0,3.642198324203491,3.642221689224243,8.85157305674511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8765.421875,0.0,1505.901611328125,1895.4371337890625,0.0,3762.5927734375,0.9017911553382874,1.0,0.0,3.0,1.0,0.0
17851980,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.7763776183128357,0.4214926064014435,0.385328859090805,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8984700441360474,0.6623322367668152,0.6313473582267761,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8605901598930359,0.582556426525116,0.4106486141681671,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.7852365970611572,0.4363552629947662,0.4194973707199096,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.645143985748291,0.2384168356657028,1.1068580150604248,284.9037170410156,284.95001220703125,299.90728759765625,292.27606201171875,297.8319091796875,299.2256164550781,284.9044189453125,1.0,0.7083582878112793,0.2973517477512359,0.2973517477512359,1.0,1.0,-3.5472896099090576,0.7524512410163879,2.7948384284973145,-0.0483730882406234,0.8453969359397888,0.8453969359397888,0.0,283.2601318359375,263.0,57957.19140625,0.0,4263.33447265625,1.0,279.05841064453125,282.9917297363281,295.298095703125,299.0536193847656,293.1499938964844,293.1499938964844,279.3500061035156,38771.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471323490142822,1.0,0.0,0.0,3.520965337753296,3.520988702774048,8.272119202956674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7932.5654296875,0.0,1414.2943115234375,1895.4371337890625,0.0,3837.09130859375,0.8789157867431641,1.0,0.0,3.0,1.0,0.0
17852040,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.7763776183128357,0.4214926064014435,0.385328859090805,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8984700441360474,0.6623322367668152,0.6313473582267761,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8605901598930359,0.582556426525116,0.4106486141681671,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.7852365970611572,0.4363552629947662,0.4194973707199096,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.645143985748291,0.2384168356657028,1.1068580150604248,284.9037170410156,284.95001220703125,299.90728759765625,292.27606201171875,297.8319091796875,299.2256164550781,284.9044189453125,1.0,0.7083582878112793,0.2973517477512359,0.2973517477512359,1.0,1.0,-3.5472896099090576,0.7524512410163879,2.7948384284973145,-0.0483730882406234,0.8453969359397888,0.8453969359397888,0.0,283.2601318359375,263.0,57957.19140625,0.0,4263.33447265625,1.0,279.05841064453125,282.9917297363281,295.298095703125,299.0536193847656,293.1499938964844,293.1499938964844,279.3500061035156,38771.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471323490142822,1.0,0.0,0.0,3.520965337753296,3.520988702774048,8.272119202956674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7932.5654296875,0.0,1414.2943115234375,1895.4371337890625,0.0,3837.09130859375,0.8789157867431641,1.0,0.0,3.0,1.0,0.0
17852100,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.7792062163352966,0.421486496925354,0.38489630818367,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.9019463658332824,0.6624223589897156,0.6309796571731567,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.864528238773346,0.5842106342315674,0.4114567935466766,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.7883807420730591,0.436679869890213,0.4194316864013672,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.6474629640579224,0.2385177910327911,1.1059125661849976,285.0105285644531,284.95001220703125,299.89532470703125,292.2698669433594,297.8304748535156,299.2271728515625,285.01129150390625,1.0,0.7058725357055664,0.2976182401180267,0.2976182401180267,1.0,1.0,-3.5460762977600098,0.7529737949371338,2.793102502822876,-0.0476433970034122,0.9194892048835754,0.9194892048835754,0.0,278.49761962890625,263.0,57157.9765625,0.0,4231.2822265625,1.0,279.2986145019531,283.1207275390625,295.2373962402344,298.8382873535156,293.1499938964844,293.1499938964844,279.3500061035156,34169.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409596920013428,1.0,0.0,0.0,3.5689263343811035,3.5689492225646973,8.499012551510532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.53662109375,0.0,1431.437744140625,1895.4371337890625,0.0,3781.16748046875,0.8874638676643372,1.0,0.0,3.0,1.0,0.0
17852160,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.7829045653343201,0.4216095507144928,0.3847950100898742,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.9064193964004515,0.6626706123352051,0.6309778690338135,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.8693713545799255,0.5859802961349487,0.4125224947929382,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.7923378944396973,0.4371378719806671,0.4196207523345947,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.650449275970459,0.2387240380048751,1.1056758165359497,284.99835205078125,284.95001220703125,299.88427734375,292.26513671875,297.8302917480469,299.2301940917969,284.9972229003906,1.0,0.703342616558075,0.2978971898555755,0.2978971898555755,1.0,1.0,-3.5471746921539307,0.7541621923446655,2.793012380599976,-0.0467163287103176,0.9299138784408568,0.9299138784408568,0.0,273.0658264160156,251.0,57259.65234375,0.0,4201.2705078125,1.0,279.3423156738281,283.10986328125,295.23956298828125,298.8805236816406,293.1499938964844,293.1499938964844,279.04998779296875,33454.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938505232334137,1.0,0.0,0.0,3.6338822841644287,3.6339056491851807,8.811198881630844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8744.830078125,0.0,1496.3504638671875,1895.4371337890625,0.0,3758.844482421875,0.8996768593788147,1.0,0.0,3.0,1.0,0.0
17852220,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7899168729782104,0.4207732379436493,0.3838842511177063,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9156143069267272,0.6619939804077148,0.6302065253257751,297.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8788534998893738,0.588375449180603,0.4140586256980896,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8000360131263733,0.4372785687446594,0.4195247590541839,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.6563711762428284,0.2387014627456665,1.1041337251663208,284.9049072265625,284.95001220703125,299.8650817871094,292.2601928710937,297.8224792480469,299.2258605957031,284.9056091308594,1.0,0.6977975964546204,0.2984551191329956,0.2984551191329956,1.0,1.0,-3.5450375080108643,0.7553552985191345,2.789682388305664,-0.044905137270689,0.8439319729804993,0.8439319729804993,0.0,262.4223327636719,239.0,57843.08984375,0.0,4131.19091796875,1.0,279.0585327148437,282.995361328125,295.2797546386719,299.0242919921875,293.1499938964844,293.1499938964844,279.3500061035156,38739.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462673664093018,1.0,0.0,0.0,3.510925769805908,3.510948896408081,8.225012493312533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7918.47998046875,0.0,1403.589599609375,1895.4371337890625,0.0,3829.2744140625,0.8766827583312988,1.0,0.0,3.0,1.0,0.0
17852280,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7899168729782104,0.4207732379436493,0.3838842511177063,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9156143069267272,0.6619939804077148,0.6302065253257751,297.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8788534998893738,0.588375449180603,0.4140586256980896,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8000360131263733,0.4372785687446594,0.4195247590541839,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.6563711762428284,0.2387014627456665,1.1041337251663208,284.9049072265625,284.95001220703125,299.8650817871094,292.2601928710937,297.8224792480469,299.2258605957031,284.9056091308594,1.0,0.6977975964546204,0.2984551191329956,0.2984551191329956,1.0,1.0,-3.5450375080108643,0.7553552985191345,2.789682388305664,-0.044905137270689,0.8439319729804993,0.8439319729804993,0.0,262.4223327636719,239.0,57843.08984375,0.0,4131.19091796875,1.0,279.0585327148437,282.995361328125,295.2797546386719,299.0242919921875,293.1499938964844,293.1499938964844,279.3500061035156,38739.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462673664093018,1.0,0.0,0.0,3.510925769805908,3.510948896408081,8.225012493312533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7918.47998046875,0.0,1403.589599609375,1895.4371337890625,0.0,3829.2744140625,0.8766827583312988,1.0,0.0,3.0,1.0,0.0
17852340,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.7986992597579956,0.4209752380847931,0.3833847641944885,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.9273372292518616,0.662341833114624,0.6297991871833801,297.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8903384208679199,0.5918323397636414,0.4159208834171295,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8092915415763855,0.4381299018859863,0.4196639358997345,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.6637331247329712,0.2390913814306259,1.10307776927948,284.9992370605469,284.95001220703125,299.8500061035156,292.2616271972656,297.8230895996094,299.23095703125,284.9984741210937,1.0,0.6920179724693298,0.2990130186080932,0.2990130186080932,1.0,1.0,-3.5450751781463623,0.7571496963500977,2.7879254817962646,-0.0431889034807682,0.9288251996040344,0.9288251996040344,0.0,250.71421813964844,227.0,57178.4296875,0.0,4060.40087890625,1.0,279.3413391113281,283.1128845214844,295.2347717285156,298.866455078125,293.1499938964844,293.1499938964844,279.04998779296875,33476.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937261164188385,1.0,0.0,0.0,3.6244964599609375,3.6245198249816895,8.765741199567856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8731.1796875,0.0,1486.2308349609375,1895.4371337890625,0.0,3747.511962890625,0.8978007435798645,1.0,0.0,3.0,1.0,0.0
17852400,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.7986992597579956,0.4209752380847931,0.3833847641944885,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.9273372292518616,0.662341833114624,0.6297991871833801,297.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8903384208679199,0.5918323397636414,0.4159208834171295,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8092915415763855,0.4381299018859863,0.4196639358997345,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.6637331247329712,0.2390913814306259,1.10307776927948,284.9992370605469,284.95001220703125,299.8500061035156,292.2616271972656,297.8230895996094,299.23095703125,284.9984741210937,1.0,0.6920179724693298,0.2990130186080932,0.2990130186080932,1.0,1.0,-3.5450751781463623,0.7571496963500977,2.7879254817962646,-0.0431889034807682,0.9288251996040344,0.9288251996040344,0.0,250.71421813964844,227.0,57178.4296875,0.0,4060.40087890625,1.0,279.3413391113281,283.1128845214844,295.2347717285156,298.866455078125,293.1499938964844,293.1499938964844,279.04998779296875,33476.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937261164188385,1.0,0.0,0.0,3.6244964599609375,3.6245198249816895,8.765741199567856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8731.1796875,0.0,1486.2308349609375,1895.4371337890625,0.0,3747.511962890625,0.8978007435798645,1.0,0.0,3.0,1.0,0.0
17852460,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8075869679450989,0.4202116131782532,0.3825052082538605,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.9394222497940063,0.6616671681404114,0.6289929151535034,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9021395444869996,0.5942341685295105,0.417437344789505,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8183292150497437,0.4383236765861511,0.4195856153964996,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.6715211272239685,0.2391331195831298,1.1016862392425537,284.906005859375,284.95001220703125,299.8385009765625,292.2685241699219,297.8172912597656,299.2269897460937,284.9066772460937,1.0,0.6860583424568176,0.2995412647724151,0.2995412647724151,1.0,1.0,-3.54311203956604,0.7582966089248657,2.784815549850464,-0.0414581894874572,0.8437218070030212,0.8437218070030212,0.0,239.3140869140625,215.0,57794.125,0.0,3986.317626953125,1.0,279.0585632324219,282.9975891113281,295.28692626953125,299.0247497558594,293.1499938964844,293.1499938964844,279.3500061035156,38662.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944747507572174,1.0,0.0,0.0,3.506073236465454,3.506096363067627,8.202292178793869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7915.791015625,0.0,1397.997314453125,1895.4371337890625,0.0,3815.5224609375,0.8755488991737366,1.0,0.0,3.0,1.0,0.0
17852520,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8075869679450989,0.4202116131782532,0.3825052082538605,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.9394222497940063,0.6616671681404114,0.6289929151535034,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9021395444869996,0.5942341685295105,0.417437344789505,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8183292150497437,0.4383236765861511,0.4195856153964996,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.6715211272239685,0.2391331195831298,1.1016862392425537,284.906005859375,284.95001220703125,299.8385009765625,292.2685241699219,297.8172912597656,299.2269897460937,284.9066772460937,1.0,0.6860583424568176,0.2995412647724151,0.2995412647724151,1.0,1.0,-3.54311203956604,0.7582966089248657,2.784815549850464,-0.0414581894874572,0.8437218070030212,0.8437218070030212,0.0,239.3140869140625,215.0,57794.125,0.0,3986.317626953125,1.0,279.0585632324219,282.9975891113281,295.28692626953125,299.0247497558594,293.1499938964844,293.1499938964844,279.3500061035156,38662.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944747507572174,1.0,0.0,0.0,3.506073236465454,3.506096363067627,8.202292178793869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7915.791015625,0.0,1397.997314453125,1895.4371337890625,0.0,3815.5224609375,0.8755488991737366,1.0,0.0,3.0,1.0,0.0
17852580,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.8177950978279114,0.4204683005809784,0.382043182849884,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.9533218145370485,0.6620047688484192,0.6285632848739624,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.9169096946716307,0.5976865887641907,0.4192865788936615,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8286966681480408,0.4392158985137939,0.4197501540184021,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.6808881163597107,0.239571213722229,1.1007882356643677,285.00006103515625,284.95001220703125,299.8297424316406,292.279541015625,297.81939697265625,299.232177734375,284.9992980957031,1.0,0.6800424456596375,0.3000694811344147,0.3000694811344147,1.0,1.0,-3.543372869491577,0.7600570321083069,2.783315896987915,-0.0398183017969131,0.9290202260017396,0.9290202260017396,0.0,227.2198181152344,203.0,57157.7578125,0.0,3913.796875,1.0,279.34130859375,283.11431884765625,295.25225830078125,298.8798828125,293.1499938964844,293.1499938964844,279.04998779296875,33417.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356517791748048,1.0,0.0,0.0,3.621803522109986,3.621826887130737,8.752721214477788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8732.7392578125,0.0,1482.852783203125,1895.4371337890625,0.0,3732.83447265625,0.8971537947654724,1.0,0.0,3.0,1.0,0.0
17852640,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.8177950978279114,0.4204683005809784,0.382043182849884,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.9533218145370485,0.6620047688484192,0.6285632848739624,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.9169096946716307,0.5976865887641907,0.4192865788936615,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8286966681480408,0.4392158985137939,0.4197501540184021,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.6808881163597107,0.239571213722229,1.1007882356643677,285.00006103515625,284.95001220703125,299.8297424316406,292.279541015625,297.81939697265625,299.232177734375,284.9992980957031,1.0,0.6800424456596375,0.3000694811344147,0.3000694811344147,1.0,1.0,-3.543372869491577,0.7600570321083069,2.783315896987915,-0.0398183017969131,0.9290202260017396,0.9290202260017396,0.0,227.2198181152344,203.0,57157.7578125,0.0,3913.796875,1.0,279.34130859375,283.11431884765625,295.25225830078125,298.8798828125,293.1499938964844,293.1499938964844,279.04998779296875,33417.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356517791748048,1.0,0.0,0.0,3.621803522109986,3.621826887130737,8.752721214477788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8732.7392578125,0.0,1482.852783203125,1895.4371337890625,0.0,3732.83447265625,0.8971537947654724,1.0,0.0,3.0,1.0,0.0
17852700,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.8230440020561218,0.420162171125412,0.3817982673645019,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.9603747725486756,0.6617353558540344,0.6283537745475769,297.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.9251781105995178,0.5989262461662292,0.4201814234256744,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.8342123627662659,0.4393869042396545,0.4198605418205261,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.6859554052352905,0.2396552860736847,1.1005363464355469,284.8809509277344,284.95001220703125,299.8263244628906,292.2865295410156,297.8174743652344,299.2308349609375,284.8799743652344,1.0,0.67706298828125,0.3003335893154144,0.3003335893154144,1.0,1.0,-3.543739318847656,0.7609974145889282,2.7827417850494385,-0.038857951760292,0.846227765083313,0.846227765083313,0.0,221.2456970214844,203.0,57999.953125,0.0,3878.560791015625,1.0,279.098876953125,282.9721374511719,295.3148803710937,299.0995483398437,293.1499938964844,293.1499938964844,279.04998779296875,37884.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414793848991394,1.0,0.0,0.0,3.582954406738281,3.5829780101776123,8.565955909034528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8474.43359375,0.0,1473.6903076171875,1895.4371337890625,0.0,3785.887939453125,0.8894503116607666,1.0,0.0,3.0,1.0,0.0
17852760,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8278368711471558,0.4197547435760498,0.3812066912651062,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.9667010307312012,0.6613173484802246,0.6277424693107605,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.933016002178192,0.6000626087188721,0.4207866489887237,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8394140005111694,0.4394434988498688,0.4197003841400146,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.690697193145752,0.239652007818222,1.099550724029541,284.9061889648437,284.95001220703125,299.8235168457031,292.29443359375,297.8147888183594,299.228271484375,284.90728759765625,1.0,0.6739360094070435,0.3005894124507904,0.3005894124507904,1.0,1.0,-3.541644096374512,0.7612385749816895,2.7804055213928223,-0.0380965024232864,0.8439642190933228,0.8439642190933228,0.0,215.6244201660156,191.0,57786.828125,0.0,3839.24169921875,1.0,279.0582580566406,282.9984130859375,295.3131103515625,299.0489501953125,293.1499938964844,293.1499938964844,279.3500061035156,38731.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431472420692444,1.0,0.0,0.0,3.5041327476501465,3.50415587425232,8.193215990104363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7919.55126953125,0.0,1396.478271484375,1895.4371337890625,0.0,3801.02294921875,0.8751532435417175,1.0,0.0,3.0,1.0,0.0
17852820,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8399783968925476,0.4200535714626312,0.3807746171951294,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.9810982942581176,0.6616379618644714,0.6272885203361511,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.9516162872314452,0.6034895777702332,0.4226106703281402,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8524309396743774,0.4403651356697082,0.419885903596878,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.7023435235023499,0.240121304988861,1.0987722873687744,285.00067138671875,284.95001220703125,299.819580078125,292.3128662109375,297.81793212890625,299.2333374023437,284.9998779296875,1.0,0.6678146123886108,0.3011010587215423,0.3011010587215423,1.0,1.0,-3.542050361633301,0.7629860043525696,2.779064416885376,-0.0364944301545619,0.9299429059028624,0.9299429059028624,0.0,203.4385681152344,194.0,57180.625,0.0,3766.55078125,1.0,279.34130859375,283.1146850585937,295.2852478027344,298.9125366210937,293.1499938964844,293.1499938964844,279.04998779296875,33378.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339646697044371,1.0,0.0,0.0,3.622894763946533,3.622918128967285,8.757995715313882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8743.373046875,0.0,1483.750244140625,1895.4371337890625,0.0,3717.427001953125,0.8973723649978638,1.0,0.0,3.0,1.0,0.0
17852880,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8399783968925476,0.4200535714626312,0.3807746171951294,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.9810982942581176,0.6616379618644714,0.6272885203361511,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.9516162872314452,0.6034895777702332,0.4226106703281402,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8524309396743774,0.4403651356697082,0.419885903596878,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.7023435235023499,0.240121304988861,1.0987722873687744,285.00067138671875,284.95001220703125,299.819580078125,292.3128662109375,297.81793212890625,299.2333374023437,284.9998779296875,1.0,0.6678146123886108,0.3011010587215423,0.3011010587215423,1.0,1.0,-3.542050361633301,0.7629860043525696,2.779064416885376,-0.0364944301545619,0.9299429059028624,0.9299429059028624,0.0,203.4385681152344,194.0,57180.625,0.0,3766.55078125,1.0,279.34130859375,283.1146850585937,295.2852478027344,298.9125366210937,293.1499938964844,293.1499938964844,279.04998779296875,33378.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339646697044371,1.0,0.0,0.0,3.622894763946533,3.622918128967285,8.757995715313882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8743.373046875,0.0,1483.750244140625,1895.4371337890625,0.0,3717.427001953125,0.8973723649978638,1.0,0.0,3.0,1.0,0.0
17852940,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.844961941242218,0.4193586409091949,0.3802118897438049,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9865102767944336,0.6609224081039429,0.6267067790031433,297.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.959851861000061,0.6058090925216675,0.4242710173130035,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8582068681716919,0.4406051635742187,0.4201169013977051,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.7073737978935242,0.2402140796184539,1.0988774299621582,284.9076538085937,284.95001220703125,299.8178100585937,292.3345947265625,297.8141784667969,299.2291564941406,284.90838623046875,1.0,0.6658313274383545,0.3016127347946167,0.3016127347946167,1.0,1.0,-3.5430798530578613,0.7648996114730835,2.7781803607940674,-0.0346966460347175,0.8460370898246765,0.8460370898246765,0.0,198.6847381591797,197.0,57876.78515625,0.0,3740.34619140625,1.0,279.0585327148437,282.9981994628906,295.352783203125,299.09130859375,293.1499938964844,293.1499938964844,279.3500061035156,38506.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414169788360596,1.0,0.0,0.0,3.510569334030152,3.510592460632324,8.223342433666403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7937.6259765625,0.0,1401.54248046875,1895.4371337890625,0.0,3785.321044921875,0.8764253854751587,1.0,0.0,3.0,1.0,0.0
17853000,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.844961941242218,0.4193586409091949,0.3802118897438049,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9865102767944336,0.6609224081039429,0.6267067790031433,297.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.959851861000061,0.6058090925216675,0.4242710173130035,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8582068681716919,0.4406051635742187,0.4201169013977051,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.7073737978935242,0.2402140796184539,1.0988774299621582,284.9076538085937,284.95001220703125,299.8178100585937,292.3345947265625,297.8141784667969,299.2291564941406,284.90838623046875,1.0,0.6658313274383545,0.3016127347946167,0.3016127347946167,1.0,1.0,-3.5430798530578613,0.7648996114730835,2.7781803607940674,-0.0346966460347175,0.8460370898246765,0.8460370898246765,0.0,198.6847381591797,197.0,57876.78515625,0.0,3740.34619140625,1.0,279.0585327148437,282.9981994628906,295.352783203125,299.09130859375,293.1499938964844,293.1499938964844,279.3500061035156,38506.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414169788360596,1.0,0.0,0.0,3.510569334030152,3.510592460632324,8.223342433666403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7937.6259765625,0.0,1401.54248046875,1895.4371337890625,0.0,3785.321044921875,0.8764253854751587,1.0,0.0,3.0,1.0,0.0
17853060,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8468178510665894,0.4196115434169769,0.3801470696926117,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.9883816838264464,0.6611723899841309,0.6266124844551086,297.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.9638036489486694,0.609127938747406,0.426338642835617,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8605893850326538,0.4414921700954437,0.4206964671611786,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.7093556523323059,0.2406361103057861,1.099930763244629,285.0032958984375,284.95001220703125,299.8179016113281,292.3592834472656,297.8175354003906,299.2333984375,285.00225830078125,1.0,0.6657658815383911,0.3021030128002167,0.3021030128002167,1.0,1.0,-3.547330379486084,0.7676426768302917,2.7796876430511475,-0.0329521410167217,0.9342520236968994,0.9342520236968994,0.0,197.2437896728516,200.0,57325.296875,0.0,3742.23583984375,1.0,279.3421630859375,283.11456298828125,295.3315734863281,298.9657897949219,293.1499938964844,293.1499938964844,279.04998779296875,33200.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323053359985352,1.0,0.0,0.0,3.633329391479492,3.633352756500244,8.80851757756318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8773.865234375,0.0,1493.851318359375,1895.4371337890625,0.0,3702.253662109375,0.8993513584136963,1.0,0.0,3.0,1.0,0.0
17853120,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8468178510665894,0.4196115434169769,0.3801470696926117,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.9883816838264464,0.6611723899841309,0.6266124844551086,297.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.9638036489486694,0.609127938747406,0.426338642835617,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8605893850326538,0.4414921700954437,0.4206964671611786,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.7093556523323059,0.2406361103057861,1.099930763244629,285.0032958984375,284.95001220703125,299.8179016113281,292.3592834472656,297.8175354003906,299.2333984375,285.00225830078125,1.0,0.6657658815383911,0.3021030128002167,0.3021030128002167,1.0,1.0,-3.547330379486084,0.7676426768302917,2.7796876430511475,-0.0329521410167217,0.9342520236968994,0.9342520236968994,0.0,197.2437896728516,200.0,57325.296875,0.0,3742.23583984375,1.0,279.3421630859375,283.11456298828125,295.3315734863281,298.9657897949219,293.1499938964844,293.1499938964844,279.04998779296875,33200.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323053359985352,1.0,0.0,0.0,3.633329391479492,3.633352756500244,8.80851757756318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8773.865234375,0.0,1493.851318359375,1895.4371337890625,0.0,3702.253662109375,0.8993513584136963,1.0,0.0,3.0,1.0,0.0
17853180,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8453487753868103,0.4188255071640014,0.3797335624694824,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.9870039820671082,0.660313069820404,0.6261495351791382,297.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9636510014533995,0.6111418604850769,0.4279988408088684,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8596256971359253,0.4416559934616089,0.4210968911647796,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.7084614634513855,0.2406274229288101,1.100730299949646,284.9076843261719,284.95001220703125,299.8197021484375,292.38671875,297.8131408691406,299.2273864746094,284.908447265625,1.0,0.6666759848594666,0.3025932610034942,0.3025932610034942,1.0,1.0,-3.5497257709503174,0.7698659896850586,2.779859781265259,-0.0310877747833728,0.8495914936065674,0.8495914936065674,0.0,198.37335205078125,203.0,58071.8046875,0.0,3755.05078125,1.0,279.0584716796875,282.9948425292969,295.4059143066406,299.1553955078125,293.1499938964844,293.1499938964844,279.3500061035156,38405.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400120377540588,1.0,0.0,0.0,3.525294780731201,3.525318145751953,8.292474831250729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7966.8271484375,0.0,1416.1893310546875,1895.4371337890625,0.0,3772.55419921875,0.8795878887176514,1.0,0.0,3.0,1.0,0.0
17853240,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8453487753868103,0.4188255071640014,0.3797335624694824,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.9870039820671082,0.660313069820404,0.6261495351791382,297.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9636510014533995,0.6111418604850769,0.4279988408088684,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8596256971359253,0.4416559934616089,0.4210968911647796,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.7084614634513855,0.2406274229288101,1.100730299949646,284.9076843261719,284.95001220703125,299.8197021484375,292.38671875,297.8131408691406,299.2273864746094,284.908447265625,1.0,0.6666759848594666,0.3025932610034942,0.3025932610034942,1.0,1.0,-3.5497257709503174,0.7698659896850586,2.779859781265259,-0.0310877747833728,0.8495914936065674,0.8495914936065674,0.0,198.37335205078125,203.0,58071.8046875,0.0,3755.05078125,1.0,279.0584716796875,282.9948425292969,295.4059143066406,299.1553955078125,293.1499938964844,293.1499938964844,279.3500061035156,38405.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400120377540588,1.0,0.0,0.0,3.525294780731201,3.525318145751953,8.292474831250729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7966.8271484375,0.0,1416.1893310546875,1895.4371337890625,0.0,3772.55419921875,0.8795878887176514,1.0,0.0,3.0,1.0,0.0
17853300,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.8442392945289612,0.4188597798347473,0.3795570433139801,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.985892415046692,0.6602891087532043,0.625903844833374,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.9630799889564514,0.612582266330719,0.4288240075111389,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.8587163090705872,0.4420079290866852,0.4212835431098938,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.7076043486595154,0.2407459169626236,1.1009610891342163,285.015380859375,284.95001220703125,299.8211975097656,292.4013671875,297.8139953613281,299.2279968261719,285.0163269042969,1.0,0.667287290096283,0.3028384149074554,0.3028384149074554,1.0,1.0,-3.550706148147583,0.770923376083374,2.779782772064209,-0.0303017832338809,0.9256981015205384,0.9256981015205384,0.0,199.27040100097656,203.0,57342.3359375,0.0,3762.94580078125,1.0,279.298828125,283.1234741210937,295.3664245605469,298.9667358398437,293.1499938964844,293.1499938964844,279.3500061035156,33905.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933612823486328,1.0,0.0,0.0,3.5778703689575195,3.5778934955596924,8.541665010852739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8215.3359375,0.0,1439.0272216796875,1895.4371337890625,0.0,3714.21142578125,0.8892375826835632,1.0,0.0,3.0,1.0,0.0
17853360,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8436877131462097,0.4190126359462738,0.3797132670879364,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.985265016555786,0.6604146361351013,0.6260294914245605,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.9631028771400452,0.6141223907470703,0.4299138486385345,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8583202958106995,0.4424822926521301,0.4217320680618286,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.7072017192840576,0.2409510910511016,1.1018943786621094,285.004638671875,284.95001220703125,299.822998046875,292.41656494140625,297.8158569335937,299.2298583984375,285.0035400390625,1.0,0.6681157350540161,0.3030437529087066,0.3030437529087066,1.0,1.0,-3.554016351699829,0.772504448890686,2.781511783599853,-0.0294660404324531,0.938987672328949,0.938987672328949,0.0,200.0038909912109,206.0,57520.31640625,0.0,3775.699462890625,1.0,279.3424072265625,283.1125183105469,295.3890380859375,299.03472900390625,293.1499938964844,293.1499938964844,279.04998779296875,33160.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93098783493042,1.0,0.0,0.0,3.648073673248291,3.648097276687622,8.880153927748324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8812.0869140625,0.0,1509.7900390625,1895.4371337890625,0.0,3690.192626953125,0.9026746153831482,1.0,0.0,3.0,1.0,0.0
17853420,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8404627442359924,0.4181732833385467,0.3793163597583771,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.9819162487983704,0.6594423651695251,0.6255202889442444,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9606176614761353,0.6159224510192871,0.431451141834259,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8554955720901489,0.4425912499427795,0.4221481382846832,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.7046198844909668,0.2408620566129684,1.102625846862793,284.90679931640625,284.95001220703125,299.8275756835937,292.4485778808594,297.8114624023437,299.2230529785156,284.9076232910156,1.0,0.6697773933410645,0.3034544289112091,0.3034544289112091,1.0,1.0,-3.5561654567718506,0.774408221244812,2.781757354736328,-0.0278531890362501,0.8528075218200684,0.8528075218200684,0.0,202.7476501464844,209.0,58284.9765625,0.0,3797.744384765625,1.0,279.058349609375,282.9903259277344,295.4676513671875,299.2300109863281,293.1499938964844,293.1499938964844,279.3500061035156,38392.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386732578277588,1.0,0.0,0.0,3.542097806930542,3.542121410369873,8.371714557142695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7999.36669921875,0.0,1433.7723388671875,1895.4371337890625,0.0,3760.374267578125,0.8832879662513733,1.0,0.0,3.0,1.0,0.0
17853480,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8404627442359924,0.4181732833385467,0.3793163597583771,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.9819162487983704,0.6594423651695251,0.6255202889442444,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9606176614761353,0.6159224510192871,0.431451141834259,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8554955720901489,0.4425912499427795,0.4221481382846832,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.7046198844909668,0.2408620566129684,1.102625846862793,284.90679931640625,284.95001220703125,299.8275756835937,292.4485778808594,297.8114624023437,299.2230529785156,284.9076232910156,1.0,0.6697773933410645,0.3034544289112091,0.3034544289112091,1.0,1.0,-3.5561654567718506,0.774408221244812,2.781757354736328,-0.0278531890362501,0.8528075218200684,0.8528075218200684,0.0,202.7476501464844,209.0,58284.9765625,0.0,3797.744384765625,1.0,279.058349609375,282.9903259277344,295.4676513671875,299.2300109863281,293.1499938964844,293.1499938964844,279.3500061035156,38392.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386732578277588,1.0,0.0,0.0,3.542097806930542,3.542121410369873,8.371714557142695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7999.36669921875,0.0,1433.7723388671875,1895.4371337890625,0.0,3760.374267578125,0.8832879662513733,1.0,0.0,3.0,1.0,0.0
