time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17853540,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8379791975021362,0.4183257818222046,0.379296213388443,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.9791261553764344,0.659466564655304,0.625358521938324,297.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.958914577960968,0.618785560131073,0.4333015382289886,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8533084392547607,0.4433764219284057,0.422776997089386,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.7025326490402222,0.2411291748285293,1.1036736965179443,285.0054016113281,284.95001220703125,299.8332214355469,292.482421875,297.8144836425781,299.22528076171875,285.004638671875,1.0,0.6715797781944275,0.3038651049137115,0.3038651049137115,1.0,1.0,-3.560180902481079,0.7768365144729614,2.783344268798828,-0.0263026468455791,0.9433708190917968,0.9433708190917968,0.0,205.20864868164065,212.0,57723.578125,0.0,3822.83251953125,1.0,279.34161376953125,283.110107421875,295.4554748535156,299.1134033203125,293.1499938964844,293.1499938964844,279.04998779296875,33245.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296346306800842,1.0,0.0,0.0,3.662117719650269,3.6621413230896,8.94865763712005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8850.7021484375,0.0,1526.0157470703125,1895.4371337890625,0.0,3677.79150390625,0.9061049222946168,1.0,0.0,3.0,1.0,0.0
17853600,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8379791975021362,0.4183257818222046,0.379296213388443,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.9791261553764344,0.659466564655304,0.625358521938324,297.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.958914577960968,0.618785560131073,0.4333015382289886,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8533084392547607,0.4433764219284057,0.422776997089386,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.7025326490402222,0.2411291748285293,1.1036736965179443,285.0054016113281,284.95001220703125,299.8332214355469,292.482421875,297.8144836425781,299.22528076171875,285.004638671875,1.0,0.6715797781944275,0.3038651049137115,0.3038651049137115,1.0,1.0,-3.560180902481079,0.7768365144729614,2.783344268798828,-0.0263026468455791,0.9433708190917968,0.9433708190917968,0.0,205.20864868164065,212.0,57723.578125,0.0,3822.83251953125,1.0,279.34161376953125,283.110107421875,295.4554748535156,299.1134033203125,293.1499938964844,293.1499938964844,279.04998779296875,33245.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296346306800842,1.0,0.0,0.0,3.662117719650269,3.6621413230896,8.94865763712005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8850.7021484375,0.0,1526.0157470703125,1895.4371337890625,0.0,3677.79150390625,0.9061049222946168,1.0,0.0,3.0,1.0,0.0
17853660,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.834444522857666,0.4174546003341675,0.3788833022117615,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.9751462936401368,0.6584234833717346,0.6247954964637756,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9558453559875488,0.6204698085784912,0.4347688853740692,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8501425981521606,0.4434432685375213,0.4231689870357513,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.6995850801467896,0.2409953474998474,1.1042717695236206,284.9059753417969,284.95001220703125,299.8397216796875,292.5178527832031,297.81036376953125,299.2183532714844,284.9068298339844,1.0,0.6734024286270142,0.3042434453964233,0.3042434453964233,1.0,1.0,-3.5619728565216064,0.7785400748252869,2.783432722091675,-0.0247058533132076,0.8560135364532471,0.8560135364532471,0.0,208.3934020996093,215.0,58503.41796875,0.0,3846.71923828125,1.0,279.0581970214844,282.9858093261719,295.5365905761719,299.3124694824219,293.1499938964844,293.1499938964844,279.3500061035156,38391.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372064471244812,1.0,0.0,0.0,3.5592682361602783,3.5592918395996094,8.453075679426547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8034.0,0.0,1451.99609375,1895.4371337890625,0.0,3747.013427734375,0.8870832920074463,1.0,0.0,3.0,1.0,0.0
17853720,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.834444522857666,0.4174546003341675,0.3788833022117615,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.9751462936401368,0.6584234833717346,0.6247954964637756,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9558453559875488,0.6204698085784912,0.4347688853740692,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8501425981521606,0.4434432685375213,0.4231689870357513,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.6995850801467896,0.2409953474998474,1.1042717695236206,284.9059753417969,284.95001220703125,299.8397216796875,292.5178527832031,297.81036376953125,299.2183532714844,284.9068298339844,1.0,0.6734024286270142,0.3042434453964233,0.3042434453964233,1.0,1.0,-3.5619728565216064,0.7785400748252869,2.783432722091675,-0.0247058533132076,0.8560135364532471,0.8560135364532471,0.0,208.3934020996093,215.0,58503.41796875,0.0,3846.71923828125,1.0,279.0581970214844,282.9858093261719,295.5365905761719,299.3124694824219,293.1499938964844,293.1499938964844,279.3500061035156,38391.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372064471244812,1.0,0.0,0.0,3.5592682361602783,3.5592918395996094,8.453075679426547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8034.0,0.0,1451.99609375,1895.4371337890625,0.0,3747.013427734375,0.8870832920074463,1.0,0.0,3.0,1.0,0.0
17853780,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8318620324134827,0.4175878763198852,0.3788493871688843,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.9720118045806884,0.6583892703056335,0.6245830059051514,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.9538679718971252,0.6232401728630066,0.4365559816360473,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.8478419184684753,0.4441967010498047,0.4237728416919708,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.6973503232002258,0.2412310242652893,1.1052024364471436,285.0062866210937,284.95001220703125,299.8468933105469,292.5545654296875,297.81365966796875,299.2205810546875,285.0055236816406,1.0,0.6752627491950989,0.3046217858791351,0.3046217858791351,1.0,1.0,-3.565663576126098,0.7807746529579163,2.784888982772827,-0.0231751818209886,0.9478428959846495,0.9478428959846495,0.0,211.0758514404297,218.0,57931.43359375,0.0,3872.4228515625,1.0,279.3417358398437,283.10748291015625,295.5273742675781,299.1983947753906,293.1499938964844,293.1499938964844,279.04998779296875,33261.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281120896339417,1.0,0.0,0.0,3.677999258041382,3.678023099899292,9.02644217148918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8893.7294921875,0.0,1543.896728515625,1895.4371337890625,0.0,3663.82470703125,0.9096927046775818,1.0,0.0,3.0,1.0,0.0
17853840,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8318620324134827,0.4175878763198852,0.3788493871688843,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.9720118045806884,0.6583892703056335,0.6245830059051514,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.9538679718971252,0.6232401728630066,0.4365559816360473,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.8478419184684753,0.4441967010498047,0.4237728416919708,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.6973503232002258,0.2412310242652893,1.1052024364471436,285.0062866210937,284.95001220703125,299.8468933105469,292.5545654296875,297.81365966796875,299.2205810546875,285.0055236816406,1.0,0.6752627491950989,0.3046217858791351,0.3046217858791351,1.0,1.0,-3.565663576126098,0.7807746529579163,2.784888982772827,-0.0231751818209886,0.9478428959846495,0.9478428959846495,0.0,211.0758514404297,218.0,57931.43359375,0.0,3872.4228515625,1.0,279.3417358398437,283.10748291015625,295.5273742675781,299.1983947753906,293.1499938964844,293.1499938964844,279.04998779296875,33261.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281120896339417,1.0,0.0,0.0,3.677999258041382,3.678023099899292,9.02644217148918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8893.7294921875,0.0,1543.896728515625,1895.4371337890625,0.0,3663.82470703125,0.9096927046775818,1.0,0.0,3.0,1.0,0.0
17853900,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.83050537109375,0.4172112345695495,0.3788249790668487,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.970344066619873,0.6579286456108093,0.624491274356842,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.9527596235275269,0.6241016983985901,0.4374205470085144,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.8466482162475586,0.4442846179008484,0.4241043031215668,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.6962131857872009,0.2412044256925583,1.1058560609817505,284.8832702636719,284.95001220703125,299.85064697265625,292.5733337402344,297.8122253417969,299.2178649902344,284.8814697265625,1.0,0.6762509942054749,0.3048109710216522,0.3048109710216522,1.0,1.0,-3.567756175994873,0.7819561958312988,2.785799980163574,-0.0222592186182737,0.8640603423118591,0.8640603423118591,0.0,212.5219116210937,218.0,59021.86328125,0.0,3886.551513671875,1.0,279.0974426269531,282.965087890625,295.60186767578125,299.438232421875,293.1499938964844,293.1499938964844,279.04998779296875,37363.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339627623558044,1.0,0.0,0.0,3.649883270263672,3.64990758895874,8.888966362974315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8648.86328125,0.0,1543.240966796875,1895.4371337890625,0.0,3717.40966796875,0.9041563868522644,1.0,0.0,3.0,1.0,0.0
17853960,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8283897042274475,0.4166891276836395,0.3784267604351043,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9678083658218384,0.6572797894477844,0.6239734292030334,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.9506967663764954,0.6248103976249695,0.4379587173461914,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8447405695915222,0.4442240297794342,0.4241405725479126,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.6944098472595215,0.2410681545734405,1.105708122253418,284.9053955078125,284.95001220703125,299.8544921875,292.59228515625,297.8097229003906,299.213623046875,284.90673828125,1.0,0.6770932674407959,0.3049929141998291,0.3049929141998291,1.0,1.0,-3.5671701431274414,0.7823744416236877,2.7847957611083984,-0.0215615909546613,0.8592860698699951,0.8592860698699951,0.0,214.37112426757807,221.0,58715.3046875,0.0,3896.314453125,1.0,279.0574035644531,282.982421875,295.6114807128906,299.40118408203125,293.1499938964844,293.1499938964844,279.3500061035156,38533.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357110261917114,1.0,0.0,0.0,3.5739548206329346,3.5739784240722656,8.522978305336437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.8115234375,0.0,1468.7630615234375,1895.4371337890625,0.0,3733.375,0.8904752731323242,1.0,0.0,3.0,1.0,0.0
17854020,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8258532285690308,0.416807621717453,0.3783719837665558,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.9645207524299622,0.6571909785270691,0.6237022280693054,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.9486579895019532,0.627491295337677,0.4396754205226898,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8424955606460571,0.4449473321437835,0.4247113764286041,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.6921930909156799,0.2412828952074051,1.1065353155136108,285.0072326660156,284.95001220703125,299.8623352050781,292.6307373046875,297.8132019042969,299.21588134765625,285.0064697265625,1.0,0.6789313554763794,0.3053568303585052,0.3053568303585052,1.0,1.0,-3.5705161094665527,0.7844710350036621,2.78604507446289,-0.02011907286942,0.9524659514427184,0.9524659514427184,0.0,217.11474609375,224.0,58140.83984375,0.0,3921.593994140625,1.0,279.34185791015625,283.1049194335937,295.6033630371094,299.2879638671875,293.1499938964844,293.1499938964844,279.04998779296875,33274.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265412092208862,1.0,0.0,0.0,3.693904161453247,3.693928241729736,9.104677474169875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8938.0478515625,0.0,1561.924560546875,1895.4371337890625,0.0,3649.3974609375,0.9132842421531676,1.0,0.0,3.0,1.0,0.0
17854080,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8258532285690308,0.416807621717453,0.3783719837665558,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.9645207524299622,0.6571909785270691,0.6237022280693054,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.9486579895019532,0.627491295337677,0.4396754205226898,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8424955606460571,0.4449473321437835,0.4247113764286041,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.6921930909156799,0.2412828952074051,1.1065353155136108,285.0072326660156,284.95001220703125,299.8623352050781,292.6307373046875,297.8132019042969,299.21588134765625,285.0064697265625,1.0,0.6789313554763794,0.3053568303585052,0.3053568303585052,1.0,1.0,-3.5705161094665527,0.7844710350036621,2.78604507446289,-0.02011907286942,0.9524659514427184,0.9524659514427184,0.0,217.11474609375,224.0,58140.83984375,0.0,3921.593994140625,1.0,279.34185791015625,283.1049194335937,295.6033630371094,299.2879638671875,293.1499938964844,293.1499938964844,279.04998779296875,33274.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265412092208862,1.0,0.0,0.0,3.693904161453247,3.693928241729736,9.104677474169875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8938.0478515625,0.0,1561.924560546875,1895.4371337890625,0.0,3649.3974609375,0.9132842421531676,1.0,0.0,3.0,1.0,0.0
17854140,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8224616050720215,0.4158670306205749,0.3779227137565613,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9601802229881288,0.6559988856315613,0.6230270862579346,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9454656839370728,0.6289318203926086,0.440998911857605,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8395054936408997,0.4449217915534973,0.4250395894050598,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.6893202662467957,0.2410900592803955,1.1069369316101074,284.9042053222656,284.95001220703125,299.8702087402344,292.6695861816406,297.8092346191406,299.2087707519531,284.9073181152344,1.0,0.6807246208190918,0.3057207465171814,0.3057207465171814,1.0,1.0,-3.571643829345703,0.7859435677528381,2.7857003211975098,-0.0185675919055938,0.8612145781517029,0.8612145781517029,0.0,220.4514617919922,227.0,58918.90234375,0.0,3944.81689453125,1.0,279.0576171875,282.9825744628906,295.689697265625,299.49530029296875,293.1499938964844,293.1499938964844,279.3500061035156,38722.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343738555908204,1.0,0.0,0.0,3.5848937034606934,3.5849175453186035,8.575231049690046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8101.697265625,0.0,1481.938232421875,1895.4371337890625,0.0,3721.165771484375,0.8930369019508362,1.0,0.0,3.0,1.0,0.0
17854200,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8224616050720215,0.4158670306205749,0.3779227137565613,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9601802229881288,0.6559988856315613,0.6230270862579346,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9454656839370728,0.6289318203926086,0.440998911857605,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8395054936408997,0.4449217915534973,0.4250395894050598,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.6893202662467957,0.2410900592803955,1.1069369316101074,284.9042053222656,284.95001220703125,299.8702087402344,292.6695861816406,297.8092346191406,299.2087707519531,284.9073181152344,1.0,0.6807246208190918,0.3057207465171814,0.3057207465171814,1.0,1.0,-3.571643829345703,0.7859435677528381,2.7857003211975098,-0.0185675919055938,0.8612145781517029,0.8612145781517029,0.0,220.4514617919922,227.0,58918.90234375,0.0,3944.81689453125,1.0,279.0576171875,282.9825744628906,295.689697265625,299.49530029296875,293.1499938964844,293.1499938964844,279.3500061035156,38722.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343738555908204,1.0,0.0,0.0,3.5848937034606934,3.5849175453186035,8.575231049690046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8101.697265625,0.0,1481.938232421875,1895.4371337890625,0.0,3721.165771484375,0.8930369019508362,1.0,0.0,3.0,1.0,0.0
17854260,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8200176358222961,0.4159873723983764,0.3778598308563232,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.9568503499031068,0.6558728814125061,0.622710108757019,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.9434717297554016,0.631542980670929,0.4426572620868683,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8373792767524719,0.4456253349781036,0.4255833327770233,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.6871946454048157,0.2412960678339004,1.1076974868774414,285.00897216796875,284.95001220703125,299.8779296875,292.7086181640625,297.8128662109375,299.2112731933594,285.0081481933594,1.0,0.6825229525566101,0.3060851395130157,0.3060851395130157,1.0,1.0,-3.5747416019439697,0.7879756689071655,2.786765813827514,-0.017139732837677,0.957526922225952,0.957526922225952,0.0,223.1930694580078,230.0,58344.46484375,0.0,3969.51953125,1.0,279.3420104980469,283.1033020019531,295.6806945800781,299.3788757324219,293.1499938964844,293.1499938964844,279.04998779296875,33234.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250237345695496,1.0,0.0,0.0,3.7085797786712646,3.708603858947754,9.177165338769556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8982.0419921875,0.0,1578.3001708984375,1895.4371337890625,0.0,3635.4462890625,0.9165707230567932,1.0,0.0,3.0,1.0,0.0
17854320,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8200176358222961,0.4159873723983764,0.3778598308563232,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.9568503499031068,0.6558728814125061,0.622710108757019,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.9434717297554016,0.631542980670929,0.4426572620868683,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8373792767524719,0.4456253349781036,0.4255833327770233,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.6871946454048157,0.2412960678339004,1.1076974868774414,285.00897216796875,284.95001220703125,299.8779296875,292.7086181640625,297.8128662109375,299.2112731933594,285.0081481933594,1.0,0.6825229525566101,0.3060851395130157,0.3060851395130157,1.0,1.0,-3.5747416019439697,0.7879756689071655,2.786765813827514,-0.017139732837677,0.957526922225952,0.957526922225952,0.0,223.1930694580078,230.0,58344.46484375,0.0,3969.51953125,1.0,279.3420104980469,283.1033020019531,295.6806945800781,299.3788757324219,293.1499938964844,293.1499938964844,279.04998779296875,33234.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250237345695496,1.0,0.0,0.0,3.7085797786712646,3.708603858947754,9.177165338769556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8982.0419921875,0.0,1578.3001708984375,1895.4371337890625,0.0,3635.4462890625,0.9165707230567932,1.0,0.0,3.0,1.0,0.0
17854380,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8167200684547424,0.4150268137454986,0.3774006366729736,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.9524747729301452,0.6546242833137512,0.6219896674156189,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.9403441548347472,0.6328790187835693,0.4439169466495514,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8345385789871216,0.4455640017986297,0.4258842766284942,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.684445858001709,0.2410900890827179,1.1080540418624878,284.902587890625,284.95001220703125,299.8852233886719,292.7474975585937,297.808837890625,299.2042541503906,284.9040222167969,1.0,0.6842784285545349,0.3064495325088501,0.3064495325088501,1.0,1.0,-3.575639486312866,0.7893874049186707,2.786252021789551,-0.0155978007242083,0.865048885345459,0.865048885345459,0.0,226.52896118164065,233.0,59180.21875,0.0,3992.184814453125,1.0,279.0570373535156,282.9766540527344,295.7670593261719,299.5879211425781,293.1499938964844,293.1499938964844,279.3500061035156,38569.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326900839805604,1.0,0.0,0.0,3.606903553009033,3.6069276332855225,8.680852374709502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8143.89794921875,0.0,1504.745361328125,1895.4371337890625,0.0,3705.77392578125,0.8976977467536926,1.0,0.0,3.0,1.0,0.0
17854440,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8167200684547424,0.4150268137454986,0.3774006366729736,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.9524747729301452,0.6546242833137512,0.6219896674156189,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.9403441548347472,0.6328790187835693,0.4439169466495514,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8345385789871216,0.4455640017986297,0.4258842766284942,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.684445858001709,0.2410900890827179,1.1080540418624878,284.902587890625,284.95001220703125,299.8852233886719,292.7474975585937,297.808837890625,299.2042541503906,284.9040222167969,1.0,0.6842784285545349,0.3064495325088501,0.3064495325088501,1.0,1.0,-3.575639486312866,0.7893874049186707,2.786252021789551,-0.0155978007242083,0.865048885345459,0.865048885345459,0.0,226.52896118164065,233.0,59180.21875,0.0,3992.184814453125,1.0,279.0570373535156,282.9766540527344,295.7670593261719,299.5879211425781,293.1499938964844,293.1499938964844,279.3500061035156,38569.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326900839805604,1.0,0.0,0.0,3.606903553009033,3.6069276332855225,8.680852374709502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8143.89794921875,0.0,1504.745361328125,1895.4371337890625,0.0,3705.77392578125,0.8976977467536926,1.0,0.0,3.0,1.0,0.0
17854500,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.8151352405548096,0.4149908721446991,0.3771649003028869,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.9503392577171326,0.6544291973114014,0.6215870976448059,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.9388806223869324,0.6340546011924744,0.4445458054542541,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8331754803657532,0.4458158612251282,0.4259867966175079,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.683097243309021,0.2411268204450607,1.1079912185668943,285.0172424316406,284.95001220703125,299.888671875,292.76678466796875,297.8099060058594,299.2046203613281,285.01861572265625,1.0,0.6850840449333191,0.3066317439079284,0.3066317439079284,1.0,1.0,-3.575668811798096,0.7899819016456604,2.78568696975708,-0.014993549324572,0.9453487396240234,0.9453487396240234,0.0,228.1091461181641,233.0,58371.02734375,0.0,4001.9130859375,1.0,279.3006591796875,283.1085205078125,295.7311706542969,299.39794921875,293.1499938964844,293.1499938964844,279.3500061035156,34043.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261490106582642,1.0,0.0,0.0,3.6575965881347656,3.6576201915740967,8.926575105761003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8405.4951171875,0.0,1526.9637451171875,1895.4371337890625,0.0,3645.793212890625,0.9071451425552368,1.0,0.0,3.0,1.0,0.0
17854560,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8142674565315247,0.4151021838188171,0.3772925734519958,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.9490541219711304,0.6544122695922852,0.6215885877609253,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.9383182525634766,0.6353674530982971,0.4454840719699859,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.832459032535553,0.4462110996246338,0.4263731837272644,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.6823617815971375,0.2412705868482589,1.108702301979065,285.0087585449219,284.95001220703125,299.8919372558594,292.78594970703125,297.8121032714844,299.20654296875,285.00762939453125,1.0,0.6860243678092957,0.3068017661571502,0.3068017661571502,1.0,1.0,-3.578270673751831,0.7912556529045105,2.787014961242676,-0.014237780123949,0.9613493084907532,0.9613493084907532,0.0,229.3006134033203,236.0,58595.46484375,0.0,4015.9287109375,1.0,279.3427734375,283.1029357910156,295.758056640625,299.4714660644531,293.1499938964844,293.1499938964844,279.04998779296875,33250.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234865307807922,1.0,0.0,0.0,3.7254719734191895,3.725496292114258,9.260957654078084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.57421875,0.0,1597.76953125,1895.4371337890625,0.0,3621.299072265625,0.9202324151992798,1.0,0.0,3.0,1.0,0.0
17854620,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8109997510910034,0.4141087830066681,0.3768118917942047,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.9446641206741332,0.6530910134315491,0.6208077073097229,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.93524831533432,0.6365812420845032,0.4466685354709625,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8297334313392639,0.4460987746715545,0.4266324937343597,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.6797227263450623,0.2410444021224975,1.1089826822280884,284.9013366699219,284.95001220703125,299.8978271484375,292.8236694335937,297.8077392578125,299.19952392578125,284.9028015136719,1.0,0.6877292394638062,0.3071417808532715,0.3071417808532715,1.0,1.0,-3.5788381099700928,0.7924982309341431,2.78633999824524,-0.0127971805632114,0.8675525188446045,0.8675525188446045,0.0,232.63465881347656,239.0,59407.65234375,0.0,4037.757568359375,1.0,279.0569152832031,282.9751281738281,295.8437194824219,299.6802673339844,293.1499938964844,293.1499938964844,279.3500061035156,38607.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312924742698668,1.0,0.0,0.0,3.621983051300049,3.622007369995117,8.753588645049604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8181.67626953125,0.0,1521.58251953125,1895.4371337890625,0.0,3692.982666015625,0.9010630249977112,1.0,0.0,3.0,1.0,0.0
17854680,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8109997510910034,0.4141087830066681,0.3768118917942047,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.9446641206741332,0.6530910134315491,0.6208077073097229,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.93524831533432,0.6365812420845032,0.4466685354709625,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8297334313392639,0.4460987746715545,0.4266324937343597,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.6797227263450623,0.2410444021224975,1.1089826822280884,284.9013366699219,284.95001220703125,299.8978271484375,292.8236694335937,297.8077392578125,299.19952392578125,284.9028015136719,1.0,0.6877292394638062,0.3071417808532715,0.3071417808532715,1.0,1.0,-3.5788381099700928,0.7924982309341431,2.78633999824524,-0.0127971805632114,0.8675525188446045,0.8675525188446045,0.0,232.63465881347656,239.0,59407.65234375,0.0,4037.757568359375,1.0,279.0569152832031,282.9751281738281,295.8437194824219,299.6802673339844,293.1499938964844,293.1499938964844,279.3500061035156,38607.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312924742698668,1.0,0.0,0.0,3.621983051300049,3.622007369995117,8.753588645049604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8181.67626953125,0.0,1521.58251953125,1895.4371337890625,0.0,3692.982666015625,0.9010630249977112,1.0,0.0,3.0,1.0,0.0
17854740,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8085561990737915,0.4141589701175689,0.3766839504241943,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.9412508010864258,0.652815043926239,0.6203495264053345,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.9332680106163024,0.6389636993408203,0.4481634497642517,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8277364373207092,0.4467027187347412,0.4270821213722229,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.6777275800704956,0.241210475564003,1.1095670461654663,285.00897216796875,284.95001220703125,299.9027099609375,292.86041259765625,297.8105773925781,299.2017822265625,285.0082092285156,1.0,0.6894253492355347,0.3074817955493927,0.3074817955493927,1.0,1.0,-3.5811655521392822,0.7942423224449158,2.786923408508301,-0.0115052219480276,0.9647200107574464,0.9647200107574464,0.0,235.39776611328125,242.0,58784.1484375,0.0,4060.711181640625,1.0,279.3421630859375,283.1025695800781,295.8336486816406,299.5612487792969,293.1499938964844,293.1499938964844,279.04998779296875,33344.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222071170806884,1.0,0.0,0.0,3.737227201461792,3.73725175857544,9.319493301518378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9073.1513671875,0.0,1612.0548095703125,1895.4371337890625,0.0,3609.512939453125,0.9231353998184204,1.0,0.0,3.0,1.0,0.0
17854800,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8085561990737915,0.4141589701175689,0.3766839504241943,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.9412508010864258,0.652815043926239,0.6203495264053345,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.9332680106163024,0.6389636993408203,0.4481634497642517,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8277364373207092,0.4467027187347412,0.4270821213722229,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.6777275800704956,0.241210475564003,1.1095670461654663,285.00897216796875,284.95001220703125,299.9027099609375,292.86041259765625,297.8105773925781,299.2017822265625,285.0082092285156,1.0,0.6894253492355347,0.3074817955493927,0.3074817955493927,1.0,1.0,-3.5811655521392822,0.7942423224449158,2.786923408508301,-0.0115052219480276,0.9647200107574464,0.9647200107574464,0.0,235.39776611328125,242.0,58784.1484375,0.0,4060.711181640625,1.0,279.3421630859375,283.1025695800781,295.8336486816406,299.5612487792969,293.1499938964844,293.1499938964844,279.04998779296875,33344.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222071170806884,1.0,0.0,0.0,3.737227201461792,3.73725175857544,9.319493301518378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9073.1513671875,0.0,1612.0548095703125,1895.4371337890625,0.0,3609.512939453125,0.9231353998184204,1.0,0.0,3.0,1.0,0.0
17854860,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8052451014518738,0.4131323099136352,0.3761727809906006,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.9368696212768556,0.6514232158660889,0.6195013523101807,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.9302425980567932,0.6400507092475891,0.4492614269256592,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8250911831855774,0.4465389251708984,0.4272937476634979,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.6751866936683655,0.2409674376249313,1.1097749471664429,284.900390625,284.95001220703125,299.9064025878906,292.8958435058594,297.80572509765625,299.1947326660156,284.9018859863281,1.0,0.69107985496521,0.3077926635742187,0.3077926635742187,1.0,1.0,-3.581366777420044,0.7952929735183716,2.786073923110962,-0.0101902158930897,0.8699338436126709,0.8699338436126709,0.0,238.7374267578125,245.0,59615.62890625,0.0,4081.642822265625,1.0,279.0567932128906,282.9741516113281,295.91619873046875,299.76739501953125,293.1499938964844,293.1499938964844,279.3500061035156,38626.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300320744514464,1.0,0.0,0.0,3.6354048252105713,3.63542914390564,8.81858397860924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8216.9130859375,0.0,1536.56201171875,1895.4371337890625,0.0,3681.435302734375,0.904052197933197,1.0,0.0,3.0,1.0,0.0
17854920,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8052451014518738,0.4131323099136352,0.3761727809906006,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.9368696212768556,0.6514232158660889,0.6195013523101807,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.9302425980567932,0.6400507092475891,0.4492614269256592,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8250911831855774,0.4465389251708984,0.4272937476634979,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.6751866936683655,0.2409674376249313,1.1097749471664429,284.900390625,284.95001220703125,299.9064025878906,292.8958435058594,297.80572509765625,299.1947326660156,284.9018859863281,1.0,0.69107985496521,0.3077926635742187,0.3077926635742187,1.0,1.0,-3.581366777420044,0.7952929735183716,2.786073923110962,-0.0101902158930897,0.8699338436126709,0.8699338436126709,0.0,238.7374267578125,245.0,59615.62890625,0.0,4081.642822265625,1.0,279.0567932128906,282.9741516113281,295.91619873046875,299.76739501953125,293.1499938964844,293.1499938964844,279.3500061035156,38626.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300320744514464,1.0,0.0,0.0,3.6354048252105713,3.63542914390564,8.81858397860924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8216.9130859375,0.0,1536.56201171875,1895.4371337890625,0.0,3681.435302734375,0.904052197933197,1.0,0.0,3.0,1.0,0.0
17854980,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8027823567390442,0.4131516516208648,0.3760153949260711,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.9334760308265686,0.6510786414146423,0.618977427482605,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.928288459777832,0.6423168778419495,0.4506726861000061,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8231438398361206,0.4470940232276916,0.4276961088180542,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.6732659935951233,0.2411188334226608,1.1102899312973022,285.0092468261719,284.95001220703125,299.9086303710937,292.9297180175781,297.80792236328125,299.1969299316406,285.00848388671875,1.0,0.6927249431610107,0.3081035017967224,0.3081035017967224,1.0,1.0,-3.583338737487793,0.7968458533287048,2.786492824554444,-0.0090296203270554,0.9678057432174684,0.9678057432174684,0.0,241.50132751464844,248.0,58970.28515625,0.0,4103.71435546875,1.0,279.3422546386719,283.1029968261719,295.9034423828125,299.6445007324219,293.1499938964844,293.1499938964844,279.04998779296875,33382.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921046018600464,1.0,0.0,0.0,3.748748540878296,3.748773097991944,9.377043284075626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9113.2265625,0.0,1625.7164306640625,1895.4371337890625,0.0,3598.80859375,0.9257583618164062,1.0,0.0,3.0,1.0,0.0
17855040,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8027823567390442,0.4131516516208648,0.3760153949260711,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.9334760308265686,0.6510786414146423,0.618977427482605,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.928288459777832,0.6423168778419495,0.4506726861000061,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8231438398361206,0.4470940232276916,0.4276961088180542,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.6732659935951233,0.2411188334226608,1.1102899312973022,285.0092468261719,284.95001220703125,299.9086303710937,292.9297180175781,297.80792236328125,299.1969299316406,285.00848388671875,1.0,0.6927249431610107,0.3081035017967224,0.3081035017967224,1.0,1.0,-3.583338737487793,0.7968458533287048,2.786492824554444,-0.0090296203270554,0.9678057432174684,0.9678057432174684,0.0,241.50132751464844,248.0,58970.28515625,0.0,4103.71435546875,1.0,279.3422546386719,283.1029968261719,295.9034423828125,299.6445007324219,293.1499938964844,293.1499938964844,279.04998779296875,33382.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921046018600464,1.0,0.0,0.0,3.748748540878296,3.748773097991944,9.377043284075626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9113.2265625,0.0,1625.7164306640625,1895.4371337890625,0.0,3598.80859375,0.9257583618164062,1.0,0.0,3.0,1.0,0.0
17855100,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8015311360359192,0.4127112627029419,0.3759457170963287,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.9317584037780762,0.6504578590393066,0.6187466979026794,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.9272598028182985,0.6428933143615723,0.4513600766658783,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.8221678733825684,0.4470728933811188,0.4279373288154602,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.6723364591598511,0.2410512566566467,1.110786199569702,284.88006591796875,284.95001220703125,299.9091491699219,292.94598388671875,297.8058776855469,299.1943359375,284.87762451171875,1.0,0.6936051249504089,0.3082589507102966,0.3082589507102966,1.0,1.0,-3.5846991539001465,0.7977222204208374,2.7869768142700195,-0.0082910880446434,0.8802710175514221,0.8802710175514221,0.0,242.9590606689453,248.0,60037.5546875,0.0,4116.19189453125,1.0,279.0953674316406,282.95465087890625,295.9757385253906,299.8879089355469,293.1499938964844,293.1499938964844,279.04998779296875,37191.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270194172859192,1.0,0.0,0.0,3.7249269485473633,3.72495174407959,9.2582473598668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8854.8720703125,0.0,1627.2386474609375,1895.4371337890625,0.0,3653.791015625,0.9209142923355104,1.0,0.0,3.0,1.0,0.0
17855160,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.7995203137397766,0.4120911657810211,0.3754761219024658,297.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.9291579127311708,0.6496168971061707,0.6180652976036072,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9253248572349548,0.6432727575302124,0.4516839981079101,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8205609321594238,0.4468765258789062,0.4278595745563507,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.6708264946937561,0.2408602982759475,1.1104339361190796,284.8996887207031,284.95001220703125,299.90924072265625,292.96173095703125,297.8023986816406,299.1899108886719,284.9012451171875,1.0,0.6943287253379822,0.3084121346473694,0.3084121346473694,1.0,1.0,-3.5831902027130127,0.7977900505065918,2.785400152206421,-0.0077636488713324,0.8721625804901123,0.8721625804901123,0.0,244.84054565429688,251.0,59799.89453125,0.0,4123.73974609375,1.0,279.0570678710937,282.97381591796875,295.98223876953125,299.846923828125,293.1499938964844,293.1499938964844,279.3500061035156,38604.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289076328277588,1.0,0.0,0.0,3.647128343582153,3.647152900695801,8.875552452991542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8249.130859375,0.0,1549.448974609375,1895.4371337890625,0.0,3671.12451171875,0.9067162275314332,1.0,0.0,3.0,1.0,0.0
17855220,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.7971147298812866,0.4120739102363586,0.3752869367599487,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.9258198142051696,0.649199903011322,0.6174749135971069,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.9233983159065248,0.6454128623008728,0.453007161617279,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8186427354812622,0.4473775923252105,0.4282119870185852,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.6689775586128235,0.2409968972206115,1.110885500907898,285.00927734375,284.95001220703125,299.9079895019531,292.9915771484375,297.8037414550781,299.1919860839844,285.0085144042969,1.0,0.6959227323532104,0.3087184727191925,0.3087184727191925,1.0,1.0,-3.584801435470581,0.7992295622825623,2.785571813583374,-0.0066594057716429,0.9703219532966614,0.9703219532966614,0.0,247.6058959960937,254.0,59131.04296875,0.0,4144.9052734375,1.0,279.34234619140625,283.1034545898437,295.9659729003906,299.71923828125,293.1499938964844,293.1499938964844,279.04998779296875,33421.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200764894485474,1.0,0.0,0.0,3.7585911750793457,3.758615732192993,9.426347560292924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9148.48046875,0.0,1637.501953125,1895.4371337890625,0.0,3589.864501953125,0.928001880645752,1.0,0.0,3.0,1.0,0.0
17855280,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.7971147298812866,0.4120739102363586,0.3752869367599487,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.9258198142051696,0.649199903011322,0.6174749135971069,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.9233983159065248,0.6454128623008728,0.453007161617279,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8186427354812622,0.4473775923252105,0.4282119870185852,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.6689775586128235,0.2409968972206115,1.110885500907898,285.00927734375,284.95001220703125,299.9079895019531,292.9915771484375,297.8037414550781,299.1919860839844,285.0085144042969,1.0,0.6959227323532104,0.3087184727191925,0.3087184727191925,1.0,1.0,-3.584801435470581,0.7992295622825623,2.785571813583374,-0.0066594057716429,0.9703219532966614,0.9703219532966614,0.0,247.6058959960937,254.0,59131.04296875,0.0,4144.9052734375,1.0,279.34234619140625,283.1034545898437,295.9659729003906,299.71923828125,293.1499938964844,293.1499938964844,279.04998779296875,33421.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200764894485474,1.0,0.0,0.0,3.7585911750793457,3.758615732192993,9.426347560292924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9148.48046875,0.0,1637.501953125,1895.4371337890625,0.0,3589.864501953125,0.928001880645752,1.0,0.0,3.0,1.0,0.0
17855340,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.7939332723617554,0.4109721183776855,0.3747158348560333,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.9216116070747375,0.6476626396179199,0.6164968609809875,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.9205002188682556,0.6462265253067017,0.4539267420768738,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8160926103591919,0.4470999240875244,0.4283236861228943,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.6666335463523865,0.2407218366861343,1.110968828201294,284.89849853515625,284.95001220703125,299.9046630859375,293.0189819335937,297.7973327636719,299.1849365234375,284.9000244140625,1.0,0.6974756717681885,0.309024840593338,0.309024840593338,1.0,1.0,-3.584289789199829,0.8000653386116028,2.784224271774292,-0.0054441252723336,0.8734831213951111,0.8734831213951111,0.0,250.9472045898437,257.0,59951.3515625,0.0,4163.99169921875,1.0,279.056640625,282.97320556640625,296.0401916503906,299.9165344238281,293.1499938964844,293.1499938964844,279.3500061035156,38675.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280632138252258,1.0,0.0,0.0,3.656492710113525,3.656517267227173,8.921188623389753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8275.509765625,0.0,1560.4560546875,1895.4371337890625,0.0,3663.3759765625,0.9087578654289246,1.0,0.0,3.0,1.0,0.0
