time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17855400,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.7939332723617554,0.4109721183776855,0.3747158348560333,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.9216116070747375,0.6476626396179199,0.6164968609809875,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.9205002188682556,0.6462265253067017,0.4539267420768738,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8160926103591919,0.4470999240875244,0.4283236861228943,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.6666335463523865,0.2407218366861343,1.110968828201294,284.89849853515625,284.95001220703125,299.9046630859375,293.0189819335937,297.7973327636719,299.1849365234375,284.9000244140625,1.0,0.6974756717681885,0.309024840593338,0.309024840593338,1.0,1.0,-3.584289789199829,0.8000653386116028,2.784224271774292,-0.0054441252723336,0.8734831213951111,0.8734831213951111,0.0,250.9472045898437,257.0,59951.3515625,0.0,4163.99169921875,1.0,279.056640625,282.97320556640625,296.0401916503906,299.9165344238281,293.1499938964844,293.1499938964844,279.3500061035156,38675.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280632138252258,1.0,0.0,0.0,3.656492710113525,3.656517267227173,8.921188623389753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8275.509765625,0.0,1560.4560546875,1895.4371337890625,0.0,3663.3759765625,0.9087578654289246,1.0,0.0,3.0,1.0,0.0
17855460,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.7915729284286499,0.4109199941158294,0.3744867742061615,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.9183608889579772,0.6471760272979736,0.6158324480056763,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.9185951948165894,0.6482411026954651,0.4551531970500946,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.8141735196113586,0.4475457072257995,0.4286178350448608,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.6648456454277039,0.2408445477485656,1.1113427877426147,285.0091552734375,284.95001220703125,299.89910888671875,293.0436706542969,297.7976989746094,299.1869506835937,285.00799560546875,1.0,0.6990148425102234,0.3093404173851013,0.3093404173851013,1.0,1.0,-3.5854837894439697,0.801418662071228,2.7840652465820312,-0.0043643377721309,0.9721246957778932,0.9721246957778932,0.0,253.7181396484375,260.0,59260.44921875,0.0,4184.11328125,1.0,279.34326171875,283.1038818359375,296.0180358886719,299.781982421875,293.1499938964844,293.1499938964844,279.04998779296875,33414.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193005561828612,1.0,0.0,0.0,3.767832756042481,3.767857551574707,9.472760211792774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9179.966796875,0.0,1648.28662109375,1895.4371337890625,0.0,3582.7021484375,0.9298145771026612,1.0,0.0,3.0,1.0,0.0
17855520,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.7915729284286499,0.4109199941158294,0.3744867742061615,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.9183608889579772,0.6471760272979736,0.6158324480056763,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.9185951948165894,0.6482411026954651,0.4551531970500946,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.8141735196113586,0.4475457072257995,0.4286178350448608,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.6648456454277039,0.2408445477485656,1.1113427877426147,285.0091552734375,284.95001220703125,299.89910888671875,293.0436706542969,297.7976989746094,299.1869506835937,285.00799560546875,1.0,0.6990148425102234,0.3093404173851013,0.3093404173851013,1.0,1.0,-3.5854837894439697,0.801418662071228,2.7840652465820312,-0.0043643377721309,0.9721246957778932,0.9721246957778932,0.0,253.7181396484375,260.0,59260.44921875,0.0,4184.11328125,1.0,279.34326171875,283.1038818359375,296.0180358886719,299.781982421875,293.1499938964844,293.1499938964844,279.04998779296875,33414.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193005561828612,1.0,0.0,0.0,3.767832756042481,3.767857551574707,9.472760211792774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9179.966796875,0.0,1648.28662109375,1895.4371337890625,0.0,3582.7021484375,0.9298145771026612,1.0,0.0,3.0,1.0,0.0
17855580,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.7884828448295593,0.4097775816917419,0.3738879859447479,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.9143364429473876,0.6455658674240112,0.6147944331169128,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.9157885313034058,0.6489096283912659,0.4559832215309143,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8116378784179688,0.4472073316574096,0.4286793172359466,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.6626023650169373,0.240554928779602,1.1113775968551636,284.89764404296875,284.95001220703125,299.8910522460937,293.0653381347656,297.790283203125,299.179931640625,284.8992004394531,1.0,0.7005173563957214,0.3096559643745422,0.3096559643745422,1.0,1.0,-3.5846402645111084,0.8021917939186096,2.782448530197144,-0.0031618298962712,0.8744203448295593,0.8744203448295593,0.0,257.0531311035156,263.0,60065.73828125,0.0,4202.27978515625,1.0,279.0566101074219,282.973388671875,296.0871887207031,299.9731140136719,293.1499938964844,293.1499938964844,279.3500061035156,38710.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927448034286499,1.0,0.0,0.0,3.663205146789551,3.6632297039031982,8.953972496783535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8296.5908203125,0.0,1568.2633056640625,1895.4371337890625,0.0,3657.7275390625,0.9102681279182434,1.0,0.0,3.0,1.0,0.0
17855640,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.7884828448295593,0.4097775816917419,0.3738879859447479,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.9143364429473876,0.6455658674240112,0.6147944331169128,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.9157885313034058,0.6489096283912659,0.4559832215309143,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8116378784179688,0.4472073316574096,0.4286793172359466,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.6626023650169373,0.240554928779602,1.1113775968551636,284.89764404296875,284.95001220703125,299.8910522460937,293.0653381347656,297.790283203125,299.179931640625,284.8992004394531,1.0,0.7005173563957214,0.3096559643745422,0.3096559643745422,1.0,1.0,-3.5846402645111084,0.8021917939186096,2.782448530197144,-0.0031618298962712,0.8744203448295593,0.8744203448295593,0.0,257.0531311035156,263.0,60065.73828125,0.0,4202.27978515625,1.0,279.0566101074219,282.973388671875,296.0871887207031,299.9731140136719,293.1499938964844,293.1499938964844,279.3500061035156,38710.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927448034286499,1.0,0.0,0.0,3.663205146789551,3.6632297039031982,8.953972496783535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8296.5908203125,0.0,1568.2633056640625,1895.4371337890625,0.0,3657.7275390625,0.9102681279182434,1.0,0.0,3.0,1.0,0.0
17855700,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.7869800925254822,0.4096487760543823,0.3735661506652832,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.9123927354812622,0.6451889276504517,0.6142194271087646,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.9144529104232788,0.6497637629508972,0.4563793540000915,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.8103728294372559,0.4473227858543396,0.4286500811576843,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.661478579044342,0.2405514568090438,1.1111294031143188,285.01593017578125,284.95001220703125,299.88604736328125,293.074951171875,297.7892761230469,299.1800231933594,285.0175476074219,1.0,0.7011914253234863,0.3098137676715851,0.3098137676715851,1.0,1.0,-3.5836968421936035,0.8024374842643738,2.781259298324585,-0.0027441927231848,0.9561442732810974,0.9561442732810974,0.0,258.6424865722656,263.0,59185.78125,0.0,4209.513671875,1.0,279.3019104003906,283.1091613769531,296.04217529296875,299.7691955566406,293.1499938964844,293.1499938964844,279.3500061035156,34277.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212116599082948,1.0,0.0,0.0,3.70850133895874,3.7085256576538086,9.176776529784548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8562.3232421875,0.0,1586.138427734375,1895.4371337890625,0.0,3600.3359375,0.9187023043632508,1.0,0.0,3.0,1.0,0.0
17855760,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.7861666679382324,0.4096810817718506,0.3736183643341064,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.9112253189086914,0.6450012922286987,0.6140571236610413,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.913908302783966,0.6507711410522461,0.4571037590503692,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8096953630447388,0.4475906491279602,0.4289146065711975,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.6608745455741882,0.2406624108552932,1.1116851568222046,285.00897216796875,284.95001220703125,299.8803405761719,293.0837097167969,297.7893371582031,299.1817626953125,285.0078125,1.0,0.7020026445388794,0.3099644184112549,0.3099644184112549,1.0,1.0,-3.5854196548461914,0.8034096360206604,2.782010078430176,-0.0021532590035349,0.9730334281921388,0.9730334281921388,0.0,259.83111572265625,266.0,59348.859375,0.0,4221.3583984375,1.0,279.3434143066406,283.1049499511719,296.0587158203125,299.8305969238281,293.1499938964844,293.1499938964844,279.04998779296875,33445.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188665747642516,1.0,0.0,0.0,3.772608995437622,3.7726337909698486,9.49679076711618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9201.23046875,0.0,1654.1510009765625,1895.4371337890625,0.0,3578.69482421875,0.9309499859809875,1.0,0.0,3.0,1.0,0.0
17855820,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.7831571698188782,0.4084992408752441,0.3729867935180664,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.9074417352676392,0.6433181166648865,0.612952709197998,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.9111816883087158,0.6512607932090759,0.4578186869621277,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8071351051330566,0.4471907019615173,0.4289205372333526,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.6587204337120056,0.2403590828180313,1.1116644144058228,284.8970031738281,284.95001220703125,299.8667297363281,293.09844970703125,297.7806396484375,299.1747131347656,284.8985595703125,1.0,0.7034507989883423,0.3102657794952392,0.3102657794952392,1.0,1.0,-3.5841848850250244,0.8040273785591125,2.7801575660705566,-0.0010459434706717,0.8746383190155029,0.8746383190155029,0.0,263.1650085449219,269.0,60134.94921875,0.0,4238.46923828125,1.0,279.0565795898437,282.9742431640625,296.1210021972656,300.0138244628906,293.1499938964844,293.1499938964844,279.3500061035156,38753.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271489977836608,1.0,0.0,0.0,3.666588068008423,3.6666126251220703,8.970517910711351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8310.5751953125,0.0,1572.3983154296875,1895.4371337890625,0.0,3654.9814453125,0.9110496044158936,1.0,0.0,3.0,1.0,0.0
17855880,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.7831571698188782,0.4084992408752441,0.3729867935180664,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.9074417352676392,0.6433181166648865,0.612952709197998,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.9111816883087158,0.6512607932090759,0.4578186869621277,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8071351051330566,0.4471907019615173,0.4289205372333526,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.6587204337120056,0.2403590828180313,1.1116644144058228,284.8970031738281,284.95001220703125,299.8667297363281,293.09844970703125,297.7806396484375,299.1747131347656,284.8985595703125,1.0,0.7034507989883423,0.3102657794952392,0.3102657794952392,1.0,1.0,-3.5841848850250244,0.8040273785591125,2.7801575660705566,-0.0010459434706717,0.8746383190155029,0.8746383190155029,0.0,263.1650085449219,269.0,60134.94921875,0.0,4238.46923828125,1.0,279.0565795898437,282.9742431640625,296.1210021972656,300.0138244628906,293.1499938964844,293.1499938964844,279.3500061035156,38753.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271489977836608,1.0,0.0,0.0,3.666588068008423,3.6666126251220703,8.970517910711351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8310.5751953125,0.0,1572.3983154296875,1895.4371337890625,0.0,3654.9814453125,0.9110496044158936,1.0,0.0,3.0,1.0,0.0
17855940,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.7809024453163147,0.4083589017391205,0.3726865947246551,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.9045493006706238,0.6426754593849182,0.6121518611907959,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.9093401432037354,0.6529313921928406,0.4588151574134826,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.8051598072052002,0.4475115239620209,0.429103285074234,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.6570626497268677,0.2404532432556152,1.1119276285171509,285.0079345703125,284.95001220703125,299.8500061035156,293.1093444824219,297.7781677246094,299.17626953125,285.00714111328125,1.0,0.7048816680908203,0.3105671107769012,0.3105671107769012,1.0,1.0,-3.584585428237915,0.805115282535553,2.779470205307007,-0.000107349071186,0.9726051688194276,0.9726051688194276,0.0,265.93896484375,272.0,59393.765625,0.0,4256.52001953125,1.0,279.34246826171875,283.1058959960937,296.08624267578125,299.8634948730469,293.1499938964844,293.1499938964844,279.04998779296875,33546.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918816089630127,1.0,0.0,0.0,3.7729358673095694,3.772960662841797,9.4984363840922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9210.3671875,0.0,1655.317138671875,1895.4371337890625,0.0,3578.228759765625,0.9313181638717652,1.0,0.0,3.0,1.0,0.0
17856000,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.7809024453163147,0.4083589017391205,0.3726865947246551,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.9045493006706238,0.6426754593849182,0.6121518611907959,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.9093401432037354,0.6529313921928406,0.4588151574134826,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.8051598072052002,0.4475115239620209,0.429103285074234,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.6570626497268677,0.2404532432556152,1.1119276285171509,285.0079345703125,284.95001220703125,299.8500061035156,293.1093444824219,297.7781677246094,299.17626953125,285.00714111328125,1.0,0.7048816680908203,0.3105671107769012,0.3105671107769012,1.0,1.0,-3.584585428237915,0.805115282535553,2.779470205307007,-0.000107349071186,0.9726051688194276,0.9726051688194276,0.0,265.93896484375,272.0,59393.765625,0.0,4256.52001953125,1.0,279.34246826171875,283.1058959960937,296.08624267578125,299.8634948730469,293.1499938964844,293.1499938964844,279.04998779296875,33546.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918816089630127,1.0,0.0,0.0,3.7729358673095694,3.772960662841797,9.4984363840922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9210.3671875,0.0,1655.317138671875,1895.4371337890625,0.0,3578.228759765625,0.9313181638717652,1.0,0.0,3.0,1.0,0.0
17856060,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.7779523730278015,0.4071338176727295,0.3720096349716186,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.901046097278595,0.6409165263175964,0.6109685301780701,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.9066808223724364,0.6532185077667236,0.4593861997127533,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8025653958320618,0.4470460712909698,0.4290437996387481,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.6549804210662842,0.2401354908943176,1.111835479736328,284.8967590332031,284.95001220703125,299.8315124511719,293.1181640625,297.76904296875,299.1692199707031,284.8983154296875,1.0,0.7062704563140869,0.3108464777469635,0.3108464777469635,1.0,1.0,-3.5828630924224854,0.8055272102355957,2.7773358821868896,0.0008773849112913,0.8743253350257874,0.8743253350257874,0.0,269.2835998535156,275.0,60164.15625,0.0,4272.3798828125,1.0,279.0565490722656,282.97589111328125,296.14068603515625,300.037353515625,293.1499938964844,293.1499938964844,279.3500061035156,38791.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270661473274232,1.0,0.0,0.0,3.666769981384277,3.666794776916504,8.9714086470849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8317.7626953125,0.0,1572.8885498046875,1895.4371337890625,0.0,3654.220458984375,0.911125421524048,1.0,0.0,3.0,1.0,0.0
17856120,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.7779523730278015,0.4071338176727295,0.3720096349716186,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.901046097278595,0.6409165263175964,0.6109685301780701,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.9066808223724364,0.6532185077667236,0.4593861997127533,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8025653958320618,0.4470460712909698,0.4290437996387481,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.6549804210662842,0.2401354908943176,1.111835479736328,284.8967590332031,284.95001220703125,299.8315124511719,293.1181640625,297.76904296875,299.1692199707031,284.8983154296875,1.0,0.7062704563140869,0.3108464777469635,0.3108464777469635,1.0,1.0,-3.5828630924224854,0.8055272102355957,2.7773358821868896,0.0008773849112913,0.8743253350257874,0.8743253350257874,0.0,269.2835998535156,275.0,60164.15625,0.0,4272.3798828125,1.0,279.0565490722656,282.97589111328125,296.14068603515625,300.037353515625,293.1499938964844,293.1499938964844,279.3500061035156,38791.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270661473274232,1.0,0.0,0.0,3.666769981384277,3.666794776916504,8.9714086470849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8317.7626953125,0.0,1572.8885498046875,1895.4371337890625,0.0,3654.220458984375,0.911125421524048,1.0,0.0,3.0,1.0,0.0
17856180,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.7757508158683777,0.4069498479366302,0.3716720342636108,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8983065485954285,0.6401990056037903,0.6100995540618896,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.9048864841461182,0.654697597026825,0.4602485597133636,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.8006024360656738,0.4473032355308532,0.4291679859161377,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.6533852815628052,0.2402175217866897,1.112047553062439,285.0077209472656,284.95001220703125,299.8127136230469,293.1268310546875,297.7665405273437,299.1705322265625,285.0069274902344,1.0,0.7076442241668701,0.3111258745193481,0.3111258745193481,1.0,1.0,-3.58284330368042,0.8064261674880981,2.776417016983032,0.0017067444277927,0.972161591053009,0.972161591053009,0.0,272.0563659667969,278.0,59417.76953125,0.0,4289.2978515625,1.0,279.34246826171875,283.1077575683594,296.1029357910156,299.8824462890625,293.1499938964844,293.1499938964844,279.04998779296875,33564.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185724258422852,1.0,0.0,0.0,3.772557497024536,3.772582292556762,9.496531561126176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9217.103515625,0.0,1655.0047607421875,1895.4371337890625,0.0,3575.97802734375,0.9312458634376526,1.0,0.0,3.0,1.0,0.0
17856240,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.7757508158683777,0.4069498479366302,0.3716720342636108,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8983065485954285,0.6401990056037903,0.6100995540618896,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.9048864841461182,0.654697597026825,0.4602485597133636,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.8006024360656738,0.4473032355308532,0.4291679859161377,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.6533852815628052,0.2402175217866897,1.112047553062439,285.0077209472656,284.95001220703125,299.8127136230469,293.1268310546875,297.7665405273437,299.1705322265625,285.0069274902344,1.0,0.7076442241668701,0.3111258745193481,0.3111258745193481,1.0,1.0,-3.58284330368042,0.8064261674880981,2.776417016983032,0.0017067444277927,0.972161591053009,0.972161591053009,0.0,272.0563659667969,278.0,59417.76953125,0.0,4289.2978515625,1.0,279.34246826171875,283.1077575683594,296.1029357910156,299.8824462890625,293.1499938964844,293.1499938964844,279.04998779296875,33564.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185724258422852,1.0,0.0,0.0,3.772557497024536,3.772582292556762,9.496531561126176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9217.103515625,0.0,1655.0047607421875,1895.4371337890625,0.0,3575.97802734375,0.9312458634376526,1.0,0.0,3.0,1.0,0.0
17856300,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.7746440172195435,0.4064107835292816,0.3715165853500366,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.8969331979751587,0.6393961906433105,0.6096990704536438,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.9039666652679444,0.6548579931259155,0.4606614708900451,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.7996267080307007,0.4471286833286285,0.4292703866958618,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.6526249051094055,0.2401157319545745,1.1124043464660645,284.8775939941406,284.95001220703125,299.8031921386719,293.1311340332031,297.7627258300781,299.1679992675781,284.8750915527344,1.0,0.7083886861801147,0.3112655580043793,0.3112655580043793,1.0,1.0,-3.583230972290039,0.8069823980331421,2.7762486934661865,0.002285522641614,0.88332599401474,0.88332599401474,0.0,273.5150756835937,278.0,60458.81640625,0.0,4299.2490234375,1.0,279.0948791503906,282.9588317871094,296.162353515625,300.1112060546875,293.1499938964844,293.1499938964844,279.04998779296875,37328.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246515035629272,1.0,0.0,0.0,3.746474027633667,3.746499300003052,9.3656677790932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8945.4921875,0.0,1653.377685546875,1895.4371337890625,0.0,3632.02197265625,0.9258452653884888,1.0,0.0,3.0,1.0,0.0
17856360,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.7728801369667053,0.4056856334209442,0.3709584176540375,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8948919177055359,0.6383728981018066,0.6088500618934631,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.902350664138794,0.6547960638999939,0.4606890976428985,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.798049807548523,0.4467749893665313,0.4290485680103302,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.6513863801956177,0.2398890554904937,1.1119049787521362,284.8970947265625,284.95001220703125,299.79364013671875,293.1354064941406,297.7574768066406,299.1636962890625,284.8986511230469,1.0,0.7089764475822449,0.3114084303379059,0.3114084303379059,1.0,1.0,-3.58070707321167,0.8067280650138855,2.7739791870117188,0.0026635420508682,0.8742587566375732,0.8742587566375732,0.0,275.3971862792969,281.0,60184.21484375,0.0,4304.00390625,1.0,279.0569152832031,282.9784851074219,296.1570129394531,300.0552062988281,293.1499938964844,293.1499938964844,279.3500061035156,38760.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266230463981628,1.0,0.0,0.0,3.665904521942138,3.665929079055786,8.967173243945581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8324.0029296875,0.0,1571.6798095703125,1895.4371337890625,0.0,3650.149658203125,0.9109992980957032,1.0,0.0,3.0,1.0,0.0
17856420,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.7707316875457764,0.4054539799690246,0.3705824613571167,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.892198383808136,0.6375812888145447,0.607916533946991,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.9006008505821228,0.6560913324356079,0.4614244103431701,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.7961099743843079,0.4469658136367798,0.4291138350963592,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.6498528718948364,0.2399593740701675,1.112074375152588,285.0074157714844,284.95001220703125,299.7742919921875,293.143798828125,297.7547302246094,299.1648864746094,285.0066223144531,1.0,0.7102961540222168,0.3116942048072815,0.3116942048072815,1.0,1.0,-3.5802886486053467,0.8075348138809204,2.772753953933716,0.0034829683136194,0.9716363549232484,0.9716363549232484,0.0,278.16864013671875,284.0,59433.41015625,0.0,4319.8349609375,1.0,279.34246826171875,283.1097717285156,296.1196594238281,299.9004821777344,293.1499938964844,293.1499938964844,279.04998779296875,33571.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181077480316162,1.0,0.0,0.0,3.7715444564819336,3.77156925201416,9.491432138020172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9222.859375,0.0,1653.8675537109375,1895.4371337890625,0.0,3571.68505859375,0.931019365787506,1.0,0.0,3.0,1.0,0.0
17856480,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.7707316875457764,0.4054539799690246,0.3705824613571167,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.892198383808136,0.6375812888145447,0.607916533946991,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.9006008505821228,0.6560913324356079,0.4614244103431701,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.7961099743843079,0.4469658136367798,0.4291138350963592,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.6498528718948364,0.2399593740701675,1.112074375152588,285.0074157714844,284.95001220703125,299.7742919921875,293.143798828125,297.7547302246094,299.1648864746094,285.0066223144531,1.0,0.7102961540222168,0.3116942048072815,0.3116942048072815,1.0,1.0,-3.5802886486053467,0.8075348138809204,2.772753953933716,0.0034829683136194,0.9716363549232484,0.9716363549232484,0.0,278.16864013671875,284.0,59433.41015625,0.0,4319.8349609375,1.0,279.34246826171875,283.1097717285156,296.1196594238281,299.9004821777344,293.1499938964844,293.1499938964844,279.04998779296875,33571.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181077480316162,1.0,0.0,0.0,3.7715444564819336,3.77156925201416,9.491432138020172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9222.859375,0.0,1653.8675537109375,1895.4371337890625,0.0,3571.68505859375,0.931019365787506,1.0,0.0,3.0,1.0,0.0
17856540,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.7679354548454285,0.4041438698768616,0.3698292970657348,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.88885098695755,0.635685384273529,0.6066021919250488,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8980945944786072,0.6560055613517761,0.4617408812046051,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.7935952544212341,0.4463701248168945,0.4289326965808868,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.647930920124054,0.239618644118309,1.1118830442428589,284.8968505859375,284.95001220703125,299.7547302246094,293.15203857421875,297.7457580566406,299.1583251953125,284.8984069824219,1.0,0.7115744352340698,0.3119799494743347,0.3119799494743347,1.0,1.0,-3.577744960784912,0.8077312111854553,2.7700138092041016,0.0044186301529407,0.8735935688018799,0.8735935688018799,0.0,281.5088806152344,287.0,60192.14453125,0.0,4333.41357421875,1.0,279.0565795898437,282.9806213378906,296.17364501953125,300.0726318359375,293.1499938964844,293.1499938964844,279.3500061035156,38815.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261558651924132,1.0,0.0,0.0,3.664086818695069,3.664111614227295,8.958284070104128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8328.0751953125,0.0,1570.0452880859375,1895.4371337890625,0.0,3645.856201171875,0.9105523824691772,1.0,0.0,3.0,1.0,0.0
17856600,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.7679354548454285,0.4041438698768616,0.3698292970657348,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.88885098695755,0.635685384273529,0.6066021919250488,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8980945944786072,0.6560055613517761,0.4617408812046051,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.7935952544212341,0.4463701248168945,0.4289326965808868,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.647930920124054,0.239618644118309,1.1118830442428589,284.8968505859375,284.95001220703125,299.7547302246094,293.15203857421875,297.7457580566406,299.1583251953125,284.8984069824219,1.0,0.7115744352340698,0.3119799494743347,0.3119799494743347,1.0,1.0,-3.577744960784912,0.8077312111854553,2.7700138092041016,0.0044186301529407,0.8735935688018799,0.8735935688018799,0.0,281.5088806152344,287.0,60192.14453125,0.0,4333.41357421875,1.0,279.0565795898437,282.9806213378906,296.17364501953125,300.0726318359375,293.1499938964844,293.1499938964844,279.3500061035156,38815.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261558651924132,1.0,0.0,0.0,3.664086818695069,3.664111614227295,8.958284070104128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8328.0751953125,0.0,1570.0452880859375,1895.4371337890625,0.0,3645.856201171875,0.9105523824691772,1.0,0.0,3.0,1.0,0.0
17856660,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.7658374905586243,0.4038674533367157,0.3694126904010772,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.8862044811248779,0.6348257660865784,0.6056047081947327,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8963267803192139,0.6571308970451355,0.4623545110225677,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.7916762828826904,0.4464959502220154,0.4289364516735077,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.6464534997940063,0.2396780401468277,1.1120033264160156,285.0071105957031,284.95001220703125,299.73492431640625,293.1600952148437,297.74285888671875,299.1594543457031,285.0063171386719,1.0,0.71284019947052,0.3122832477092743,0.3122832477092743,1.0,1.0,-3.576920986175537,0.8084774613380432,2.7684435844421387,0.0052603455260396,0.9708141684532166,0.9708141684532166,0.0,284.2789001464844,290.0,59438.80859375,0.0,4348.12939453125,1.0,279.3424377441406,283.1120300292969,296.1358337402344,299.9173278808594,293.1499938964844,293.1499938964844,279.04998779296875,33579.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917606770992279,1.0,0.0,0.0,3.7696049213409424,3.769629716873169,9.48167269143596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9227.095703125,0.0,1651.644287109375,1895.4371337890625,0.0,3567.055908203125,0.9305872917175292,1.0,0.0,3.0,1.0,0.0
17856720,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.7658374905586243,0.4038674533367157,0.3694126904010772,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.8862044811248779,0.6348257660865784,0.6056047081947327,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8963267803192139,0.6571308970451355,0.4623545110225677,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.7916762828826904,0.4464959502220154,0.4289364516735077,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.6464534997940063,0.2396780401468277,1.1120033264160156,285.0071105957031,284.95001220703125,299.73492431640625,293.1600952148437,297.74285888671875,299.1594543457031,285.0063171386719,1.0,0.71284019947052,0.3122832477092743,0.3122832477092743,1.0,1.0,-3.576920986175537,0.8084774613380432,2.7684435844421387,0.0052603455260396,0.9708141684532166,0.9708141684532166,0.0,284.2789001464844,290.0,59438.80859375,0.0,4348.12939453125,1.0,279.3424377441406,283.1120300292969,296.1358337402344,299.9173278808594,293.1499938964844,293.1499938964844,279.04998779296875,33579.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917606770992279,1.0,0.0,0.0,3.7696049213409424,3.769629716873169,9.48167269143596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9227.095703125,0.0,1651.644287109375,1895.4371337890625,0.0,3567.055908203125,0.9305872917175292,1.0,0.0,3.0,1.0,0.0
17856780,297.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.7631199359893799,0.4025168716907501,0.3686226606369018,297.0539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8829326629638672,0.6328690648078918,0.6042313575744629,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.893830418586731,0.6568762063980103,0.4625559449195862,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.789203941822052,0.4458370506763458,0.4286954998970032,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.6446073055267334,0.2393276393413543,1.1117682456970217,284.8970031738281,284.95001220703125,299.7149353027344,293.1679077148437,297.7341613769531,299.1533203125,284.8985290527344,1.0,0.7140668630599976,0.3125865161418915,0.3125865161418915,1.0,1.0,-3.5739991664886475,0.8086215853691101,2.7653775215148926,0.0062216506339609,0.8729974627494812,0.8729974627494812,0.0,287.6139831542969,293.0,60191.328125,0.0,4360.6240234375,1.0,279.0565795898437,282.98345947265625,296.1894226074219,300.08868408203125,293.1499938964844,293.1499938964844,279.3500061035156,38825.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256312847137452,1.0,0.0,0.0,3.661423444747925,3.661448240280152,8.945265221882437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8331.6875,0.0,1567.124267578125,1895.4371337890625,0.0,3641.033447265625,0.9099724888801576,1.0,0.0,3.0,1.0,0.0
17856840,297.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.7631199359893799,0.4025168716907501,0.3686226606369018,297.0539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8829326629638672,0.6328690648078918,0.6042313575744629,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.893830418586731,0.6568762063980103,0.4625559449195862,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.789203941822052,0.4458370506763458,0.4286954998970032,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.6446073055267334,0.2393276393413543,1.1117682456970217,284.8970031738281,284.95001220703125,299.7149353027344,293.1679077148437,297.7341613769531,299.1533203125,284.8985290527344,1.0,0.7140668630599976,0.3125865161418915,0.3125865161418915,1.0,1.0,-3.5739991664886475,0.8086215853691101,2.7653775215148926,0.0062216506339609,0.8729974627494812,0.8729974627494812,0.0,287.6139831542969,293.0,60191.328125,0.0,4360.6240234375,1.0,279.0565795898437,282.98345947265625,296.1894226074219,300.08868408203125,293.1499938964844,293.1499938964844,279.3500061035156,38825.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256312847137452,1.0,0.0,0.0,3.661423444747925,3.661448240280152,8.945265221882437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8331.6875,0.0,1567.124267578125,1895.4371337890625,0.0,3641.033447265625,0.9099724888801576,1.0,0.0,3.0,1.0,0.0
17856900,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.7618023157119751,0.4022773206233978,0.3682078719139099,297.0545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.8813351392745972,0.6323156952857971,0.6034982204437256,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8926242589950562,0.657272219657898,0.46263188123703,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.7879853248596191,0.4457940459251404,0.4285200238227844,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.6436816453933716,0.2392959147691726,1.111401915550232,285.0148620605469,284.95001220703125,299.7048645019531,293.1717529296875,297.7320251464844,299.1531066894531,285.01641845703125,1.0,0.714606523513794,0.3127381801605224,0.3127381801605224,1.0,1.0,-3.572050333023072,0.8085606694221497,2.763489484786988,0.0065252874046564,0.954174280166626,0.954174280166626,0.0,289.1975402832031,293.0,59295.078125,0.0,4365.05322265625,1.0,279.3018493652344,283.1190795898437,296.13885498046875,299.87744140625,293.1499938964844,293.1499938964844,279.3500061035156,34345.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193947315216064,1.0,0.0,0.0,3.7057836055755615,3.705807685852051,9.1633313559214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8595.9619140625,0.0,1583.5489501953125,1895.4371337890625,0.0,3583.57177734375,0.9181504845619202,1.0,0.0,3.0,1.0,0.0
17856960,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.7610647082328796,0.4021958410739898,0.3681613802909851,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.8803290128707886,0.6319450736045837,0.6031691431999207,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.8920400738716125,0.6578396558761597,0.4630490243434906,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.787300169467926,0.4458989202976227,0.4286359548568725,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.6431782841682434,0.2393770366907119,1.1118381023406982,285.0071105957031,284.95001220703125,299.6947631835937,293.175537109375,297.7311096191406,299.1544494628906,285.00592041015625,1.0,0.7152814865112305,0.3128867745399475,0.3128867745399475,1.0,1.0,-3.5727615356445312,0.8092423677444458,2.763519287109375,0.0070224506780505,0.9700210690498352,0.9700210690498352,0.0,290.3886413574219,296.0,59436.8515625,0.0,4374.232421875,1.0,279.3433837890625,283.114501953125,296.1504211425781,299.93231201171875,293.1499938964844,293.1499938964844,279.04998779296875,33521.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170377850532532,1.0,0.0,0.0,3.768586397171021,3.768610954284668,9.476548825659848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9233.0849609375,0.0,1650.000732421875,1895.4371337890625,0.0,3561.79638671875,0.9300870895385742,1.0,0.0,3.0,1.0,0.0
17857020,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.7589971423149109,0.4010427892208099,0.3675617277622223,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.8778059482574463,0.6302831172943115,0.6020815372467041,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.8901159763336182,0.6574971079826355,0.4632090926170349,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.7854008674621582,0.4453118741512298,0.4284594357013702,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.6417965888977051,0.239091619849205,1.1118100881576538,284.8870849609375,284.95001220703125,299.6779479980469,293.181640625,297.72418212890625,299.1498107910156,284.8896484375,1.0,0.716294527053833,0.3131327033042907,0.3131327033042907,1.0,1.0,-3.5706896781921387,0.8094408512115479,2.761248826980591,0.007843978703022,0.8721907734870911,0.8721907734870911,0.0,293.06744384765625,296.0,60239.265625,0.0,4384.97607421875,1.0,279.0628662109375,282.97808837890625,296.21014404296875,300.1235656738281,293.1499938964844,293.1499938964844,279.04998779296875,39077.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924942135810852,1.0,0.0,0.0,3.6741819381713854,3.674206733703613,9.007714538711298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8858.80078125,0.0,1583.4197998046875,1895.4371337890625,0.0,3634.695556640625,0.9126917719841005,1.0,0.0,3.0,1.0,0.0
17857080,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.7584428787231445,0.4008142650127411,0.3673465847969055,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8771539926528931,0.6299399733543396,0.601751983165741,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.889578640460968,0.657438337802887,0.463154137134552,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.7848871946334839,0.4451844692230224,0.4283442199230194,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.6414147615432739,0.2390211373567581,1.111579179763794,284.8969116210937,284.95001220703125,299.6744384765625,293.1828918457031,297.7227478027344,299.1488647460937,284.8985900878906,1.0,0.7164614200592041,0.3131839632987976,0.3131839632987976,1.0,1.0,-3.569551467895508,0.8092830777168274,2.760268211364746,0.0079395119100809,0.8723453283309937,0.8723453283309937,0.0,293.7039794921875,299.0,60183.42578125,0.0,4385.79052734375,1.0,279.0573425292969,282.98651123046875,296.2041931152344,300.10382080078125,293.1499938964844,293.1499938964844,279.3500061035156,38790.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250278472900392,1.0,0.0,0.0,3.658599138259888,3.658623695373535,8.931469892559107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8335.0927734375,0.0,1563.6859130859375,1895.4371337890625,0.0,3635.484130859375,0.9093588590621948,1.0,0.0,3.0,1.0,0.0
17857140,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.7564489841461182,0.4004457890987396,0.3668549656867981,297.0517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8746157884597778,0.6289527416229248,0.6006437540054321,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.8877946734428406,0.6582545042037964,0.4635512232780456,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.7830180525779724,0.4451832175254822,0.4282344579696655,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.6400451064109802,0.2390617728233337,1.1116344928741455,285.0062866210937,284.95001220703125,299.65399169921875,293.19000244140625,297.7196350097656,299.1500244140625,285.0054931640625,1.0,0.717634379863739,0.3134811818599701,0.3134811818599701,1.0,1.0,-3.5680291652679443,0.8098110556602478,2.758218050003052,0.0087120430544018,0.968795359134674,0.968795359134674,0.0,296.4716796875,302.0,59429.9453125,0.0,4398.56201171875,1.0,279.3424072265625,283.1169128417969,296.1660461425781,299.9477844238281,293.1499938964844,293.1499938964844,279.04998779296875,33585.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165669083595276,1.0,0.0,0.0,3.7641427516937256,3.764167547225952,9.454214477955248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9232.5771484375,0.0,1645.2698974609375,1895.4371337890625,0.0,3557.4423828125,0.9293562173843384,1.0,0.0,3.0,1.0,0.0
17857200,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.7564489841461182,0.4004457890987396,0.3668549656867981,297.0517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8746157884597778,0.6289527416229248,0.6006437540054321,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.8877946734428406,0.6582545042037964,0.4635512232780456,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.7830180525779724,0.4451832175254822,0.4282344579696655,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.6400451064109802,0.2390617728233337,1.1116344928741455,285.0062866210937,284.95001220703125,299.65399169921875,293.19000244140625,297.7196350097656,299.1500244140625,285.0054931640625,1.0,0.717634379863739,0.3134811818599701,0.3134811818599701,1.0,1.0,-3.5680291652679443,0.8098110556602478,2.758218050003052,0.0087120430544018,0.968795359134674,0.968795359134674,0.0,296.4716796875,302.0,59429.9453125,0.0,4398.56201171875,1.0,279.3424072265625,283.1169128417969,296.1660461425781,299.9477844238281,293.1499938964844,293.1499938964844,279.04998779296875,33585.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165669083595276,1.0,0.0,0.0,3.7641427516937256,3.764167547225952,9.454214477955248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9232.5771484375,0.0,1645.2698974609375,1895.4371337890625,0.0,3557.4423828125,0.9293562173843384,1.0,0.0,3.0,1.0,0.0
