time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17857260,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.7538818120956421,0.3990186154842376,0.365992784500122,297.04351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8715002536773682,0.6268873810768127,0.5991625785827637,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8853319883346558,0.6576913595199585,0.4635485112667084,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.780630886554718,0.4444043338298797,0.4278782904148102,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.638334333896637,0.2386975139379501,1.1113264560699463,284.8973083496094,284.95001220703125,299.6334228515625,293.19683837890625,297.7115478515625,299.14501953125,284.8988342285156,1.0,0.7187696099281311,0.3137624859809875,0.3137624859809875,1.0,1.0,-3.5644185543060303,0.8096862435340881,2.754732370376587,0.0095473732799291,0.871489942073822,0.871489942073822,0.0,299.7994384765625,305.0,60169.83203125,0.0,4409.07470703125,1.0,279.056640625,282.9897155761719,296.21832275390625,300.1169128417969,293.1499938964844,293.1499938964844,279.3500061035156,38845.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245801568031312,1.0,0.0,0.0,3.6543703079223633,3.6543948650360094,8.910834594644257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8336.4716796875,0.0,1559.351806640625,1895.4371337890625,0.0,3631.365478515625,0.9084300994873048,1.0,0.0,3.0,1.0,0.0
17857320,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.7538818120956421,0.3990186154842376,0.365992784500122,297.04351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8715002536773682,0.6268873810768127,0.5991625785827637,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8853319883346558,0.6576913595199585,0.4635485112667084,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.780630886554718,0.4444043338298797,0.4278782904148102,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.638334333896637,0.2386975139379501,1.1113264560699463,284.8973083496094,284.95001220703125,299.6334228515625,293.19683837890625,297.7115478515625,299.14501953125,284.8988342285156,1.0,0.7187696099281311,0.3137624859809875,0.3137624859809875,1.0,1.0,-3.5644185543060303,0.8096862435340881,2.754732370376587,0.0095473732799291,0.871489942073822,0.871489942073822,0.0,299.7994384765625,305.0,60169.83203125,0.0,4409.07470703125,1.0,279.056640625,282.9897155761719,296.21832275390625,300.1169128417969,293.1499938964844,293.1499938964844,279.3500061035156,38845.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245801568031312,1.0,0.0,0.0,3.6543703079223633,3.6543948650360094,8.910834594644257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8336.4716796875,0.0,1559.351806640625,1895.4371337890625,0.0,3631.365478515625,0.9084300994873048,1.0,0.0,3.0,1.0,0.0
17857380,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.7519463896751404,0.3986170291900635,0.365469753742218,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8690275549888611,0.6258523464202881,0.59800785779953,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.883534848690033,0.6583325266838074,0.4638194143772125,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.7787951827049255,0.4443497359752655,0.4277163743972778,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.6370236873626709,0.2387424707412719,1.1113921403884888,285.00604248046875,284.95001220703125,299.6127624511719,293.2033996582031,297.7084655761719,299.1463623046875,285.0052185058594,1.0,0.7199004292488098,0.3140438199043274,0.3140438199043274,1.0,1.0,-3.5626001358032227,0.810077428817749,2.7525227069854736,0.010242928750813,0.967458188533783,0.967458188533783,0.0,302.5578918457031,308.0,59414.765625,0.0,4420.9599609375,1.0,279.3423767089844,283.1197509765625,296.1792907714844,299.9603881835937,293.1499938964844,293.1499938964844,279.04998779296875,33587.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160650968551636,1.0,0.0,0.0,3.7603161334991455,3.760340690612793,9.435001970814484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9233.4013671875,0.0,1640.80126953125,1895.4371337890625,0.0,3552.80126953125,0.9284926056861876,1.0,0.0,3.0,1.0,0.0
17857440,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.7519463896751404,0.3986170291900635,0.365469753742218,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8690275549888611,0.6258523464202881,0.59800785779953,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.883534848690033,0.6583325266838074,0.4638194143772125,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.7787951827049255,0.4443497359752655,0.4277163743972778,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.6370236873626709,0.2387424707412719,1.1113921403884888,285.00604248046875,284.95001220703125,299.6127624511719,293.2033996582031,297.7084655761719,299.1463623046875,285.0052185058594,1.0,0.7199004292488098,0.3140438199043274,0.3140438199043274,1.0,1.0,-3.5626001358032227,0.810077428817749,2.7525227069854736,0.010242928750813,0.967458188533783,0.967458188533783,0.0,302.5578918457031,308.0,59414.765625,0.0,4420.9599609375,1.0,279.3423767089844,283.1197509765625,296.1792907714844,299.9603881835937,293.1499938964844,293.1499938964844,279.04998779296875,33587.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160650968551636,1.0,0.0,0.0,3.7603161334991455,3.760340690612793,9.435001970814484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9233.4013671875,0.0,1640.80126953125,1895.4371337890625,0.0,3552.80126953125,0.9284926056861876,1.0,0.0,3.0,1.0,0.0
17857500,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.7509750127792358,0.3979778885841369,0.3652209043502807,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8677913546562195,0.6249012351036072,0.5974619388580322,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8826196789741516,0.658092200756073,0.4639594256877899,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.7778839468955994,0.4440198540687561,0.427672415971756,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.6364002823829651,0.2386217564344406,1.111666202545166,284.8765869140625,284.95001220703125,299.6024169921875,293.20654296875,297.70526123046875,299.1449279785156,284.8742370605469,1.0,0.7205243110656738,0.3141844570636749,0.3141844570636749,1.0,1.0,-3.56209659576416,0.810382604598999,2.751713991165161,0.010755006223917,0.8785958886146545,0.8785958886146545,0.0,304.0111389160156,308.0,60427.640625,0.0,4428.42919921875,1.0,279.0951538085937,282.9721069335937,296.23748779296875,300.1866455078125,293.1499938964844,293.1499938964844,279.04998779296875,37453.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221104979515076,1.0,0.0,0.0,3.73162055015564,3.731645584106445,9.291551918977348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8958.5888671875,0.0,1637.00634765625,1895.4371337890625,0.0,3608.622802734375,0.9225596785545348,1.0,0.0,3.0,1.0,0.0
17857560,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7494596838951111,0.3971617519855499,0.3645792305469513,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8660019636154175,0.6237465739250183,0.5964843034744263,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8810868263244629,0.6576082706451416,0.4637021124362945,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.7764607667922974,0.443521112203598,0.4273106455802917,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.6353855133056641,0.2383834719657898,1.111102819442749,284.8978271484375,284.95001220703125,299.592041015625,293.2096252441406,297.700927734375,299.1421203613281,284.8993835449219,1.0,0.72099769115448,0.314330518245697,0.314330518245697,1.0,1.0,-3.558729410171509,0.8098905086517334,2.7488389015197754,0.011069007217884,0.8707261085510254,0.8707261085510254,0.0,305.8749389648437,311.0,60145.7265625,0.0,4430.66064453125,1.0,279.0570373535156,282.99346923828125,296.2308044433594,300.1283264160156,293.1499938964844,293.1499938964844,279.3500061035156,38812.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924030303955078,1.0,0.0,0.0,3.649791955947876,3.649816513061523,8.888521279004635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8337.708984375,0.0,1553.9775390625,1895.4371337890625,0.0,3626.304931640625,0.907481610774994,1.0,0.0,3.0,1.0,0.0
17857620,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.7475787401199341,0.3967222273349762,0.3640269339084625,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8635947108268738,0.6226624250411987,0.5952887535095215,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.8792989253997803,0.6581280827522278,0.4638847112655639,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.7746599912643433,0.4434141516685486,0.427102655172348,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.6341255307197571,0.2384257167577743,1.1111719608306885,285.0054931640625,284.95001220703125,299.5712890625,293.2155456542969,297.697998046875,299.1436767578125,285.0046691894531,1.0,0.7220948338508606,0.3146226406097412,0.3146226406097412,1.0,1.0,-3.556669473648072,0.8102456331253052,2.746423721313477,0.0117808766663074,0.9658962488174438,0.9658962488174438,0.0,308.6290588378906,314.0,59386.3828125,0.0,4441.83349609375,1.0,279.34234619140625,283.1223449707031,296.1914978027344,299.9713134765625,293.1499938964844,293.1499938964844,279.04998779296875,33590.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155441522598268,1.0,0.0,0.0,3.755929470062256,3.7559540271759033,9.413001862412784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9232.3974609375,0.0,1635.691162109375,1895.4371337890625,0.0,3547.98193359375,0.9275013208389282,1.0,0.0,3.0,1.0,0.0
17857680,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.7475787401199341,0.3967222273349762,0.3640269339084625,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8635947108268738,0.6226624250411987,0.5952887535095215,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.8792989253997803,0.6581280827522278,0.4638847112655639,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.7746599912643433,0.4434141516685486,0.427102655172348,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.6341255307197571,0.2384257167577743,1.1111719608306885,285.0054931640625,284.95001220703125,299.5712890625,293.2155456542969,297.697998046875,299.1436767578125,285.0046691894531,1.0,0.7220948338508606,0.3146226406097412,0.3146226406097412,1.0,1.0,-3.556669473648072,0.8102456331253052,2.746423721313477,0.0117808766663074,0.9658962488174438,0.9658962488174438,0.0,308.6290588378906,314.0,59386.3828125,0.0,4441.83349609375,1.0,279.34234619140625,283.1223449707031,296.1914978027344,299.9713134765625,293.1499938964844,293.1499938964844,279.04998779296875,33590.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155441522598268,1.0,0.0,0.0,3.755929470062256,3.7559540271759033,9.413001862412784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9232.3974609375,0.0,1635.691162109375,1895.4371337890625,0.0,3547.98193359375,0.9275013208389282,1.0,0.0,3.0,1.0,0.0
17857740,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.7451621890068054,0.3952347338199615,0.3631069958209991,297.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8606534600257874,0.6205163598060608,0.5937253832817078,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8768900632858276,0.6573125720024109,0.4636998176574707,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7723754644393921,0.4425382912158966,0.4266515374183655,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.6325413584709167,0.2380594462156295,1.1108585596084597,284.897705078125,284.95001220703125,299.55047607421875,293.2210998535156,297.69091796875,299.1400756835937,284.89923095703125,1.0,0.7231591939926147,0.3149147629737854,0.3149147629737854,1.0,1.0,-3.5525505542755127,0.8100034594535828,2.742547035217285,0.0126038650050759,0.8692157864570618,0.8692157864570618,0.0,311.9429016113281,317.0,60099.0,0.0,4450.79736328125,1.0,279.0567321777344,282.9964294433594,296.2423095703125,300.137451171875,293.1499938964844,293.1499938964844,279.3500061035156,38876.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235113859176636,1.0,0.0,0.0,3.643956899642944,3.643981456756592,8.860122875375964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8335.4560546875,0.0,1547.94140625,1895.4371337890625,0.0,3621.527587890625,0.9061502814292908,1.0,0.0,3.0,1.0,0.0
17857800,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.7451621890068054,0.3952347338199615,0.3631069958209991,297.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8606534600257874,0.6205163598060608,0.5937253832817078,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8768900632858276,0.6573125720024109,0.4636998176574707,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7723754644393921,0.4425382912158966,0.4266515374183655,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.6325413584709167,0.2380594462156295,1.1108585596084597,284.897705078125,284.95001220703125,299.55047607421875,293.2210998535156,297.69091796875,299.1400756835937,284.89923095703125,1.0,0.7231591939926147,0.3149147629737854,0.3149147629737854,1.0,1.0,-3.5525505542755127,0.8100034594535828,2.742547035217285,0.0126038650050759,0.8692157864570618,0.8692157864570618,0.0,311.9429016113281,317.0,60099.0,0.0,4450.79736328125,1.0,279.0567321777344,282.9964294433594,296.2423095703125,300.137451171875,293.1499938964844,293.1499938964844,279.3500061035156,38876.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235113859176636,1.0,0.0,0.0,3.643956899642944,3.643981456756592,8.860122875375964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8335.4560546875,0.0,1547.94140625,1895.4371337890625,0.0,3621.527587890625,0.9061502814292908,1.0,0.0,3.0,1.0,0.0
17857860,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.7433310151100159,0.394763708114624,0.3625263273715973,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.858311653137207,0.6193943023681641,0.5924941897392273,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8751332759857178,0.6577606797218323,0.4638305902481079,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.7706116437911987,0.4423894882202148,0.426403284072876,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.6313183903694153,0.2380935102701187,1.110889911651611,285.0048828125,284.95001220703125,299.5296936035156,293.226318359375,297.6880798339844,299.14178466796875,285.0040283203125,1.0,0.724224865436554,0.3152277171611786,0.3152277171611786,1.0,1.0,-3.5502572059631348,0.810354471206665,2.7399027347564697,0.0133600616827607,0.9638398885726928,0.9638398885726928,0.0,314.6937866210937,320.0,59336.23828125,0.0,4461.28369140625,1.0,279.3423156738281,283.1249084472656,296.2020874023437,299.9792175292969,293.1499938964844,293.1499938964844,279.04998779296875,33597.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149747490882874,1.0,0.0,0.0,3.7501609325408936,3.750185489654541,9.384109489474212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9228.197265625,0.0,1629.017822265625,1895.4371337890625,0.0,3542.712158203125,0.9262054562568665,1.0,0.0,3.0,1.0,0.0
17857920,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.7433310151100159,0.394763708114624,0.3625263273715973,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.858311653137207,0.6193943023681641,0.5924941897392273,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8751332759857178,0.6577606797218323,0.4638305902481079,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.7706116437911987,0.4423894882202148,0.426403284072876,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.6313183903694153,0.2380935102701187,1.110889911651611,285.0048828125,284.95001220703125,299.5296936035156,293.226318359375,297.6880798339844,299.14178466796875,285.0040283203125,1.0,0.724224865436554,0.3152277171611786,0.3152277171611786,1.0,1.0,-3.5502572059631348,0.810354471206665,2.7399027347564697,0.0133600616827607,0.9638398885726928,0.9638398885726928,0.0,314.6937866210937,320.0,59336.23828125,0.0,4461.28369140625,1.0,279.3423156738281,283.1249084472656,296.2020874023437,299.9792175292969,293.1499938964844,293.1499938964844,279.04998779296875,33597.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149747490882874,1.0,0.0,0.0,3.7501609325408936,3.750185489654541,9.384109489474212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9228.197265625,0.0,1629.017822265625,1895.4371337890625,0.0,3542.712158203125,0.9262054562568665,1.0,0.0,3.0,1.0,0.0
17857980,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.7409853935241699,0.3932539224624634,0.3615832924842834,297.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8554611802101135,0.6172214150428772,0.5909015536308289,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8727830648422241,0.6568929553031921,0.4636040925979614,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.7683855891227722,0.4414785802364349,0.4259165823459625,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.6297823786735535,0.2377206981182098,1.110544204711914,284.89801025390625,284.95001220703125,299.5089111328125,293.23114013671875,297.681396484375,299.1386413574219,284.8995056152344,1.0,0.7252609729766846,0.3155406713485718,0.3155406713485718,1.0,1.0,-3.54594349861145,0.8101201057434082,2.735823392868042,0.0142300045117735,0.8676366806030273,0.8676366806030273,0.0,317.9995422363281,323.0,60030.61328125,0.0,4469.6240234375,1.0,279.0567626953125,282.9999389648437,296.25213623046875,300.1434936523437,293.1499938964844,293.1499938964844,279.3500061035156,38898.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228997230529784,1.0,0.0,0.0,3.636657476425171,3.6366820335388175,8.824662245388026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8331.2470703125,0.0,1539.979736328125,1895.4371337890625,0.0,3615.894287109375,0.9045534133911132,1.0,0.0,3.0,1.0,0.0
17858040,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.7409853935241699,0.3932539224624634,0.3615832924842834,297.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8554611802101135,0.6172214150428772,0.5909015536308289,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8727830648422241,0.6568929553031921,0.4636040925979614,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.7683855891227722,0.4414785802364349,0.4259165823459625,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.6297823786735535,0.2377206981182098,1.110544204711914,284.89801025390625,284.95001220703125,299.5089111328125,293.23114013671875,297.681396484375,299.1386413574219,284.8995056152344,1.0,0.7252609729766846,0.3155406713485718,0.3155406713485718,1.0,1.0,-3.54594349861145,0.8101201057434082,2.735823392868042,0.0142300045117735,0.8676366806030273,0.8676366806030273,0.0,317.9995422363281,323.0,60030.61328125,0.0,4469.6240234375,1.0,279.0567626953125,282.9999389648437,296.25213623046875,300.1434936523437,293.1499938964844,293.1499938964844,279.3500061035156,38898.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228997230529784,1.0,0.0,0.0,3.636657476425171,3.6366820335388175,8.824662245388026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8331.2470703125,0.0,1539.979736328125,1895.4371337890625,0.0,3615.894287109375,0.9045534133911132,1.0,0.0,3.0,1.0,0.0
17858100,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.7398510575294495,0.3929291069507599,0.3610998094081878,297.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8540776968002319,0.6165580153465271,0.5900737047195435,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8716527819633484,0.6569995880126953,0.4634747207164764,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.7672960758209229,0.4413151443004608,0.4256306290626526,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.6290093660354614,0.2376798689365387,1.1101442575454712,285.0140380859375,284.95001220703125,299.4985046386719,293.2334289550781,297.6794738769531,299.1388854980469,285.0154113769531,1.0,0.7257140874862671,0.3156971633434295,0.3156971633434295,1.0,1.0,-3.5433781147003174,0.8098910450935364,2.733487129211426,0.0144953858107328,0.9476020336151124,0.9476020336151124,0.0,319.5636901855469,323.0,59141.671875,0.0,4472.1572265625,1.0,279.30126953125,283.13348388671875,296.2002868652344,299.9310607910156,293.1499938964844,293.1499938964844,279.3500061035156,34328.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166499376296996,1.0,0.0,0.0,3.6820530891418457,3.682077169418335,9.046349873642612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8592.9384765625,0.0,1556.505859375,1895.4371337890625,0.0,3558.210693359375,0.9128395318984984,1.0,0.0,3.0,1.0,0.0
17858160,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.7391964197158813,0.3927555680274963,0.3609741032123565,297.0339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.853181004524231,0.6160669922828674,0.5896363854408264,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.8710665702819824,0.6573061347007751,0.4637030661106109,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.7666578888893127,0.441293716430664,0.4256314635276794,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.6285885572433472,0.2377476096153259,1.1105352640151978,285.0045166015625,284.95001220703125,299.4881591796875,293.235595703125,297.6786193847656,299.1404113769531,285.0032653808594,1.0,0.7263010144233704,0.3158515393733978,0.3158515393733978,1.0,1.0,-3.5434439182281494,0.8104055523872375,2.7330384254455566,0.0149618638679385,0.9616680145263672,0.9616680145263672,0.0,320.7515563964844,326.0,59267.9140625,0.0,4479.5224609375,1.0,279.3432006835937,283.1274719238281,296.2104187011719,299.9837951660156,293.1499938964844,293.1499938964844,279.04998779296875,33535.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142932295799256,1.0,0.0,0.0,3.7448461055755615,3.744870662689209,9.357530075249088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9224.2177734375,0.0,1622.3492431640625,1895.4371337890625,0.0,3536.402587890625,0.9247291088104248,1.0,0.0,3.0,1.0,0.0
17858220,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.7369230389595032,0.3912302553653717,0.3600161671638489,297.0267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8504273891448975,0.6138766407966614,0.5880240797996521,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8688005805015564,0.6564345359802246,0.4634693264961242,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.7644984126091003,0.4403540194034576,0.425116628408432,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.6270993947982788,0.2373711913824081,1.1101709604263306,284.8984375,284.95001220703125,299.46746826171875,293.2396545410156,297.67205810546875,299.137451171875,284.8996887207031,1.0,0.727316677570343,0.3161603212356567,0.3161603212356567,1.0,1.0,-3.5390236377716064,0.81012362241745,2.728899955749512,0.0158044323325157,0.8659744262695312,0.8659744262695312,0.0,324.042724609375,329.0,59950.96484375,0.0,4487.43896484375,1.0,279.0572509765625,283.00341796875,296.2601013183594,300.14678955078125,293.1499938964844,293.1499938964844,279.3500061035156,38823.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222019910812378,1.0,0.0,0.0,3.629323959350586,3.6293482780456543,8.789106686890591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8326.486328125,0.0,1531.2919921875,1895.4371337890625,0.0,3609.4658203125,0.9028842449188232,1.0,0.0,3.0,1.0,0.0
17858280,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.7369230389595032,0.3912302553653717,0.3600161671638489,297.0267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8504273891448975,0.6138766407966614,0.5880240797996521,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8688005805015564,0.6564345359802246,0.4634693264961242,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.7644984126091003,0.4403540194034576,0.425116628408432,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.6270993947982788,0.2373711913824081,1.1101709604263306,284.8984375,284.95001220703125,299.46746826171875,293.2396545410156,297.67205810546875,299.137451171875,284.8996887207031,1.0,0.727316677570343,0.3161603212356567,0.3161603212356567,1.0,1.0,-3.5390236377716064,0.81012362241745,2.728899955749512,0.0158044323325157,0.8659744262695312,0.8659744262695312,0.0,324.042724609375,329.0,59950.96484375,0.0,4487.43896484375,1.0,279.0572509765625,283.00341796875,296.2601013183594,300.14678955078125,293.1499938964844,293.1499938964844,279.3500061035156,38823.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222019910812378,1.0,0.0,0.0,3.629323959350586,3.6293482780456543,8.789106686890591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8326.486328125,0.0,1531.2919921875,1895.4371337890625,0.0,3609.4658203125,0.9028842449188232,1.0,0.0,3.0,1.0,0.0
17858340,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.7351943254470825,0.390707403421402,0.3593983948230743,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8482323884963989,0.6126964092254639,0.5867507457733154,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8671690225601196,0.6568588614463806,0.4635850489139557,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.7628292441368103,0.4401370584964752,0.4248107969760895,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.6259469389915466,0.2373942136764526,1.1101645231246948,285.0036315917969,284.95001220703125,299.4468688964844,293.2432861328125,297.66943359375,299.1394348144531,285.0028076171875,1.0,0.7283436059951782,0.3164691030979156,0.3164691030979156,1.0,1.0,-3.5365025997161865,0.8103929162025452,2.726109743118286,0.0165274869650602,0.9589889049530028,0.9589889049530028,0.0,326.7775573730469,317.0,59182.44921875,0.0,4497.1376953125,1.0,279.3421936035156,283.13006591796875,296.21893310546875,299.9872131347656,293.1499938964844,293.1499938964844,279.04998779296875,33597.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136679768562316,1.0,0.0,0.0,3.735239982604981,3.735264301300049,9.309584356742562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9212.044921875,0.0,1611.69091796875,1895.4371337890625,0.0,3530.612060546875,0.9228363037109376,1.0,0.0,3.0,1.0,0.0
17858400,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.7351943254470825,0.390707403421402,0.3593983948230743,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8482323884963989,0.6126964092254639,0.5867507457733154,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8671690225601196,0.6568588614463806,0.4635850489139557,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.7628292441368103,0.4401370584964752,0.4248107969760895,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.6259469389915466,0.2373942136764526,1.1101645231246948,285.0036315917969,284.95001220703125,299.4468688964844,293.2432861328125,297.66943359375,299.1394348144531,285.0028076171875,1.0,0.7283436059951782,0.3164691030979156,0.3164691030979156,1.0,1.0,-3.5365025997161865,0.8103929162025452,2.726109743118286,0.0165274869650602,0.9589889049530028,0.9589889049530028,0.0,326.7775573730469,317.0,59182.44921875,0.0,4497.1376953125,1.0,279.3421936035156,283.13006591796875,296.21893310546875,299.9872131347656,293.1499938964844,293.1499938964844,279.04998779296875,33597.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136679768562316,1.0,0.0,0.0,3.735239982604981,3.735264301300049,9.309584356742562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9212.044921875,0.0,1611.69091796875,1895.4371337890625,0.0,3530.612060546875,0.9228363037109376,1.0,0.0,3.0,1.0,0.0
17858460,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7360773086547852,0.3891903758049011,0.3581629991531372,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8493380546569824,0.6105007529258728,0.5848369002342224,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8690318465232849,0.6560388207435608,0.4631633162498474,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.7641940116882324,0.4391831159591675,0.4239902198314667,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.6270864009857178,0.2370304316282272,1.1084836721420288,284.89776611328125,284.95001220703125,299.4263610839844,293.2464599609375,297.6629943847656,299.1367492675781,284.8989562988281,1.0,0.7252801060676575,0.3167622685432434,0.3167622685432434,1.0,1.0,-3.529212474822998,0.8092343211174011,2.719978094100952,0.0171814411878585,0.8629679083824158,0.8629679083824158,0.0,322.8877258300781,305.0,59812.18359375,0.0,4453.95361328125,1.0,279.05731201171875,283.00665283203125,296.2665710449219,300.1459350585937,293.1499938964844,293.1499938964844,279.3500061035156,38901.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214804172515868,1.0,0.0,0.0,3.618045091629028,3.6180694103240967,8.734564289625268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8314.5478515625,0.0,1519.429931640625,1895.4371337890625,0.0,3602.814453125,0.9004413485527039,1.0,0.0,3.0,1.0,0.0
17858520,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7360773086547852,0.3891903758049011,0.3581629991531372,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8493380546569824,0.6105007529258728,0.5848369002342224,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8690318465232849,0.6560388207435608,0.4631633162498474,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.7641940116882324,0.4391831159591675,0.4239902198314667,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.6270864009857178,0.2370304316282272,1.1084836721420288,284.89776611328125,284.95001220703125,299.4263610839844,293.2464599609375,297.6629943847656,299.1367492675781,284.8989562988281,1.0,0.7252801060676575,0.3167622685432434,0.3167622685432434,1.0,1.0,-3.529212474822998,0.8092343211174011,2.719978094100952,0.0171814411878585,0.8629679083824158,0.8629679083824158,0.0,322.8877258300781,305.0,59812.18359375,0.0,4453.95361328125,1.0,279.05731201171875,283.00665283203125,296.2665710449219,300.1459350585937,293.1499938964844,293.1499938964844,279.3500061035156,38901.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214804172515868,1.0,0.0,0.0,3.618045091629028,3.6180694103240967,8.734564289625268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8314.5478515625,0.0,1519.429931640625,1895.4371337890625,0.0,3602.814453125,0.9004413485527039,1.0,0.0,3.0,1.0,0.0
17858580,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.7393389344215393,0.3887388408184051,0.3571884632110595,297.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8532135486602783,0.6093564629554749,0.5831601619720459,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8739241361618042,0.6565819382667542,0.4630344212055206,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.7680988907814026,0.4390017390251159,0.4232774078845978,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.6301030516624451,0.2371258735656738,1.106692910194397,285.0004577636719,284.95001220703125,299.4059753417969,293.24920654296875,297.66082763671875,299.1395263671875,284.99957275390625,1.0,0.7204680442810059,0.3170554041862488,0.3170554041862488,1.0,1.0,-3.522847414016724,0.8083470463752747,2.7145004272460938,0.0176134519279003,0.952979862689972,0.952979862689972,0.0,314.5325927734375,293.0,58995.18359375,0.0,4386.576171875,1.0,279.3421325683594,283.1318359375,296.2239685058594,299.9819641113281,293.1499938964844,293.1499938964844,279.04998779296875,33682.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127568006515504,1.0,0.0,0.0,3.7215962409973145,3.721620559692383,9.241698535333852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9189.31640625,0.0,1596.6138916015625,1895.4371337890625,0.0,3522.170166015625,0.9198079705238342,1.0,0.0,3.0,1.0,0.0
17858640,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.7393389344215393,0.3887388408184051,0.3571884632110595,297.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8532135486602783,0.6093564629554749,0.5831601619720459,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8739241361618042,0.6565819382667542,0.4630344212055206,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.7680988907814026,0.4390017390251159,0.4232774078845978,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.6301030516624451,0.2371258735656738,1.106692910194397,285.0004577636719,284.95001220703125,299.4059753417969,293.24920654296875,297.66082763671875,299.1395263671875,284.99957275390625,1.0,0.7204680442810059,0.3170554041862488,0.3170554041862488,1.0,1.0,-3.522847414016724,0.8083470463752747,2.7145004272460938,0.0176134519279003,0.952979862689972,0.952979862689972,0.0,314.5325927734375,293.0,58995.18359375,0.0,4386.576171875,1.0,279.3421325683594,283.1318359375,296.2239685058594,299.9819641113281,293.1499938964844,293.1499938964844,279.04998779296875,33682.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127568006515504,1.0,0.0,0.0,3.7215962409973145,3.721620559692383,9.241698535333852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9189.31640625,0.0,1596.6138916015625,1895.4371337890625,0.0,3522.170166015625,0.9198079705238342,1.0,0.0,3.0,1.0,0.0
17858700,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.7414003610610962,0.388112336397171,0.3567001521587372,297.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.8556762337684631,0.6083813905715942,0.582327663898468,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.8769367337226868,0.6563506722450256,0.4629808068275451,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.7705487012863159,0.4386341869831085,0.4229400753974914,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.6320069432258606,0.2370533049106598,1.1059763431549072,284.8731994628906,284.95001220703125,299.3958435058594,293.2504272460937,297.6585998535156,299.1394348144531,284.8712158203125,1.0,0.7177366614341736,0.3172020018100738,0.3172020018100738,1.0,1.0,-3.5199334621429443,0.8079739809036255,2.7119596004486084,0.0179764926433563,0.8639445900917053,0.8639445900917053,0.0,309.6510009765625,293.0,59902.32421875,0.0,4349.443359375,1.0,279.0960998535156,282.98779296875,296.27984619140625,300.2006225585937,293.1499938964844,293.1499938964844,279.04998779296875,37872.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918634831905365,1.0,0.0,0.0,3.6841750144958496,3.684199810028076,9.05678007256938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8906.5478515625,0.0,1585.6619873046875,1895.4371337890625,0.0,3576.554443359375,0.9120991826057434,1.0,0.0,3.0,1.0,0.0
17858760,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.7431911826133728,0.38735032081604,0.3558429181575775,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8579112887382507,0.6072515249252319,0.5810924172401428,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8796798586845398,0.6559506058692932,0.4625640511512756,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.7727811336517334,0.4381342530250549,0.4223007261753082,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.6337376832962036,0.2368867099285125,1.104447364807129,284.8985595703125,284.95001220703125,299.3857421875,293.2514953613281,297.6554870605469,299.13818359375,284.9000244140625,1.0,0.7147027850151062,0.3173845410346985,0.3173845410346985,1.0,1.0,-3.5143096446990967,0.8069304823875427,2.707379102706909,0.0182299390435218,0.8586409687995911,0.8586409687995911,0.0,304.822509765625,281.0,59563.03125,0.0,4305.52392578125,1.0,279.057373046875,283.0131530761719,296.2704467773437,300.1350402832031,293.1499938964844,293.1499938964844,279.3500061035156,39045.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202955961227416,1.0,0.0,0.0,3.596942186355591,3.59696626663208,8.632969183963723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8291.1435546875,0.0,1497.3897705078125,1895.4371337890625,0.0,3591.885986328125,0.8959843516349792,1.0,0.0,3.0,1.0,0.0
17858820,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.7484406232833862,0.3869930505752563,0.3548559546470642,297.028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8641802668571472,0.6061784625053406,0.5793775916099548,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8871679306030273,0.6566763520240784,0.4624821245670318,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.7788920998573303,0.438025027513504,0.421549379825592,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.6384410262107849,0.2370962798595428,1.102656006813049,284.99957275390625,284.95001220703125,299.3656921386719,293.2533264160156,297.6542663574219,299.14190673828125,284.99871826171875,1.0,0.7084797024726868,0.3177496492862701,0.3177496492862701,1.0,1.0,-3.507892847061157,0.8062499761581421,2.7016427516937256,0.0188701655715703,0.9473797678947448,0.9473797678947448,0.0,293.58795166015625,269.0,58769.609375,0.0,4221.28857421875,1.0,279.34197998046875,283.1361999511719,296.2274780273437,299.9714050292969,293.1499938964844,293.1499938964844,279.04998779296875,33680.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114384651184082,1.0,0.0,0.0,3.702913999557495,3.702938079833984,9.149145512310496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9160.9541015625,0.0,1575.23583984375,1895.4371337890625,0.0,3509.948486328125,0.9156020879745485,1.0,0.0,3.0,1.0,0.0
17858880,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.7484406232833862,0.3869930505752563,0.3548559546470642,297.028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8641802668571472,0.6061784625053406,0.5793775916099548,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8871679306030273,0.6566763520240784,0.4624821245670318,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.7788920998573303,0.438025027513504,0.421549379825592,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.6384410262107849,0.2370962798595428,1.102656006813049,284.99957275390625,284.95001220703125,299.3656921386719,293.2533264160156,297.6542663574219,299.14190673828125,284.99871826171875,1.0,0.7084797024726868,0.3177496492862701,0.3177496492862701,1.0,1.0,-3.507892847061157,0.8062499761581421,2.7016427516937256,0.0188701655715703,0.9473797678947448,0.9473797678947448,0.0,293.58795166015625,269.0,58769.609375,0.0,4221.28857421875,1.0,279.34197998046875,283.1361999511719,296.2274780273437,299.9714050292969,293.1499938964844,293.1499938964844,279.04998779296875,33680.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114384651184082,1.0,0.0,0.0,3.702913999557495,3.702938079833984,9.149145512310496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9160.9541015625,0.0,1575.23583984375,1895.4371337890625,0.0,3509.948486328125,0.9156020879745485,1.0,0.0,3.0,1.0,0.0
17858940,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.7538074851036072,0.3856847584247589,0.3535250127315521,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8706799149513245,0.6041392087936401,0.577309250831604,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8948552012443542,0.6562293171882629,0.4620910286903381,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.7852134108543396,0.4372186362743377,0.4205706715583801,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.6434000134468079,0.2369530498981475,1.1005744934082031,284.9003601074219,284.95001220703125,299.3458251953125,293.254638671875,297.6496276855469,299.1413269042969,284.901611328125,1.0,0.7019777894020081,0.3181147575378418,0.3181147575378418,1.0,1.0,-3.499661684036255,0.8050342202186584,2.694627523422241,0.0196103192865848,0.8551623225212097,0.8551623225212097,0.0,282.41748046875,257.0,59327.14453125,0.0,4133.01708984375,1.0,279.057373046875,283.01983642578125,296.2734375,300.12310791015625,293.1499938964844,293.1499938964844,279.3500061035156,39011.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918971300125122,1.0,0.0,0.0,3.5769283771514893,3.5769522190093994,8.537166991118283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8269.625,0.0,1475.463623046875,1895.4371337890625,0.0,3579.66162109375,0.8915497064590454,1.0,0.0,3.0,1.0,0.0
17859000,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.7538074851036072,0.3856847584247589,0.3535250127315521,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8706799149513245,0.6041392087936401,0.577309250831604,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8948552012443542,0.6562293171882629,0.4620910286903381,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.7852134108543396,0.4372186362743377,0.4205706715583801,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.6434000134468079,0.2369530498981475,1.1005744934082031,284.9003601074219,284.95001220703125,299.3458251953125,293.254638671875,297.6496276855469,299.1413269042969,284.901611328125,1.0,0.7019777894020081,0.3181147575378418,0.3181147575378418,1.0,1.0,-3.499661684036255,0.8050342202186584,2.694627523422241,0.0196103192865848,0.8551623225212097,0.8551623225212097,0.0,282.41748046875,257.0,59327.14453125,0.0,4133.01708984375,1.0,279.057373046875,283.01983642578125,296.2734375,300.12310791015625,293.1499938964844,293.1499938964844,279.3500061035156,39011.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918971300125122,1.0,0.0,0.0,3.5769283771514893,3.5769522190093994,8.537166991118283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8269.625,0.0,1475.463623046875,1895.4371337890625,0.0,3579.66162109375,0.8915497064590454,1.0,0.0,3.0,1.0,0.0
17859060,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.7604923248291016,0.385376513004303,0.3525633215904236,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.878606915473938,0.603104829788208,0.5756104588508606,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.9040818214416504,0.6571445465087891,0.4621167480945587,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.7927916049957275,0.4371504187583923,0.4198348224163055,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.6493937969207764,0.2372354716062545,1.0989999771118164,284.99920654296875,284.95001220703125,299.3261413574219,293.2554626464844,297.6488342285156,299.1454162597656,284.9983215332031,1.0,0.6953579783439636,0.3185091912746429,0.3185091912746429,1.0,1.0,-3.493703842163086,0.8045675754547119,2.689136266708374,0.0203607268631458,0.9427090287208556,0.9427090287208556,0.0,270.4449462890625,245.0,58555.96875,0.0,4046.198486328125,1.0,279.3418273925781,283.1406555175781,296.2298278808594,299.9604187011719,293.1499938964844,293.1499938964844,279.04998779296875,33642.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101566672325134,1.0,0.0,0.0,3.684966325759888,3.684990167617798,9.060669867722028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9133.9755859375,0.0,1554.6112060546875,1895.4371337890625,0.0,3498.057373046875,0.911531627178192,1.0,0.0,3.0,1.0,0.0
