time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17859120,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.7604923248291016,0.385376513004303,0.3525633215904236,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.878606915473938,0.603104829788208,0.5756104588508606,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.9040818214416504,0.6571445465087891,0.4621167480945587,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.7927916049957275,0.4371504187583923,0.4198348224163055,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.6493937969207764,0.2372354716062545,1.0989999771118164,284.99920654296875,284.95001220703125,299.3261413574219,293.2554626464844,297.6488342285156,299.1454162597656,284.9983215332031,1.0,0.6953579783439636,0.3185091912746429,0.3185091912746429,1.0,1.0,-3.493703842163086,0.8045675754547119,2.689136266708374,0.0203607268631458,0.9427090287208556,0.9427090287208556,0.0,270.4449462890625,245.0,58555.96875,0.0,4046.198486328125,1.0,279.3418273925781,283.1406555175781,296.2298278808594,299.9604187011719,293.1499938964844,293.1499938964844,279.04998779296875,33642.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101566672325134,1.0,0.0,0.0,3.684966325759888,3.684990167617798,9.060669867722028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9133.9755859375,0.0,1554.6112060546875,1895.4371337890625,0.0,3498.057373046875,0.911531627178192,1.0,0.0,3.0,1.0,0.0
17859180,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7672268152236938,0.3841254413127899,0.3512582182884216,297.0242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8866466283798218,0.6011139154434204,0.5735602974891663,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9139875173568726,0.6570075750350952,0.4618948698043823,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.800443708896637,0.4363955557346344,0.4188788831233978,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.6556272506713867,0.23715440928936,1.0971146821975708,284.90203857421875,284.95001220703125,299.30670166015625,293.2557678222656,297.6446228027344,299.1451416015625,284.9028625488281,1.0,0.6886312961578369,0.3189036548137665,0.3189036548137665,1.0,1.0,-3.485992193222046,0.8035850524902344,2.6824071407318115,0.0212094560265541,0.8522195816040039,0.8522195816040039,0.0,258.8977966308594,233.0,59113.921875,0.0,3957.7421875,1.0,279.05810546875,283.0258483886719,296.2743835449219,300.1106872558594,293.1499938964844,293.1499938964844,279.3500061035156,38878.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177252054214478,1.0,0.0,0.0,3.5600030422210693,3.5600268840789795,8.456566433778789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8251.5751953125,0.0,1456.33251953125,1895.4371337890625,0.0,3568.150390625,0.8877005577087402,1.0,0.0,3.0,1.0,0.0
17859240,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7672268152236938,0.3841254413127899,0.3512582182884216,297.0242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8866466283798218,0.6011139154434204,0.5735602974891663,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9139875173568726,0.6570075750350952,0.4618948698043823,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.800443708896637,0.4363955557346344,0.4188788831233978,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.6556272506713867,0.23715440928936,1.0971146821975708,284.90203857421875,284.95001220703125,299.30670166015625,293.2557678222656,297.6446228027344,299.1451416015625,284.9028625488281,1.0,0.6886312961578369,0.3189036548137665,0.3189036548137665,1.0,1.0,-3.485992193222046,0.8035850524902344,2.6824071407318115,0.0212094560265541,0.8522195816040039,0.8522195816040039,0.0,258.8977966308594,233.0,59113.921875,0.0,3957.7421875,1.0,279.05810546875,283.0258483886719,296.2743835449219,300.1106872558594,293.1499938964844,293.1499938964844,279.3500061035156,38878.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177252054214478,1.0,0.0,0.0,3.5600030422210693,3.5600268840789795,8.456566433778789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8251.5751953125,0.0,1456.33251953125,1895.4371337890625,0.0,3568.150390625,0.8877005577087402,1.0,0.0,3.0,1.0,0.0
17859300,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.7709504961967468,0.3839269578456878,0.3506304621696472,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8910491466522217,0.6005408763885498,0.572547197341919,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.919651985168457,0.6575573086738586,0.4618566036224365,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8045843243598938,0.4363220632076263,0.4183960556983948,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.6590335369110107,0.237269714474678,1.0960465669631958,285.0122985839844,284.95001220703125,299.2970886230469,293.2557373046875,297.6438903808594,299.146728515625,285.0133361816406,1.0,0.6851983666419983,0.3191008865833282,0.3191008865833282,1.0,1.0,-3.482100009918213,0.8030866980552673,2.679013252258301,0.021500390022993,0.9284759759902954,0.9284759759902954,0.0,252.98703002929688,233.0,58247.86328125,0.0,3912.7607421875,1.0,279.299560546875,283.15362548828125,296.2211608886719,299.8980407714844,293.1499938964844,293.1499938964844,279.3500061035156,34256.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113969206809998,1.0,0.0,0.0,3.6065523624420166,3.606575727462769,8.679161851432582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8500.42578125,0.0,1472.476806640625,1895.4371337890625,0.0,3509.5634765625,0.8959625363349915,1.0,0.0,3.0,1.0,0.0
17859360,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.7754728198051453,0.3838611245155334,0.3503308296203613,297.0302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8962715864181519,0.6001153588294983,0.5718895792961121,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.9264153242111206,0.6583125591278076,0.4621773958206177,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8093889355659485,0.4363792538642883,0.4181839227676391,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.6630960702896118,0.2374879121780395,1.0957396030426023,284.9988098144531,284.95001220703125,299.2875366210937,293.25555419921875,297.6441345214844,299.1495056152344,284.9974975585937,1.0,0.6818840503692627,0.3192936480045318,0.3192936480045318,1.0,1.0,-3.4807074069976807,0.8032947182655334,2.677412748336792,0.02198376506567,0.9385126233100892,0.9385126233100892,0.0,246.72283935546875,221.0,58357.4140625,0.0,3872.0263671875,1.0,279.3425598144531,283.14434814453125,296.2294616699219,299.94793701171875,293.1499938964844,293.1499938964844,279.04998779296875,33533.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089726209640504,1.0,0.0,0.0,3.670312643051148,3.6703364849090576,8.988752711047709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9111.3759765625,0.0,1537.329833984375,1895.4371337890625,0.0,3487.066650390625,0.90790992975235,1.0,0.0,3.0,1.0,0.0
17859420,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.7838197350502014,0.3826603293418884,0.3490683138370514,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.9060984253883362,0.5981683135032654,0.5698773860931396,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.9391045570373536,0.6584981679916382,0.4621967673301697,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8179997801780701,0.435677170753479,0.4172755777835846,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.6708826422691345,0.2374558597803115,1.0940550565719604,284.9032287597656,284.95001220703125,299.26861572265625,293.2547607421875,297.6400451660156,299.1492919921875,284.90399169921875,1.0,0.6750770211219788,0.3196791708469391,0.3196791708469391,1.0,1.0,-3.473681688308716,0.8024733662605286,2.671208381652832,0.0228400267660617,0.8493653535842896,0.8493653535842896,0.0,235.07069396972656,209.0,58906.6015625,0.0,3785.33935546875,1.0,279.0582580566406,283.03125,296.27374267578125,300.0972595214844,293.1499938964844,293.1499938964844,279.3500061035156,38848.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166563749313354,1.0,0.0,0.0,3.5429303646087646,3.5429537296295166,8.375649827030429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8231.9638671875,0.0,1437.969970703125,1895.4371337890625,0.0,3558.270263671875,0.8839106559753418,1.0,0.0,3.0,1.0,0.0
17859480,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.7838197350502014,0.3826603293418884,0.3490683138370514,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.9060984253883362,0.5981683135032654,0.5698773860931396,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.9391045570373536,0.6584981679916382,0.4621967673301697,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8179997801780701,0.435677170753479,0.4172755777835846,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.6708826422691345,0.2374558597803115,1.0940550565719604,284.9032287597656,284.95001220703125,299.26861572265625,293.2547607421875,297.6400451660156,299.1492919921875,284.90399169921875,1.0,0.6750770211219788,0.3196791708469391,0.3196791708469391,1.0,1.0,-3.473681688308716,0.8024733662605286,2.671208381652832,0.0228400267660617,0.8493653535842896,0.8493653535842896,0.0,235.07069396972656,209.0,58906.6015625,0.0,3785.33935546875,1.0,279.0582580566406,283.03125,296.27374267578125,300.0972595214844,293.1499938964844,293.1499938964844,279.3500061035156,38848.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166563749313354,1.0,0.0,0.0,3.5429303646087646,3.5429537296295166,8.375649827030429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8231.9638671875,0.0,1437.969970703125,1895.4371337890625,0.0,3558.270263671875,0.8839106559753418,1.0,0.0,3.0,1.0,0.0
17859540,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.7939352989196777,0.3824242353439331,0.3481772243976593,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.9187485575675964,0.5971939563751221,0.5682402849197388,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.9535861015319824,0.6600213050842285,0.4626504182815552,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.8278589844703674,0.4356952607631683,0.4166209697723388,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.6801654100418091,0.2378290295600891,1.0928744077682495,284.99822998046875,284.95001220703125,299.25,293.2534484863281,297.6398010253906,299.15380859375,284.99737548828125,1.0,0.6682661175727844,0.3200646936893463,0.3200646936893463,1.0,1.0,-3.4689700603485107,0.8023266792297363,2.6666433811187744,0.0236343350261449,0.9345888495445251,0.9345888495445251,0.0,222.85446166992188,197.0,58168.9140625,0.0,3701.333984375,1.0,279.3415832519531,283.14813232421875,296.2286376953125,299.9353332519531,293.1499938964844,293.1499938964844,279.04998779296875,33579.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080398082733154,1.0,0.0,0.0,3.6531710624694815,3.6531946659088135,8.904987112146046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9084.115234375,0.0,1518.57373046875,1895.4371337890625,0.0,3478.4033203125,0.9043251872062684,1.0,0.0,3.0,1.0,0.0
17859600,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.7939352989196777,0.3824242353439331,0.3481772243976593,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.9187485575675964,0.5971939563751221,0.5682402849197388,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.9535861015319824,0.6600213050842285,0.4626504182815552,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.8278589844703674,0.4356952607631683,0.4166209697723388,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.6801654100418091,0.2378290295600891,1.0928744077682495,284.99822998046875,284.95001220703125,299.25,293.2534484863281,297.6398010253906,299.15380859375,284.99737548828125,1.0,0.6682661175727844,0.3200646936893463,0.3200646936893463,1.0,1.0,-3.4689700603485107,0.8023266792297363,2.6666433811187744,0.0236343350261449,0.9345888495445251,0.9345888495445251,0.0,222.85446166992188,197.0,58168.9140625,0.0,3701.333984375,1.0,279.3415832519531,283.14813232421875,296.2286376953125,299.9353332519531,293.1499938964844,293.1499938964844,279.04998779296875,33579.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080398082733154,1.0,0.0,0.0,3.6531710624694815,3.6531946659088135,8.904987112146046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9084.115234375,0.0,1518.57373046875,1895.4371337890625,0.0,3478.4033203125,0.9043251872062684,1.0,0.0,3.0,1.0,0.0
17859660,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8039383888244629,0.3810896575450897,0.3468500673770904,297.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.9319341778755188,0.5951077342033386,0.5661565065383911,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.9671182632446288,0.6602345705032349,0.4627328813076019,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8377189040184021,0.4348536729812622,0.4156461060047149,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.6895530223846436,0.2376479804515838,1.0908712148666382,284.9035339355469,284.95001220703125,299.2318115234375,293.2510681152344,297.63433837890625,299.15167236328125,284.9041748046875,1.0,0.6613390445709229,0.3204306960105896,0.3204306960105896,1.0,1.0,-3.461395740509033,0.8012776970863342,2.660118103027344,0.0244116652756929,0.8461937308311462,0.8461937308311462,0.0,211.3444976806641,185.0,58697.2109375,0.0,3614.78173828125,1.0,279.058349609375,283.0357666015625,296.2705383300781,300.0819091796875,293.1499938964844,293.1499938964844,279.3500061035156,38855.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157894253730774,1.0,0.0,0.0,3.5266053676605225,3.526628494262696,8.29864120532875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8211.61328125,0.0,1420.811279296875,1895.4371337890625,0.0,3550.2509765625,0.8802981376647949,1.0,0.0,3.0,1.0,0.0
17859720,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8039383888244629,0.3810896575450897,0.3468500673770904,297.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.9319341778755188,0.5951077342033386,0.5661565065383911,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.9671182632446288,0.6602345705032349,0.4627328813076019,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8377189040184021,0.4348536729812622,0.4156461060047149,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.6895530223846436,0.2376479804515838,1.0908712148666382,284.9035339355469,284.95001220703125,299.2318115234375,293.2510681152344,297.63433837890625,299.15167236328125,284.9041748046875,1.0,0.6613390445709229,0.3204306960105896,0.3204306960105896,1.0,1.0,-3.461395740509033,0.8012776970863342,2.660118103027344,0.0244116652756929,0.8461937308311462,0.8461937308311462,0.0,211.3444976806641,185.0,58697.2109375,0.0,3614.78173828125,1.0,279.058349609375,283.0357666015625,296.2705383300781,300.0819091796875,293.1499938964844,293.1499938964844,279.3500061035156,38855.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157894253730774,1.0,0.0,0.0,3.5266053676605225,3.526628494262696,8.29864120532875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8211.61328125,0.0,1420.811279296875,1895.4371337890625,0.0,3550.2509765625,0.8802981376647949,1.0,0.0,3.0,1.0,0.0
17859780,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.8151258826255798,0.3804835081100464,0.3456949591636657,297.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.9469171762466432,0.5937426090240479,0.5642278790473938,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.9811389446258544,0.6615543961524963,0.4630964994430542,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.8491826057434082,0.4344769120216369,0.4146951735019684,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.7000786662101746,0.2375840991735458,1.0881279706954956,284.9948425292969,284.95001220703125,299.214111328125,293.2471618652344,297.6309509277344,299.15203857421875,284.993896484375,1.0,0.6542113423347473,0.3207967281341553,0.3207967281341553,1.0,1.0,-3.453674554824829,0.8001880645751953,2.653486490249634,0.0249627195298671,0.927842617034912,0.927842617034912,0.0,199.5137634277344,173.0,57906.2109375,0.0,3526.373291015625,1.0,279.3414611816406,283.1500244140625,296.2223815917969,299.9148864746094,293.1499938964844,293.1499938964844,279.04998779296875,33664.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907192587852478,1.0,0.0,0.0,3.634764909744263,3.634788274765015,8.815479759505251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9049.65234375,0.0,1498.8853759765625,1895.4371337890625,0.0,3470.531494140625,0.9002248048782349,1.0,0.0,3.0,1.0,0.0
17859840,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.8151258826255798,0.3804835081100464,0.3456949591636657,297.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.9469171762466432,0.5937426090240479,0.5642278790473938,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.9811389446258544,0.6615543961524963,0.4630964994430542,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.8491826057434082,0.4344769120216369,0.4146951735019684,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.7000786662101746,0.2375840991735458,1.0881279706954956,284.9948425292969,284.95001220703125,299.214111328125,293.2471618652344,297.6309509277344,299.15203857421875,284.993896484375,1.0,0.6542113423347473,0.3207967281341553,0.3207967281341553,1.0,1.0,-3.453674554824829,0.8001880645751953,2.653486490249634,0.0249627195298671,0.927842617034912,0.927842617034912,0.0,199.5137634277344,173.0,57906.2109375,0.0,3526.373291015625,1.0,279.3414611816406,283.1500244140625,296.2223815917969,299.9148864746094,293.1499938964844,293.1499938964844,279.04998779296875,33664.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907192587852478,1.0,0.0,0.0,3.634764909744263,3.634788274765015,8.815479759505251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9049.65234375,0.0,1498.8853759765625,1895.4371337890625,0.0,3470.531494140625,0.9002248048782349,1.0,0.0,3.0,1.0,0.0
17859900,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.8207598328590393,0.3797291219234466,0.3450618386268616,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.9545442461967468,0.5926041603088379,0.5632109642028809,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.9878454804420472,0.6616653203964233,0.4632565081119537,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.855368971824646,0.4339484572410583,0.4141828119754791,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.7056006193161011,0.2373414039611816,1.0865938663482666,284.8721923828125,284.95001220703125,299.2054443359375,293.24468994140625,297.6273498535156,299.1497497558594,284.87115478515625,1.0,0.6506097316741943,0.3209797441959381,0.3209797441959381,1.0,1.0,-3.4494283199310303,0.7995244264602661,2.6499040126800537,0.0253284163773059,0.8404809832572937,0.8404809832572937,0.0,193.7111053466797,173.0,58667.94140625,0.0,3482.051513671875,1.0,279.09869384765625,283.0129699707031,296.2745056152344,300.1226501464844,293.1499938964844,293.1499938964844,279.04998779296875,38418.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913123607635498,1.0,0.0,0.0,3.585656881332397,3.585680723190308,8.578883239351853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8763.548828125,0.0,1480.5281982421875,1895.4371337890625,0.0,3525.56884765625,0.8902789950370789,1.0,0.0,3.0,1.0,0.0
17859960,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8258434534072876,0.3788569271564483,0.3440804779529571,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9613737463951112,0.5913275480270386,0.5618115067481995,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.993669092655182,0.6616402864456177,0.4630720913410187,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8612026572227478,0.4332912862300873,0.4133736491203308,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.710640013217926,0.2369815111160278,1.0841501951217651,284.9022521972656,284.95001220703125,299.1968994140625,293.2418518066406,297.6227722167969,299.1462097167969,284.9033203125,1.0,0.6468187570571899,0.3211898505687713,0.3211898505687713,1.0,1.0,-3.442432880401612,0.7981411814689636,2.644291877746582,0.0255364719778299,0.8393730521202087,0.8393730521202087,0.0,188.25973510742188,176.0,58300.078125,0.0,3433.42333984375,1.0,279.0582580566406,283.04180908203125,296.2603759765625,300.04998779296875,293.1499938964844,293.1499938964844,279.3500061035156,39161.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146915078163148,1.0,0.0,0.0,3.4967730045318604,3.496796131134033,8.158835385074781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8170.099609375,0.0,1391.9488525390625,1895.4371337890625,0.0,3540.09033203125,0.8739521503448486,1.0,0.0,3.0,1.0,0.0
17860020,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.8305981755256653,0.3780651092529297,0.3430049419403076,297.0202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.9673492312431335,0.5897527933120728,0.5599392652511597,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.9990009069442748,0.6629632115364075,0.4633380472660064,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.8667777180671692,0.4327022433280945,0.4124729335308075,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.715149462223053,0.2366357445716858,1.081317901611328,284.9924011230469,284.95001220703125,299.1800842285156,293.23516845703125,297.6186218261719,299.1451721191406,284.991455078125,1.0,0.6434988975524902,0.3216100335121155,0.3216100335121155,1.0,1.0,-3.4347074031829834,0.7972100973129272,2.6374974250793457,0.0262014307081699,0.9189870357513428,0.9189870357513428,0.0,183.2176818847656,179.0,57511.71875,0.0,3385.68408203125,1.0,279.3412170410156,283.1544189453125,296.208984375,299.87774658203125,293.1499938964844,293.1499938964844,279.04998779296875,33742.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057656526565552,1.0,0.0,0.0,3.605661392211914,3.605684757232666,8.674874152347911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8996.9736328125,0.0,1467.70751953125,1895.4371337890625,0.0,3457.266357421875,0.8936901688575745,1.0,0.0,3.0,1.0,0.0
17860080,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.8305981755256653,0.3780651092529297,0.3430049419403076,297.0202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.9673492312431335,0.5897527933120728,0.5599392652511597,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.9990009069442748,0.6629632115364075,0.4633380472660064,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.8667777180671692,0.4327022433280945,0.4124729335308075,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.715149462223053,0.2366357445716858,1.081317901611328,284.9924011230469,284.95001220703125,299.1800842285156,293.23516845703125,297.6186218261719,299.1451721191406,284.991455078125,1.0,0.6434988975524902,0.3216100335121155,0.3216100335121155,1.0,1.0,-3.4347074031829834,0.7972100973129272,2.6374974250793457,0.0262014307081699,0.9189870357513428,0.9189870357513428,0.0,183.2176818847656,179.0,57511.71875,0.0,3385.68408203125,1.0,279.3412170410156,283.1544189453125,296.208984375,299.87774658203125,293.1499938964844,293.1499938964844,279.04998779296875,33742.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057656526565552,1.0,0.0,0.0,3.605661392211914,3.605684757232666,8.674874152347911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8996.9736328125,0.0,1467.70751953125,1895.4371337890625,0.0,3457.266357421875,0.8936901688575745,1.0,0.0,3.0,1.0,0.0
17860140,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.829947292804718,0.3762637674808502,0.3416140675544739,297.0108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9665869474411012,0.5871643424034119,0.5577547550201416,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9990000128746032,0.6632570624351501,0.4633473455905914,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8664568662643433,0.4313376247882843,0.4113813042640686,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7148199677467346,0.235783964395523,1.078130125999451,284.9052124023437,284.95001220703125,299.1636657714844,293.2272033691406,297.6100158691406,299.13836669921875,284.9056701660156,1.0,0.6419378519058228,0.3220302164554596,0.3220302164554596,1.0,1.0,-3.4252758026123047,0.795769214630127,2.6295065879821777,0.0269045587629079,0.8343432545661926,0.8343432545661926,0.0,182.4690704345703,182.0,57895.92578125,0.0,3359.285888671875,1.0,279.0588073730469,283.0505065917969,296.2445068359375,300.00799560546875,293.1499938964844,293.1499938964844,279.3500061035156,38991.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130796790122986,1.0,0.0,0.0,3.4663426876068115,3.4663655757904053,8.017450454644859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8130.603515625,0.0,1359.537109375,1895.4371337890625,0.0,3525.162109375,0.8671516180038452,1.0,0.0,3.0,1.0,0.0
17860200,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.829947292804718,0.3762637674808502,0.3416140675544739,297.0108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9665869474411012,0.5871643424034119,0.5577547550201416,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9990000128746032,0.6632570624351501,0.4633473455905914,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8664568662643433,0.4313376247882843,0.4113813042640686,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7148199677467346,0.235783964395523,1.078130125999451,284.9052124023437,284.95001220703125,299.1636657714844,293.2272033691406,297.6100158691406,299.13836669921875,284.9056701660156,1.0,0.6419378519058228,0.3220302164554596,0.3220302164554596,1.0,1.0,-3.4252758026123047,0.795769214630127,2.6295065879821777,0.0269045587629079,0.8343432545661926,0.8343432545661926,0.0,182.4690704345703,182.0,57895.92578125,0.0,3359.285888671875,1.0,279.0588073730469,283.0505065917969,296.2445068359375,300.00799560546875,293.1499938964844,293.1499938964844,279.3500061035156,38991.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130796790122986,1.0,0.0,0.0,3.4663426876068115,3.4663655757904053,8.017450454644859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8130.603515625,0.0,1359.537109375,1895.4371337890625,0.0,3525.162109375,0.8671516180038452,1.0,0.0,3.0,1.0,0.0
17860260,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.8288742899894714,0.3757147192955017,0.3409332931041717,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9652426242828368,0.5862045288085938,0.5566518306732178,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9990000128746032,0.6638716459274292,0.4638708829879761,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8654364943504333,0.4308964908123016,0.4108200073242187,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.7139161825180054,0.2354502081871032,1.0763157606124878,285.0098876953125,284.95001220703125,299.1552734375,293.2225952148437,297.6073303222656,299.1370544433594,285.0097961425781,1.0,0.6415406465530396,0.3222724497318268,0.3222724497318268,1.0,1.0,-3.4208984375,0.7952442765235901,2.6256542205810547,0.0272816773504018,0.9076292514801024,0.9076292514801024,0.0,182.72802734375,182.0,57068.6171875,0.0,3350.62451171875,1.0,279.30084228515625,283.17205810546875,296.186279296875,299.7936706542969,293.1499938964844,293.1499938964844,279.3500061035156,34040.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064527153968812,1.0,0.0,0.0,3.519794464111328,3.519816875457764,8.266619033747702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8373.193359375,0.0,1378.9371337890625,1895.4371337890625,0.0,3463.654541015625,0.8763214349746704,1.0,0.0,3.0,1.0,0.0
17860320,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.8280989527702332,0.3752637803554535,0.3405753076076507,297.0107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.9641783237457277,0.5853894352912903,0.5559298992156982,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.9990069270133972,0.6645272374153137,0.4644773006439209,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.8646671175956726,0.4305556714534759,0.4105284810066223,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.7132145762443542,0.235185295343399,1.075228929519653,284.9916687011719,284.95001220703125,299.1475830078125,293.2180480957031,297.6055908203125,299.1366882324219,284.9907531738281,1.0,0.6414443254470825,0.3224960565567016,0.3224960565567016,1.0,1.0,-3.4186692237854004,0.795289933681488,2.623379230499268,0.0277930572628974,0.9118061661720276,0.9118061661720276,0.0,183.0440216064453,185.0,57123.515625,0.0,3347.29296875,1.0,279.3409729003906,283.15972900390625,296.1920166015625,299.8367004394531,293.1499938964844,293.1499938964844,279.04998779296875,33712.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042201042175292,1.0,0.0,0.0,3.5760161876678467,3.5760390758514404,8.532812785233546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8944.12109375,0.0,1435.634033203125,1895.4371337890625,0.0,3442.889404296875,0.8870069980621338,1.0,0.0,3.0,1.0,0.0
17860380,297.0600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8238497972488403,0.3732981383800506,0.3391375541687011,297.0009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.9587438702583312,0.5826367735862732,0.5536981821060181,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9963874816894532,0.6645320057868958,0.4650380909442901,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8603587746620178,0.4290332794189453,0.4093963503837585,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.7094302773475647,0.234116792678833,1.0715819597244265,284.9065246582031,284.95001220703125,299.1318054199219,293.207763671875,297.5963134765625,299.1287536621094,284.90679931640625,1.0,0.6413919925689697,0.3229619264602661,0.3229619264602661,1.0,1.0,-3.409193277359009,0.7939631342887878,2.615230321884156,0.0286659654229879,0.8292569518089294,0.8292569518089294,0.0,185.2853546142578,188.0,57493.625,0.0,3338.390380859375,1.0,279.0590515136719,283.0577087402344,296.2255554199219,299.9646301269531,293.1499938964844,293.1499938964844,279.3500061035156,38949.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911642849445343,1.0,0.0,0.0,3.436518430709839,3.4365408420562744,7.880080374889076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8089.16748046875,0.0,1329.1517333984375,1895.4371337890625,0.0,3511.843994140625,0.8605338931083679,1.0,0.0,3.0,1.0,0.0
17860440,297.0600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8238497972488403,0.3732981383800506,0.3391375541687011,297.0009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.9587438702583312,0.5826367735862732,0.5536981821060181,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9963874816894532,0.6645320057868958,0.4650380909442901,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8603587746620178,0.4290332794189453,0.4093963503837585,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.7094302773475647,0.234116792678833,1.0715819597244265,284.9065246582031,284.95001220703125,299.1318054199219,293.207763671875,297.5963134765625,299.1287536621094,284.90679931640625,1.0,0.6413919925689697,0.3229619264602661,0.3229619264602661,1.0,1.0,-3.409193277359009,0.7939631342887878,2.615230321884156,0.0286659654229879,0.8292569518089294,0.8292569518089294,0.0,185.2853546142578,188.0,57493.625,0.0,3338.390380859375,1.0,279.0590515136719,283.0577087402344,296.2255554199219,299.9646301269531,293.1499938964844,293.1499938964844,279.3500061035156,38949.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911642849445343,1.0,0.0,0.0,3.436518430709839,3.4365408420562744,7.880080374889076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8089.16748046875,0.0,1329.1517333984375,1895.4371337890625,0.0,3511.843994140625,0.8605338931083679,1.0,0.0,3.0,1.0,0.0
17860500,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8216002583503723,0.3726773262023926,0.3384408354759216,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.9557839035987854,0.5816182494163513,0.5525922179222107,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.9948333501815796,0.6650716066360474,0.4652318060398102,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8580626845359802,0.4285239279270172,0.4088186919689178,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.7072996497154236,0.2336898744106292,1.0695537328720093,285.0084533691406,284.95001220703125,299.1239929199219,293.2022399902344,297.5936584472656,299.1272888183594,285.00885009765625,1.0,0.6414082646369934,0.3231948614120483,0.3231948614120483,1.0,1.0,-3.404116630554199,0.7932026982307434,2.6109139919281006,0.0289585478603839,0.8999242186546326,0.8999242186546326,0.0,186.5311584472656,188.0,56661.17578125,0.0,3333.90869140625,1.0,279.2965087890625,283.17681884765625,296.1669311523437,299.74859619140625,293.1499938964844,293.1499938964844,279.3500061035156,34173.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052610993385316,1.0,0.0,0.0,3.4855740070343018,3.485596179962158,8.106658810902445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8318.4345703125,0.0,1344.76708984375,1895.4371337890625,0.0,3452.573974609375,0.8689760565757751,1.0,0.0,3.0,1.0,0.0
17860560,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.8199162483215332,0.3721292912960052,0.338011234998703,297.0003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.9534590244293212,0.5806861519813538,0.5517773032188416,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.99377703666687,0.6657325625419617,0.4657326936721802,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8563348650932312,0.4280948042869568,0.4084633588790893,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.7056475877761841,0.2333190292119979,1.0680935382843018,284.9893798828125,284.95001220703125,299.1162414550781,293.1964416503906,297.5919189453125,299.1269836425781,284.9880065917969,1.0,0.6415724754333496,0.3234218060970306,0.3234218060970306,1.0,1.0,-3.4010372161865234,0.7930063009262085,2.6080310344696045,0.0294129233807325,0.903774917125702,0.903774917125702,0.0,187.5689239501953,191.0,56715.16796875,0.0,3332.827392578125,1.0,279.3414611816406,283.1634826660156,296.1696472167969,299.7898254394531,293.1499938964844,293.1499938964844,279.04998779296875,33646.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902759611606598,1.0,0.0,0.0,3.5478763580322266,3.547899007797241,8.399051125707047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8890.423828125,0.0,1405.3746337890625,1895.4371337890625,0.0,3429.294189453125,0.8804460167884827,1.0,0.0,3.0,1.0,0.0
17860620,297.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8146985173225403,0.370042622089386,0.3364917337894439,296.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9464923739433287,0.5777999758720398,0.5494492053985596,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9899086356163024,0.6657531261444092,0.4660594761371612,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8511605262756348,0.4264526963233948,0.40724778175354,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.7007717490196228,0.2320916205644607,1.0638670921325684,284.90673828125,284.95001220703125,299.10089111328125,293.1841125488281,297.5827331542969,299.119140625,284.9071350097656,1.0,0.6417955160140991,0.3238756954669952,0.3238756954669952,1.0,1.0,-3.390265941619873,0.7912485003471375,2.599017381668091,0.0301300939172506,0.8226614594459534,0.8226614594459534,0.0,190.6578826904297,194.0,57017.3203125,0.0,3325.911376953125,1.0,279.0592956542969,283.0649719238281,296.2014465332031,299.9120178222656,293.1499938964844,293.1499938964844,279.3500061035156,39024.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910118043422699,1.0,0.0,0.0,3.4018330574035645,3.401855230331421,7.721812949057494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8038.9052734375,0.0,1295.29248046875,1895.4371337890625,0.0,3497.699462890625,0.8529223799705505,1.0,0.0,3.0,1.0,0.0
17860680,297.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8146985173225403,0.370042622089386,0.3364917337894439,296.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9464923739433287,0.5777999758720398,0.5494492053985596,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9899086356163024,0.6657531261444092,0.4660594761371612,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8511605262756348,0.4264526963233948,0.40724778175354,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.7007717490196228,0.2320916205644607,1.0638670921325684,284.90673828125,284.95001220703125,299.10089111328125,293.1841125488281,297.5827331542969,299.119140625,284.9071350097656,1.0,0.6417955160140991,0.3238756954669952,0.3238756954669952,1.0,1.0,-3.390265941619873,0.7912485003471375,2.599017381668091,0.0301300939172506,0.8226614594459534,0.8226614594459534,0.0,190.6578826904297,194.0,57017.3203125,0.0,3325.911376953125,1.0,279.0592956542969,283.0649719238281,296.2014465332031,299.9120178222656,293.1499938964844,293.1499938964844,279.3500061035156,39024.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910118043422699,1.0,0.0,0.0,3.4018330574035645,3.401855230331421,7.721812949057494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8038.9052734375,0.0,1295.29248046875,1895.4371337890625,0.0,3497.699462890625,0.8529223799705505,1.0,0.0,3.0,1.0,0.0
17860740,297.0501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.8102520108222961,0.3687470257282257,0.3352809250354767,296.9898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.9404321908950806,0.5757083892822266,0.5474269390106201,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.9867348670959472,0.6668856143951416,0.4667516946792602,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.8468517065048218,0.4253969490528106,0.4062305688858032,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.6965354084968567,0.2311517298221588,1.0598325729370115,284.9871826171875,284.95001220703125,299.0857238769531,293.1708679199219,297.5787658691406,299.1178894042969,284.9863586425781,1.0,0.6420692801475525,0.3243295848369598,0.3243295848369598,1.0,1.0,-3.3811280727386475,0.7899697422981262,2.591158151626587,0.030777484178543,0.8947519659996033,0.8947519659996033,0.0,193.3572998046875,197.0,56230.44140625,0.0,3320.52734375,1.0,279.3404235839844,283.1687927246094,296.14422607421875,299.7348937988281,293.1499938964844,293.1499938964844,279.6499938964844,33801.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901148557662964,1.0,0.0,0.0,3.511021375656128,3.5110437870025635,8.225460987887345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7883.26416015625,0.0,1368.1524658203125,1895.4371337890625,0.0,3414.28857421875,0.8724985122680664,1.0,0.0,3.0,1.0,0.0
17860800,297.0501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.8102520108222961,0.3687470257282257,0.3352809250354767,296.9898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.9404321908950806,0.5757083892822266,0.5474269390106201,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.9867348670959472,0.6668856143951416,0.4667516946792602,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.8468517065048218,0.4253969490528106,0.4062305688858032,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.6965354084968567,0.2311517298221588,1.0598325729370115,284.9871826171875,284.95001220703125,299.0857238769531,293.1708679199219,297.5787658691406,299.1178894042969,284.9863586425781,1.0,0.6420692801475525,0.3243295848369598,0.3243295848369598,1.0,1.0,-3.3811280727386475,0.7899697422981262,2.591158151626587,0.030777484178543,0.8947519659996033,0.8947519659996033,0.0,193.3572998046875,197.0,56230.44140625,0.0,3320.52734375,1.0,279.3404235839844,283.1687927246094,296.14422607421875,299.7348937988281,293.1499938964844,293.1499938964844,279.6499938964844,33801.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901148557662964,1.0,0.0,0.0,3.511021375656128,3.5110437870025635,8.225460987887345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7883.26416015625,0.0,1368.1524658203125,1895.4371337890625,0.0,3414.28857421875,0.8724985122680664,1.0,0.0,3.0,1.0,0.0
17860860,297.0513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.8063091039657593,0.3676033318042755,0.3343588709831238,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.9350449442863464,0.5738155841827393,0.5457499623298645,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.9840420484542848,0.6682327389717102,0.467755526304245,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.843180775642395,0.4245321154594421,0.4055091738700866,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.6928678750991821,0.2303478866815567,1.0566859245300293,285.0395812988281,284.95001220703125,299.0706787109375,293.1567687988281,297.5768127441406,299.119140625,285.03680419921875,1.0,0.6425924897193909,0.3248158097267151,0.3248158097267151,1.0,1.0,-3.374556541442871,0.7895325422286987,2.585023880004883,0.0317589938640594,0.9920225143432616,0.9920225143432616,0.0,195.91207885742188,200.0,55734.25,0.0,3320.1904296875,1.0,279.6411437988281,283.2449645996094,296.1368408203125,299.6803283691406,293.1499938964844,293.1499938964844,279.3500061035156,31283.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945082426071167,1.0,0.0,0.0,3.700640201568604,3.700663805007935,9.137912684309412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8761.69921875,0.0,1554.463134765625,1895.4371337890625,0.0,3352.34130859375,0.913238286972046,1.0,0.0,3.0,1.0,0.0
17860920,297.0513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.8063091039657593,0.3676033318042755,0.3343588709831238,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.9350449442863464,0.5738155841827393,0.5457499623298645,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.9840420484542848,0.6682327389717102,0.467755526304245,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.843180775642395,0.4245321154594421,0.4055091738700866,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.6928678750991821,0.2303478866815567,1.0566859245300293,285.0395812988281,284.95001220703125,299.0706787109375,293.1567687988281,297.5768127441406,299.119140625,285.03680419921875,1.0,0.6425924897193909,0.3248158097267151,0.3248158097267151,1.0,1.0,-3.374556541442871,0.7895325422286987,2.585023880004883,0.0317589938640594,0.9920225143432616,0.9920225143432616,0.0,195.91207885742188,200.0,55734.25,0.0,3320.1904296875,1.0,279.6411437988281,283.2449645996094,296.1368408203125,299.6803283691406,293.1499938964844,293.1499938964844,279.3500061035156,31283.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945082426071167,1.0,0.0,0.0,3.700640201568604,3.700663805007935,9.137912684309412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8761.69921875,0.0,1554.463134765625,1895.4371337890625,0.0,3352.34130859375,0.913238286972046,1.0,0.0,3.0,1.0,0.0
