time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17860980,297.0381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.8000875115394592,0.3650300800800323,0.3325578570365906,296.9775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.9270609617233276,0.5704303979873657,0.5431292653083801,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.9791343808174132,0.667666494846344,0.4678308367729187,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.8376825451850891,0.4225135147571563,0.4040889143943786,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.6874586343765259,0.2288298457860946,1.0516711473464966,284.8829040527344,284.95001220703125,299.0556945800781,293.1419372558594,297.5655517578125,299.1085205078125,284.8843078613281,1.0,0.6428525447845459,0.3253020048141479,0.3253020048141479,1.0,1.0,-3.361603260040283,0.7872052192687988,2.5743980407714844,0.03245085850358,0.8678131103515625,0.8678131103515625,0.0,199.6080474853516,203.0,56463.28515625,0.0,3311.813720703125,1.0,279.3568115234375,283.076904296875,296.1786804199219,299.85369873046875,293.1499938964844,293.1499938964844,279.6499938964844,38357.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906155526638031,1.0,0.0,0.0,3.6255171298980713,3.625541210174561,8.770678618930106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7918.31298828125,0.0,1523.6209716796875,1895.4371337890625,0.0,3460.8916015625,0.9012513160705566,1.0,0.0,3.0,1.0,0.0
17861040,297.0381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.8000875115394592,0.3650300800800323,0.3325578570365906,296.9775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.9270609617233276,0.5704303979873657,0.5431292653083801,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.9791343808174132,0.667666494846344,0.4678308367729187,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.8376825451850891,0.4225135147571563,0.4040889143943786,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.6874586343765259,0.2288298457860946,1.0516711473464966,284.8829040527344,284.95001220703125,299.0556945800781,293.1419372558594,297.5655517578125,299.1085205078125,284.8843078613281,1.0,0.6428525447845459,0.3253020048141479,0.3253020048141479,1.0,1.0,-3.361603260040283,0.7872052192687988,2.5743980407714844,0.03245085850358,0.8678131103515625,0.8678131103515625,0.0,199.6080474853516,203.0,56463.28515625,0.0,3311.813720703125,1.0,279.3568115234375,283.076904296875,296.1786804199219,299.85369873046875,293.1499938964844,293.1499938964844,279.6499938964844,38357.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906155526638031,1.0,0.0,0.0,3.6255171298980713,3.625541210174561,8.770678618930106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7918.31298828125,0.0,1523.6209716796875,1895.4371337890625,0.0,3460.8916015625,0.9012513160705566,1.0,0.0,3.0,1.0,0.0
17861100,297.0362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.7969831824302673,0.3641332685947418,0.331579178571701,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.9230929017066956,0.5691052079200745,0.5417026877403259,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.9766312837600708,0.6679465174674988,0.4678103625774383,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8349488377571106,0.4217512607574463,0.4032574594020843,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.6846891045570374,0.2281585037708282,1.048579216003418,284.9993896484375,284.95001220703125,299.0482177734375,293.1342468261719,297.5622863769531,299.1062927246094,285.0010681152344,1.0,0.6428316831588745,0.3255451023578644,0.3255451023578644,1.0,1.0,-3.3539607524871826,0.7856999635696411,2.568260908126831,0.0325581617653369,0.9428158402442932,0.9428158402442932,0.0,201.392333984375,203.0,55477.75390625,0.0,3304.63134765625,1.0,279.6009216308594,283.2118530273437,296.1097412109375,299.62255859375,293.1499938964844,293.1499938964844,279.6499938964844,34302.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004316926002502,1.0,0.0,0.0,3.664891481399536,3.6649153232574463,8.962218203123484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8152.77587890625,0.0,1537.0445556640625,1895.4371337890625,0.0,3407.6083984375,0.9089410305023192,1.0,0.0,3.0,1.0,0.0
17861160,297.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.7948284149169922,0.3634258210659027,0.3309727907180786,296.97509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.9202479124069214,0.5679839849472046,0.5406739115715027,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.975045084953308,0.6684660911560059,0.4681869745254516,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.833029568195343,0.4211601614952087,0.4027248620986938,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.6826673746109009,0.2275973707437515,1.0462236404418943,284.9888000488281,284.95001220703125,299.0407409667969,293.1264038085937,297.560791015625,299.1062927246094,284.9873046875,1.0,0.6429168581962585,0.3258088529109955,0.3258088529109955,1.0,1.0,-3.348970890045166,0.7850319743156433,2.563938856124878,0.032947402447462,0.9512161016464232,0.9512161016464232,0.0,202.7279815673828,206.0,55481.6796875,0.0,3300.924560546875,1.0,279.6430053710937,283.2049560546875,296.1048583984375,299.6522216796875,293.1499938964844,293.1499938964844,279.3500061035156,33677.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898162841796875,1.0,0.0,0.0,3.724525690078736,3.724550008773804,9.256253292733164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8728.259765625,0.0,1599.9420166015625,1895.4371337890625,0.0,3386.453369140625,0.9201843738555908,1.0,0.0,3.0,1.0,0.0
17861220,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.7892112731933594,0.3609823584556579,0.3291754424571991,296.9643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.9131724238395692,0.5646844506263733,0.538001298904419,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.970406413078308,0.6680927276611328,0.4682905673980713,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.828133225440979,0.4191737174987793,0.4012211263179779,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.6776477694511414,0.2259943038225174,1.0404263734817505,284.8863830566406,284.95001220703125,299.0257873535156,293.1102294921875,297.551025390625,299.0975646972656,284.8881225585937,1.0,0.6429120898246765,0.3263363540172577,0.3263363540172577,1.0,1.0,-3.3349485397338867,0.7824937701225281,2.552454710006714,0.0336148738861084,0.8474587202072144,0.8474587202072144,0.0,206.1171417236328,209.0,55804.34765625,0.0,3288.455810546875,1.0,279.3572998046875,283.0901184082031,296.1308288574219,299.7671203613281,293.1499938964844,293.1499938964844,279.6499938964844,39763.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061908721923828,1.0,0.0,0.0,3.570608377456665,3.5706324577331543,8.50702576826734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7849.1923828125,0.0,1474.1663818359375,1895.4371337890625,0.0,3461.220458984375,0.8907195925712585,1.0,0.0,3.0,1.0,0.0
17861280,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.7892112731933594,0.3609823584556579,0.3291754424571991,296.9643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.9131724238395692,0.5646844506263733,0.538001298904419,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.970406413078308,0.6680927276611328,0.4682905673980713,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.828133225440979,0.4191737174987793,0.4012211263179779,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.6776477694511414,0.2259943038225174,1.0404263734817505,284.8863830566406,284.95001220703125,299.0257873535156,293.1102294921875,297.551025390625,299.0975646972656,284.8881225585937,1.0,0.6429120898246765,0.3263363540172577,0.3263363540172577,1.0,1.0,-3.3349485397338867,0.7824937701225281,2.552454710006714,0.0336148738861084,0.8474587202072144,0.8474587202072144,0.0,206.1171417236328,209.0,55804.34765625,0.0,3288.455810546875,1.0,279.3572998046875,283.0901184082031,296.1308288574219,299.7671203613281,293.1499938964844,293.1499938964844,279.6499938964844,39763.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061908721923828,1.0,0.0,0.0,3.570608377456665,3.5706324577331543,8.50702576826734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7849.1923828125,0.0,1474.1663818359375,1895.4371337890625,0.0,3461.220458984375,0.8907195925712585,1.0,0.0,3.0,1.0,0.0
17861340,297.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.7847124338150024,0.3594898879528045,0.3277334570884704,296.96453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.9075751304626464,0.5623470544815063,0.5356870889663696,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.9668357968330384,0.6690292954444885,0.4687963426113128,297.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.8241692185401917,0.4179098308086395,0.399960458278656,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.6734551191329956,0.2247660458087921,1.034969687461853,284.99090576171875,284.95001220703125,299.0107727050781,293.093505859375,297.54815673828125,299.09771728515625,284.9900207519531,1.0,0.6429034471511841,0.3268638551235199,0.3268638551235199,1.0,1.0,-3.3229527473449707,0.7805519104003906,2.54240083694458,0.0342137366533279,0.9319459199905396,0.9319459199905396,0.0,208.9063415527344,212.0,54840.90234375,0.0,3277.228515625,1.0,279.6417236328125,283.2164306640625,296.0633850097656,299.56866455078125,293.1499938964844,293.1499938964844,279.3500061035156,33981.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962801098823547,1.0,0.0,0.0,3.667346715927124,3.667370557785034,8.97423035439715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8637.32421875,0.0,1537.3782958984375,1895.4371337890625,0.0,3368.885009765625,0.9077816009521484,1.0,0.0,3.0,1.0,0.0
17861400,297.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.7847124338150024,0.3594898879528045,0.3277334570884704,296.96453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.9075751304626464,0.5623470544815063,0.5356870889663696,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.9668357968330384,0.6690292954444885,0.4687963426113128,297.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.8241692185401917,0.4179098308086395,0.399960458278656,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.6734551191329956,0.2247660458087921,1.034969687461853,284.99090576171875,284.95001220703125,299.0107727050781,293.093505859375,297.54815673828125,299.09771728515625,284.9900207519531,1.0,0.6429034471511841,0.3268638551235199,0.3268638551235199,1.0,1.0,-3.3229527473449707,0.7805519104003906,2.54240083694458,0.0342137366533279,0.9319459199905396,0.9319459199905396,0.0,208.9063415527344,212.0,54840.90234375,0.0,3277.228515625,1.0,279.6417236328125,283.2164306640625,296.0633850097656,299.56866455078125,293.1499938964844,293.1499938964844,279.3500061035156,33981.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962801098823547,1.0,0.0,0.0,3.667346715927124,3.667370557785034,8.97423035439715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8637.32421875,0.0,1537.3782958984375,1895.4371337890625,0.0,3368.885009765625,0.9077816009521484,1.0,0.0,3.0,1.0,0.0
17861460,297.02215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.7818735241889954,0.3580605983734131,0.3268100023269653,296.95916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.9041971564292908,0.5604119300842285,0.5342531204223633,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.9644569158554076,0.6688177585601807,0.4690078496932983,297.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.8216814398765564,0.4167653322219848,0.3991939425468445,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.6708845496177673,0.2238262444734573,1.0317801237106323,284.8657531738281,284.95001220703125,299.001708984375,293.0832214355469,297.5430603027344,299.0934753417969,284.8681030273437,1.0,0.6429377198219299,0.3272123038768768,0.3272123038768768,1.0,1.0,-3.3156228065490723,0.7794269919395447,2.536195755004883,0.0348021015524864,0.8358338475227356,0.8358338475227356,0.0,210.73580932617188,212.0,55412.078125,0.0,3271.087890625,1.0,279.3835144042969,283.08038330078125,296.1128234863281,299.7528076171875,293.1499938964844,293.1499938964844,279.3500061035156,39906.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029057621955872,1.0,0.0,0.0,3.5794684886932373,3.5794923305511475,8.549296239834803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8304.67578125,0.0,1484.766357421875,1895.4371337890625,0.0,3430.655029296875,0.8906243443489075,1.0,0.0,3.0,1.0,0.0
17861520,297.01861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.7794949412345886,0.3570676147937774,0.3259503543376922,296.9552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9015183448791504,0.5590677261352539,0.5330288410186768,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.9623001217842102,0.6686373949050903,0.4688874185085296,297.04718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8195996284484863,0.415945291519165,0.3984743952751159,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.6687861084938049,0.2231440544128418,1.0290616750717163,284.8962707519531,284.95001220703125,298.99566650390625,293.0762939453125,297.5392150878906,299.0900573730469,284.8978271484375,1.0,0.6428579688072205,0.3274445831775665,0.3274445831775665,1.0,1.0,-3.308837890625,0.7781167030334473,2.5307211875915527,0.0350057631731033,0.8381012082099915,0.8381012082099915,0.0,212.20147705078125,215.0,55122.73828125,0.0,3264.140380859375,1.0,279.3578796386719,283.108642578125,296.09326171875,299.68572998046875,293.1499938964844,293.1499938964844,279.6499938964844,39712.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035900235176086,1.0,0.0,0.0,3.5107104778289795,3.5107338428497314,8.224004091061943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7782.74609375,0.0,1410.370849609375,1895.4371337890625,0.0,3437.025390625,0.8775968551635742,1.0,0.0,3.0,1.0,0.0
17861580,297.01959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.7751811146736145,0.3554984331130981,0.324468046426773,296.955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.8965087532997131,0.5566459894180298,0.5306673049926758,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.9586694240570068,0.6694168448448181,0.4693157076835632,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8157191276550293,0.4146195352077484,0.397181898355484,297.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.6647666692733765,0.2218494862318039,1.0233876705169678,284.99200439453125,284.95001220703125,298.9804077148437,293.0586853027344,297.5365600585937,299.09051513671875,284.990966796875,1.0,0.6428077816963196,0.3280252814292907,0.3280252814292907,1.0,1.0,-3.2963454723358154,0.7761632800102234,2.520182132720948,0.0357182510197162,0.9197731614112854,0.9197731614112854,0.0,215.0042266845703,218.0,54221.83984375,0.0,3251.986572265625,1.0,279.6413269042969,283.2261962890625,296.02789306640625,299.4938659667969,293.1499938964844,293.1499938964844,279.3500061035156,33864.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935979008674622,1.0,0.0,0.0,3.615901470184326,3.615924835205078,8.724217082090036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8555.224609375,0.0,1479.7352294921875,1895.4371337890625,0.0,3343.837890625,0.8960711359977722,1.0,0.0,3.0,1.0,0.0
17861640,297.01959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.7751811146736145,0.3554984331130981,0.324468046426773,296.955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.8965087532997131,0.5566459894180298,0.5306673049926758,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.9586694240570068,0.6694168448448181,0.4693157076835632,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8157191276550293,0.4146195352077484,0.397181898355484,297.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.6647666692733765,0.2218494862318039,1.0233876705169678,284.99200439453125,284.95001220703125,298.9804077148437,293.0586853027344,297.5365600585937,299.09051513671875,284.990966796875,1.0,0.6428077816963196,0.3280252814292907,0.3280252814292907,1.0,1.0,-3.2963454723358154,0.7761632800102234,2.520182132720948,0.0357182510197162,0.9197731614112854,0.9197731614112854,0.0,215.0042266845703,218.0,54221.83984375,0.0,3251.986572265625,1.0,279.6413269042969,283.2261962890625,296.02789306640625,299.4938659667969,293.1499938964844,293.1499938964844,279.3500061035156,33864.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935979008674622,1.0,0.0,0.0,3.615901470184326,3.615924835205078,8.724217082090036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8555.224609375,0.0,1479.7352294921875,1895.4371337890625,0.0,3343.837890625,0.8960711359977722,1.0,0.0,3.0,1.0,0.0
17861700,297.0158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.7729703783988953,0.3543073534965515,0.3237038254737854,296.9518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.8939447402954102,0.5550283789634705,0.5294731855392456,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.95672345161438,0.66920405626297,0.4694774746894836,297.0438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.8137134313583374,0.4136601090431213,0.3965417146682739,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.6627535223960876,0.2210477739572525,1.0206466913223269,284.8684997558594,284.95001220703125,298.97271728515625,293.0497436523437,297.53253173828125,299.0873107910156,284.8670349121094,1.0,0.6428175568580627,0.3283156454563141,0.3283156454563141,1.0,1.0,-3.2901253700256348,0.7751844525337219,2.5149409770965576,0.0361879914999008,0.8310600519180298,0.8310600519180298,0.0,216.5015106201172,218.0,54899.13671875,0.0,3246.51904296875,1.0,279.399169921875,283.0892944335937,296.0771789550781,299.6907958984375,293.1499938964844,293.1499938964844,279.3500061035156,38807.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994645476341248,1.0,0.0,0.0,3.559412956237793,3.559436798095703,8.453762916360574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8276.7470703125,0.0,1455.189697265625,1895.4371337890625,0.0,3398.59228515625,0.8845911622047424,1.0,0.0,3.0,1.0,0.0
17861760,297.0112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.7701371312141418,0.3530053496360779,0.3226131498813629,296.9468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.890740692615509,0.5532802939414978,0.5279202461242676,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.9540035128593444,0.6688563823699951,0.4692834615707397,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8111230134963989,0.4125806987285614,0.3956227898597717,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.660256028175354,0.2201494574546814,1.0171289443969729,284.89971923828125,284.95001220703125,298.9649963378906,293.04071044921875,297.5274353027344,299.0827331542969,284.9009704589844,1.0,0.6426939368247986,0.3286234140396118,0.3286234140396118,1.0,1.0,-3.2813799381256104,0.7735006809234619,2.5078792572021484,0.0364711210131645,0.8295150399208069,0.8295150399208069,0.0,218.33457946777344,221.0,54472.98046875,0.0,3237.336181640625,1.0,279.3584899902344,283.12109375,296.0576477050781,299.6098022460937,293.1499938964844,293.1499938964844,279.6499938964844,39611.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009385704994202,1.0,0.0,0.0,3.458883285522461,3.4589061737060547,7.982981742316042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7719.20751953125,0.0,1356.36279296875,1895.4371337890625,0.0,3412.33203125,0.8660171031951904,1.0,0.0,3.0,1.0,0.0
17861820,297.0121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.7659512758255005,0.3513326942920685,0.3210542798042297,296.9471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.8858407735824585,0.5507366061210632,0.5254620313644409,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.9502533674240112,0.6694254875183105,0.4695829451084137,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.807123064994812,0.4111517667770386,0.3942481577396393,297.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.6563499569892883,0.2187581211328506,1.0110721588134766,284.9898681640625,284.95001220703125,298.9493408203125,293.0224914550781,297.52447509765625,299.0829162597656,284.98883056640625,1.0,0.6425637006759644,0.3292389810085296,0.3292389810085296,1.0,1.0,-3.2679660320281982,0.7713497877120972,2.4966161251068115,0.0371897593140602,0.9075152277946472,0.9075152277946472,0.0,221.1734771728516,224.0,53599.19140625,0.0,3223.47216796875,1.0,279.6408996582031,283.2335205078125,295.9916381835937,299.4189453125,293.1499938964844,293.1499938964844,279.3500061035156,33836.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909580707550049,1.0,0.0,0.0,3.566594123840332,3.566617012023926,8.487908189636073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.0712890625,0.0,1426.523193359375,1895.4371337890625,0.0,3319.16650390625,0.8849723935127258,1.0,0.0,3.0,1.0,0.0
17861880,297.0121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.7659512758255005,0.3513326942920685,0.3210542798042297,296.9471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.8858407735824585,0.5507366061210632,0.5254620313644409,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.9502533674240112,0.6694254875183105,0.4695829451084137,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.807123064994812,0.4111517667770386,0.3942481577396393,297.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.6563499569892883,0.2187581211328506,1.0110721588134766,284.9898681640625,284.95001220703125,298.9493408203125,293.0224914550781,297.52447509765625,299.0829162597656,284.98883056640625,1.0,0.6425637006759644,0.3292389810085296,0.3292389810085296,1.0,1.0,-3.2679660320281982,0.7713497877120972,2.4966161251068115,0.0371897593140602,0.9075152277946472,0.9075152277946472,0.0,221.1734771728516,224.0,53599.19140625,0.0,3223.47216796875,1.0,279.6408996582031,283.2335205078125,295.9916381835937,299.4189453125,293.1499938964844,293.1499938964844,279.3500061035156,33836.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909580707550049,1.0,0.0,0.0,3.566594123840332,3.566617012023926,8.487908189636073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.0712890625,0.0,1426.523193359375,1895.4371337890625,0.0,3319.16650390625,0.8849723935127258,1.0,0.0,3.0,1.0,0.0
17861940,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.7611050009727478,0.3487750291824341,0.3191246688365936,296.9384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8802545070648193,0.5472856163978577,0.522616982460022,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.945504367351532,0.668690025806427,0.4694141149520874,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.802374541759491,0.4090327620506286,0.3926013112068176,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.6520088911056519,0.2169745564460754,1.0044068098068235,284.9024353027344,284.95001220703125,298.93341064453125,293.0040588378906,297.5150756835937,299.074951171875,284.90289306640625,1.0,0.642358660697937,0.3298545181751251,0.3298545181751251,1.0,1.0,-3.2520341873168945,0.7684229016304016,2.4836111068725586,0.0378764569759368,0.820966362953186,0.820966362953186,0.0,224.5159912109375,227.0,53817.06640625,0.0,3206.92431640625,1.0,279.3591613769531,283.1329040527344,296.0202331542969,299.5311279296875,293.1499938964844,293.1499938964844,279.6499938964844,39442.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982138633728027,1.0,0.0,0.0,3.408170223236084,3.4081926345825195,7.750609825052379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7656.037109375,0.0,1304.4488525390625,1895.4371337890625,0.0,3386.928955078125,0.8547245264053345,1.0,0.0,3.0,1.0,0.0
17862000,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.7611050009727478,0.3487750291824341,0.3191246688365936,296.9384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8802545070648193,0.5472856163978577,0.522616982460022,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.945504367351532,0.668690025806427,0.4694141149520874,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.802374541759491,0.4090327620506286,0.3926013112068176,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.6520088911056519,0.2169745564460754,1.0044068098068235,284.9024353027344,284.95001220703125,298.93341064453125,293.0040588378906,297.5150756835937,299.074951171875,284.90289306640625,1.0,0.642358660697937,0.3298545181751251,0.3298545181751251,1.0,1.0,-3.2520341873168945,0.7684229016304016,2.4836111068725586,0.0378764569759368,0.820966362953186,0.820966362953186,0.0,224.5159912109375,227.0,53817.06640625,0.0,3206.92431640625,1.0,279.3591613769531,283.1329040527344,296.0202331542969,299.5311279296875,293.1499938964844,293.1499938964844,279.6499938964844,39442.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982138633728027,1.0,0.0,0.0,3.408170223236084,3.4081926345825195,7.750609825052379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7656.037109375,0.0,1304.4488525390625,1895.4371337890625,0.0,3386.928955078125,0.8547245264053345,1.0,0.0,3.0,1.0,0.0
17862060,297.0050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.757356584072113,0.3471510410308838,0.3176042437553406,296.93878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.8758372068405151,0.5448350310325623,0.5202413201332092,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.9419516921043396,0.6690385937690735,0.4695568084716797,297.0320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.7986054420471191,0.4076226651668548,0.3912397027015686,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.6485007405281067,0.2156015932559967,0.9984070062637328,284.9894104003906,284.95001220703125,298.9183959960937,292.98687744140625,297.5120849609375,299.07489013671875,284.9884033203125,1.0,0.6421480178833008,0.3304857313632965,0.3304857313632965,1.0,1.0,-3.2386622428894043,0.7662934064865112,2.4723687171936035,0.0386304631829261,0.8943597078323364,0.8943597078323364,0.0,227.16294860839844,227.0,52950.9765625,0.0,3192.2490234375,1.0,279.6376342773437,283.24249267578125,295.952392578125,299.33599853515625,293.1499938964844,293.1499938964844,279.6499938964844,33770.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883305788040161,1.0,0.0,0.0,3.510699987411499,3.5107223987579346,8.223955205721722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7928.892578125,0.0,1367.597900390625,1895.4371337890625,0.0,3294.591796875,0.8723268508911133,1.0,0.0,3.0,1.0,0.0
17862120,297.00494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7570878267288208,0.3470090925693512,0.3174988925457001,296.9386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8755157589912415,0.5446281433105469,0.5200697183609009,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.941701352596283,0.6690446734428406,0.4695830941200256,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.7983334064483643,0.407503604888916,0.3911464810371399,297.0498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.6482468247413635,0.2154903262853622,0.9979748725891112,284.9872741699219,284.95001220703125,298.91717529296875,292.9855041503906,297.51177978515625,299.0747985839844,284.98614501953125,1.0,0.6421405076980591,0.3305363953113556,0.3305363953113556,1.0,1.0,-3.23772931098938,0.7661639451980591,2.4715654850006104,0.0387124866247177,0.8947709202766418,0.8947709202766418,0.0,227.36306762695312,230.0,52951.453125,0.0,3191.312744140625,1.0,279.6401062011719,283.2408752441406,295.9540405273437,299.3407897949219,293.1499938964844,293.1499938964844,279.95001220703125,33837.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881738185882568,1.0,0.0,0.0,3.515434503555298,3.5154566764831543,8.246151423918491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7503.83837890625,0.0,1372.96630859375,1895.4371337890625,0.0,3293.125,0.873470664024353,1.0,0.0,3.0,1.0,0.0
17862180,297.0074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.7536852955818176,0.3454237580299377,0.3161865472793579,296.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04425048828125,0.8714150190353394,0.5421960353851318,0.517892062664032,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.9385517239570618,0.6695601344108582,0.4700312614440918,297.03369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0446472167969,0.7948779463768005,0.4061830341815948,0.3900043964385986,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04595947265625,0.645027220249176,0.2141648679971695,0.9925183653831482,285.04443359375,284.95001220703125,298.9006042480469,292.9668884277344,297.510009765625,299.0766906738281,285.0414428710937,1.0,0.6421374678611755,0.3312182426452636,0.3312182426452636,1.0,1.0,-3.2261362075805664,0.7647056579589844,2.461430549621582,0.0398280397057533,0.9968450665473938,0.9968450665473938,0.0,229.9872894287109,233.0,52361.08203125,0.0,3180.463623046875,1.0,279.9411926269531,283.3216857910156,295.94171142578125,299.2753601074219,293.1499938964844,293.1499938964844,279.6499938964844,31194.126953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803426623344421,1.0,0.0,0.0,3.7066402435302734,3.706664085388184,9.167568464363284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8324.9306640625,0.0,1560.5849609375,1895.4371337890625,0.0,3219.7919921875,0.914538025856018,1.0,0.0,3.0,1.0,0.0
17862240,297.0074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.7536852955818176,0.3454237580299377,0.3161865472793579,296.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04425048828125,0.8714150190353394,0.5421960353851318,0.517892062664032,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.9385517239570618,0.6695601344108582,0.4700312614440918,297.03369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0446472167969,0.7948779463768005,0.4061830341815948,0.3900043964385986,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04595947265625,0.645027220249176,0.2141648679971695,0.9925183653831482,285.04443359375,284.95001220703125,298.9006042480469,292.9668884277344,297.510009765625,299.0766906738281,285.0414428710937,1.0,0.6421374678611755,0.3312182426452636,0.3312182426452636,1.0,1.0,-3.2261362075805664,0.7647056579589844,2.461430549621582,0.0398280397057533,0.9968450665473938,0.9968450665473938,0.0,229.9872894287109,233.0,52361.08203125,0.0,3180.463623046875,1.0,279.9411926269531,283.3216857910156,295.94171142578125,299.2753601074219,293.1499938964844,293.1499938964844,279.6499938964844,31194.126953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803426623344421,1.0,0.0,0.0,3.7066402435302734,3.706664085388184,9.167568464363284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8324.9306640625,0.0,1560.5849609375,1895.4371337890625,0.0,3219.7919921875,0.914538025856018,1.0,0.0,3.0,1.0,0.0
17862300,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.7516043782234192,0.3440677225589752,0.3153289556503296,296.9362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8689713478088379,0.5404003858566284,0.516593873500824,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.9364190101623536,0.668984591960907,0.470005065202713,297.0299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.7927794456481934,0.4050800800323486,0.3892843425273895,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.6431617140769958,0.2132575660943985,0.989475429058075,284.8835754394531,284.95001220703125,298.89215087890625,292.95758056640625,297.5048522949219,299.0722045898437,284.8770751953125,1.0,0.6421111226081848,0.3315591812133789,0.3315591812133789,1.0,1.0,-3.2189958095550537,0.7635622620582581,2.4554336071014404,0.0403801091015338,0.8955980539321899,0.8955980539321899,0.0,231.597900390625,233.0,53400.58984375,0.0,3173.7666015625,1.0,279.69580078125,283.1436462402344,296.0020751953125,299.5087890625,293.1499938964844,293.1499938964844,279.6499938964844,35263.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885313868522644,1.0,0.0,0.0,3.715423345565796,3.7154479026794434,9.211066185343952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8090.68115234375,0.0,1601.571533203125,1895.4371337890625,0.0,3296.470703125,0.9173625707626344,1.0,0.0,3.0,1.0,0.0
17862360,296.99578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.7488032579421997,0.342448353767395,0.3140320181846618,296.9287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.8657829761505127,0.5383056998252869,0.5148047804832458,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.9332995414733888,0.6680620312690735,0.4694925248622894,297.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.7899591326713562,0.403716117143631,0.3881745934486389,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.6407384276390076,0.2121635973453521,0.9853377938270568,284.8771667480469,284.95001220703125,298.88360595703125,292.9482727050781,297.4974670410156,299.06494140625,284.8787841796875,1.0,0.6418892741203308,0.331897109746933,0.331897109746933,1.0,1.0,-3.2083640098571777,0.7613557577133179,2.4470083713531494,0.0406179279088974,0.8656383752822876,0.8656383752822876,0.0,233.63961791992188,236.0,53015.63671875,0.0,3161.8857421875,1.0,279.6569519042969,283.146240234375,295.9857177734375,299.44549560546875,293.1499938964844,293.1499938964844,279.95001220703125,38570.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892301082611084,1.0,0.0,0.0,3.628770589828491,3.62879490852356,8.786427088125492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7520.6865234375,0.0,1528.7977294921875,1895.4371337890625,0.0,3331.720458984375,0.902083694934845,1.0,0.0,3.0,1.0,0.0
17862420,296.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.7445856928825378,0.340399831533432,0.3120626807212829,296.9269104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.8608390688896179,0.5353100895881653,0.5118480920791626,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.9288995265960692,0.6678938269615173,0.469191700220108,297.02154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.78559410572052,0.4018816649913788,0.3863705992698669,297.0385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.6368165612220764,0.2104357033967971,0.9777218103408812,284.9873962402344,284.95001220703125,298.8662109375,292.92974853515625,297.4919128417969,299.0623779296875,284.9861755371094,1.0,0.6414477825164795,0.3325729668140411,0.3325729668140411,1.0,1.0,-3.1907436847686768,0.7580322623252869,2.432711601257324,0.0411412604153156,0.9500240087509156,0.9500240087509156,0.0,236.7675170898437,239.0,51962.82421875,0.0,3140.92724609375,1.0,279.9421691894531,283.27886962890625,295.9051208496094,299.2341613769531,293.1499938964844,293.1499938964844,279.6499938964844,33797.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834412097930908,1.0,0.0,0.0,3.7231500148773193,3.723174333572388,9.249417303180962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8273.6943359375,0.0,1599.2713623046875,1895.4371337890625,0.0,3248.8212890625,0.9201317429542542,1.0,0.0,3.0,1.0,0.0
17862480,296.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.7445856928825378,0.340399831533432,0.3120626807212829,296.9269104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.8608390688896179,0.5353100895881653,0.5118480920791626,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.9288995265960692,0.6678938269615173,0.469191700220108,297.02154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.78559410572052,0.4018816649913788,0.3863705992698669,297.0385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.6368165612220764,0.2104357033967971,0.9777218103408812,284.9873962402344,284.95001220703125,298.8662109375,292.92974853515625,297.4919128417969,299.0623779296875,284.9861755371094,1.0,0.6414477825164795,0.3325729668140411,0.3325729668140411,1.0,1.0,-3.1907436847686768,0.7580322623252869,2.432711601257324,0.0411412604153156,0.9500240087509156,0.9500240087509156,0.0,236.7675170898437,239.0,51962.82421875,0.0,3140.92724609375,1.0,279.9421691894531,283.27886962890625,295.9051208496094,299.2341613769531,293.1499938964844,293.1499938964844,279.6499938964844,33797.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834412097930908,1.0,0.0,0.0,3.7231500148773193,3.723174333572388,9.249417303180962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8273.6943359375,0.0,1599.2713623046875,1895.4371337890625,0.0,3248.8212890625,0.9201317429542542,1.0,0.0,3.0,1.0,0.0
17862540,296.9862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.740172266960144,0.3375628590583801,0.3099069595336914,296.9172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.8557144999504089,0.5315064787864685,0.5086963176727295,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.924102544784546,0.6664829850196838,0.4685942232608795,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.7810307145118713,0.3994322419166565,0.3844327628612518,297.0320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.6327929496765137,0.2083705812692642,0.9698368906974792,284.8807067871094,284.95001220703125,298.8482971191406,292.911376953125,297.480712890625,299.052734375,284.8827819824219,1.0,0.6409475803375244,0.3332488238811493,0.3332488238811493,1.0,1.0,-3.1718413829803467,0.7542904019355774,2.417551040649414,0.0417279116809368,0.8408219218254089,0.8408219218254089,0.0,240.12371826171875,242.0,52190.77734375,0.0,3118.60205078125,1.0,279.6573181152344,283.1631164550781,295.9310913085937,299.34197998046875,293.1499938964844,293.1499938964844,279.95001220703125,40249.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914159536361694,1.0,0.0,0.0,3.554961442947388,3.554985284805298,8.432631375399069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7440.51416015625,0.0,1460.947998046875,1895.4371337890625,0.0,3323.447265625,0.8876439929008484,1.0,0.0,3.0,1.0,0.0
17862600,296.9862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.740172266960144,0.3375628590583801,0.3099069595336914,296.9172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.8557144999504089,0.5315064787864685,0.5086963176727295,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.924102544784546,0.6664829850196838,0.4685942232608795,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.7810307145118713,0.3994322419166565,0.3844327628612518,297.0320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.6327929496765137,0.2083705812692642,0.9698368906974792,284.8807067871094,284.95001220703125,298.8482971191406,292.911376953125,297.480712890625,299.052734375,284.8827819824219,1.0,0.6409475803375244,0.3332488238811493,0.3332488238811493,1.0,1.0,-3.1718413829803467,0.7542904019355774,2.417551040649414,0.0417279116809368,0.8408219218254089,0.8408219218254089,0.0,240.12371826171875,242.0,52190.77734375,0.0,3118.60205078125,1.0,279.6573181152344,283.1631164550781,295.9310913085937,299.34197998046875,293.1499938964844,293.1499938964844,279.95001220703125,40249.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914159536361694,1.0,0.0,0.0,3.554961442947388,3.554985284805298,8.432631375399069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7440.51416015625,0.0,1460.947998046875,1895.4371337890625,0.0,3323.447265625,0.8876439929008484,1.0,0.0,3.0,1.0,0.0
17862660,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.7375141382217407,0.3362503349781036,0.3085623383522033,296.9176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.8525988459587097,0.5295373797416687,0.5066636204719543,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.9213128685951232,0.6664062738418579,0.4683271944522857,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.7782436013221741,0.3982229232788086,0.3831734657287597,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.6302643418312073,0.2071937620639801,0.964449405670166,285.000244140625,284.95001220703125,298.8358154296875,292.89898681640625,297.477783203125,299.0521545410156,284.9988098144531,1.0,0.6405614614486694,0.3338032960891723,0.3338032960891723,1.0,1.0,-3.1594598293304443,0.7521464824676514,2.407313346862793,0.0422529391944408,0.9236458539962769,0.9236458539962769,0.0,242.13710021972656,242.0,51211.75,0.0,3103.0859375,1.0,279.9234313964844,283.2998352050781,295.8533630371094,299.1146240234375,293.1499938964844,293.1499938964844,279.95001220703125,34006.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818919658660889,1.0,0.0,0.0,3.624082803726196,3.624106168746948,8.763740311223955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7693.0869140625,0.0,1489.7119140625,1895.4371337890625,0.0,3234.30859375,0.8985124826431274,1.0,0.0,3.0,1.0,0.0
17862720,296.9880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.7365492582321167,0.3356587588787079,0.3081019222736358,296.91815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.8514289855957031,0.5286461710929871,0.5058968663215637,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.9203815460205078,0.6663756966590881,0.4683820307254791,297.01336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.7772166132926941,0.3976921439170837,0.3827308118343353,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.6292926073074341,0.2066757827997207,0.9623247385025024,284.9893493652344,284.95001220703125,298.8298645019531,292.8932189941406,297.47674560546875,299.0523376464844,284.9883728027344,1.0,0.6404480934143066,0.334064245223999,0.334064245223999,1.0,1.0,-3.154963493347168,0.751541256904602,2.4034221172332764,0.0426499359309673,0.9259459972381592,0.9259459972381592,0.0,242.9185028076172,245.0,51173.75390625,0.0,3097.738037109375,1.0,279.94158935546875,283.29327392578125,295.8575134277344,299.1348876953125,293.1499938964844,293.1499938964844,279.6499938964844,34052.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802201747894287,1.0,0.0,0.0,3.649781465530396,3.649805068969727,8.888470119927661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8171.46826171875,0.0,1518.3583984375,1895.4371337890625,0.0,3218.64404296875,0.9038695693016052,1.0,0.0,3.0,1.0,0.0
17862780,296.9808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.732455849647522,0.3328816592693329,0.305992066860199,296.9100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8466991186141968,0.5248960256576538,0.5027868151664734,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.9159451723098756,0.6648898720741272,0.4677284955978393,297.00653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.772968590259552,0.3952758610248565,0.3808173239231109,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.625490665435791,0.204626053571701,0.9544677138328552,284.8932800292969,284.95001220703125,298.81085205078125,292.8753662109375,297.4664306640625,299.0439758300781,284.8943786621094,1.0,0.6399305462837219,0.3348796367645263,0.3348796367645263,1.0,1.0,-3.136162281036377,0.7481869459152222,2.3879754543304443,0.0435899458825588,0.8291279077529907,0.8291279077529907,0.0,246.1636657714844,233.0,51367.48046875,0.0,3075.363525390625,1.0,279.6585388183594,283.1869812011719,295.88995361328125,299.2471618652344,293.1499938964844,293.1499938964844,279.95001220703125,40008.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873016238212585,1.0,0.0,0.0,3.47809100151062,3.478114128112793,8.071889396887855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7368.46044921875,0.0,1378.7664794921875,1895.4371337890625,0.0,3284.963623046875,0.8706346750259399,1.0,0.0,3.0,1.0,0.0
