time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17862840,296.9808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.732455849647522,0.3328816592693329,0.305992066860199,296.9100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8466991186141968,0.5248960256576538,0.5027868151664734,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.9159451723098756,0.6648898720741272,0.4677284955978393,297.00653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.772968590259552,0.3952758610248565,0.3808173239231109,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.625490665435791,0.204626053571701,0.9544677138328552,284.8932800292969,284.95001220703125,298.81085205078125,292.8753662109375,297.4664306640625,299.0439758300781,284.8943786621094,1.0,0.6399305462837219,0.3348796367645263,0.3348796367645263,1.0,1.0,-3.136162281036377,0.7481869459152222,2.3879754543304443,0.0435899458825588,0.8291279077529907,0.8291279077529907,0.0,246.1636657714844,233.0,51367.48046875,0.0,3075.363525390625,1.0,279.6585388183594,283.1869812011719,295.88995361328125,299.2471618652344,293.1499938964844,293.1499938964844,279.95001220703125,40008.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873016238212585,1.0,0.0,0.0,3.47809100151062,3.478114128112793,8.071889396887855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7368.46044921875,0.0,1378.7664794921875,1895.4371337890625,0.0,3284.963623046875,0.8706346750259399,1.0,0.0,3.0,1.0,0.0
17862900,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.7320209741592407,0.3318534195423126,0.3048442304134369,296.9100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8462955355644226,0.5233743190765381,0.5011183023452759,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.9162901639938354,0.6646700501441956,0.4673328995704651,297.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.7727009654045105,0.3943234980106354,0.3797307014465332,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.6249029636383057,0.2037225812673568,0.9498719573020936,285.004638671875,284.95001220703125,298.8011169433594,292.8665466308594,297.4637451171875,299.0430908203125,285.0062561035156,1.0,0.6377975940704346,0.3352873623371124,0.3352873623371124,1.0,1.0,-3.1254663467407227,0.7461085319519043,2.379358053207397,0.0438711307942867,0.9028378129005432,0.9028378129005432,0.0,245.0570678710937,233.0,50429.0078125,0.0,3046.97412109375,1.0,279.8974304199219,283.31622314453125,295.8216247558594,299.0193786621094,293.1499938964844,293.1499938964844,279.95001220703125,34745.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879636824131012,1.0,0.0,0.0,3.518688201904297,3.5187108516693115,8.261423545263824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7570.25341796875,0.0,1382.876953125,1895.4371337890625,0.0,3213.1767578125,0.8769966959953308,1.0,0.0,3.0,1.0,0.0
17862960,296.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.732871949672699,0.330949455499649,0.3039364516735077,296.911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.8473605513572693,0.5219843983650208,0.4997085928916931,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.91857248544693,0.6645728349685669,0.4672069251537323,297.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.773847222328186,0.3934895098209381,0.3788343071937561,297.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.6253588199615479,0.2029100954532623,0.9456753730773926,284.9896240234375,284.95001220703125,298.7912292480469,292.8578491210937,297.4621887207031,299.0437316894531,284.9879150390625,1.0,0.6351267695426941,0.3357072472572326,0.3357072472572326,1.0,1.0,-3.1164045333862305,0.7445529699325562,2.3718514442443848,0.0443200357258319,0.9092504978179932,0.9092504978179932,0.0,242.2543487548828,221.0,50384.57421875,0.0,3013.130859375,1.0,279.94171142578125,283.3056640625,295.8200378417969,299.0481262207031,293.1499938964844,293.1499938964844,279.6499938964844,33850.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875921368598938,1.0,0.0,0.0,3.581317186355591,3.581340074539185,8.558129707125772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8076.31884765625,0.0,1442.307861328125,1895.4371337890625,0.0,3178.3466796875,0.888113260269165,1.0,0.0,3.0,1.0,0.0
17863020,296.97686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.7351194024085999,0.3282224833965301,0.3014589846134186,296.9041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8503580689430237,0.5182328820228577,0.4961684048175812,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9242116212844848,0.6629307270050049,0.4661289751529693,297.0008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.7769735455513,0.3910688161849975,0.3764904737472534,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.6268749237060547,0.2008873373270034,0.9359157681465148,284.89703369140625,284.95001220703125,298.7709655761719,292.8407897949219,297.4520568847656,299.0361633300781,284.8977966308594,1.0,0.62825608253479,0.3365470468997955,0.3365470468997955,1.0,1.0,-3.0933306217193604,0.7399058938026428,2.3534247875213623,0.0449155457317829,0.8163378238677979,0.8163378238677979,0.0,234.96109008789065,209.0,50478.86328125,0.0,2926.91650390625,1.0,279.6591186523437,283.2049865722656,295.85406494140625,299.1568908691406,293.1499938964844,293.1499938964844,279.95001220703125,39988.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828077912330627,1.0,0.0,0.0,3.4016919136047363,3.401714324951172,7.721172323726933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7289.63818359375,0.0,1301.8734130859375,1895.4371337890625,0.0,3242.888427734375,0.853827953338623,1.0,0.0,3.0,1.0,0.0
17863080,296.97686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.7351194024085999,0.3282224833965301,0.3014589846134186,296.9041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8503580689430237,0.5182328820228577,0.4961684048175812,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9242116212844848,0.6629307270050049,0.4661289751529693,297.0008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.7769735455513,0.3910688161849975,0.3764904737472534,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.6268749237060547,0.2008873373270034,0.9359157681465148,284.89703369140625,284.95001220703125,298.7709655761719,292.8407897949219,297.4520568847656,299.0361633300781,284.8977966308594,1.0,0.62825608253479,0.3365470468997955,0.3365470468997955,1.0,1.0,-3.0933306217193604,0.7399058938026428,2.3534247875213623,0.0449155457317829,0.8163378238677979,0.8163378238677979,0.0,234.96109008789065,209.0,50478.86328125,0.0,2926.91650390625,1.0,279.6591186523437,283.2049865722656,295.85406494140625,299.1568908691406,293.1499938964844,293.1499938964844,279.95001220703125,39988.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828077912330627,1.0,0.0,0.0,3.4016919136047363,3.401714324951172,7.721172323726933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7289.63818359375,0.0,1301.8734130859375,1895.4371337890625,0.0,3242.888427734375,0.853827953338623,1.0,0.0,3.0,1.0,0.0
17863140,296.9799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.7394415736198425,0.3263352811336517,0.2992485761642456,296.9060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.8557796478271484,0.5153106451034546,0.4928741753101349,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.9330907464027404,0.6624372601509094,0.4653395116329193,297.0018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.7823914289474487,0.3892778158187866,0.3742923736572265,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.6300024390220642,0.1992179751396179,0.9262890219688416,284.9852600097656,284.95001220703125,298.75,292.8241882324219,297.4478454589844,299.0364990234375,284.9841613769531,1.0,0.6202288269996643,0.3373868465423584,0.3373868465423584,1.0,1.0,-3.071541547775269,0.7356263399124146,2.3359150886535645,0.0454085879027843,0.8903650045394897,0.8903650045394897,0.0,225.2544708251953,197.0,49508.57421875,0.0,2831.79345703125,1.0,279.9403686523437,283.3170166015625,295.7855529785156,298.9595031738281,293.1499938964844,293.1499938964844,280.25,33994.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711488246917725,1.0,0.0,0.0,3.504835844039917,3.5048582553863525,8.19650495031965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7141.06982421875,0.0,1363.1751708984375,1895.4371337890625,0.0,3133.5869140625,0.8712214231491089,1.0,0.0,3.0,1.0,0.0
17863200,296.9799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.7394415736198425,0.3263352811336517,0.2992485761642456,296.9060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.8557796478271484,0.5153106451034546,0.4928741753101349,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.9330907464027404,0.6624372601509094,0.4653395116329193,297.0018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.7823914289474487,0.3892778158187866,0.3742923736572265,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.6300024390220642,0.1992179751396179,0.9262890219688416,284.9852600097656,284.95001220703125,298.75,292.8241882324219,297.4478454589844,299.0364990234375,284.9841613769531,1.0,0.6202288269996643,0.3373868465423584,0.3373868465423584,1.0,1.0,-3.071541547775269,0.7356263399124146,2.3359150886535645,0.0454085879027843,0.8903650045394897,0.8903650045394897,0.0,225.2544708251953,197.0,49508.57421875,0.0,2831.79345703125,1.0,279.9403686523437,283.3170166015625,295.7855529785156,298.9595031738281,293.1499938964844,293.1499938964844,280.25,33994.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711488246917725,1.0,0.0,0.0,3.504835844039917,3.5048582553863525,8.19650495031965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7141.06982421875,0.0,1363.1751708984375,1895.4371337890625,0.0,3133.5869140625,0.8712214231491089,1.0,0.0,3.0,1.0,0.0
17863260,296.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.7454736232757568,0.3246832489967346,0.2973639667034149,296.910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.8632051944732666,0.5126569271087646,0.4899509251117706,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.9442912340164183,0.6621392965316772,0.464832454919815,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.7896980047225952,0.3877320289611816,0.3724037706851959,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.6345364451408386,0.197758674621582,0.9176785349845886,285.0452575683594,284.95001220703125,298.7276306152344,292.80718994140625,297.4452209472656,299.03912353515625,285.0419921875,1.0,0.6117586493492126,0.3383329212665558,0.3383329212665558,1.0,1.0,-3.0525288581848145,0.7324557304382324,2.320073127746582,0.046441227197647,0.9940103888511658,0.9940103888511658,0.0,214.2826538085937,185.0,48809.73828125,0.0,2736.759521484375,1.0,280.2411193847656,283.4006042480469,295.7745361328125,298.8882751464844,293.1499938964844,293.1499938964844,279.95001220703125,31153.349609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616703748703003,1.0,0.0,0.0,3.697276115417481,3.697299718856812,9.121306447923416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7902.869140625,0.0,1549.671142578125,1895.4371337890625,0.0,3044.672119140625,0.9123852252960204,1.0,0.0,3.0,1.0,0.0
17863320,296.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.7454736232757568,0.3246832489967346,0.2973639667034149,296.910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.8632051944732666,0.5126569271087646,0.4899509251117706,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.9442912340164183,0.6621392965316772,0.464832454919815,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.7896980047225952,0.3877320289611816,0.3724037706851959,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.6345364451408386,0.197758674621582,0.9176785349845886,285.0452575683594,284.95001220703125,298.7276306152344,292.80718994140625,297.4452209472656,299.03912353515625,285.0419921875,1.0,0.6117586493492126,0.3383329212665558,0.3383329212665558,1.0,1.0,-3.0525288581848145,0.7324557304382324,2.320073127746582,0.046441227197647,0.9940103888511658,0.9940103888511658,0.0,214.2826538085937,185.0,48809.73828125,0.0,2736.759521484375,1.0,280.2411193847656,283.4006042480469,295.7745361328125,298.8882751464844,293.1499938964844,293.1499938964844,279.95001220703125,31153.349609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616703748703003,1.0,0.0,0.0,3.697276115417481,3.697299718856812,9.121306447923416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7902.869140625,0.0,1549.671142578125,1895.4371337890625,0.0,3044.672119140625,0.9123852252960204,1.0,0.0,3.0,1.0,0.0
17863380,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.7510097026824951,0.3217245042324066,0.2946881949901581,296.900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.8702911138534546,0.5086215138435364,0.4861631989479065,297.0948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.9544538855552672,0.6597855091094971,0.4633147716522217,296.99713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.796608030796051,0.38509601354599,0.369854211807251,297.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.6388065218925476,0.1957094669342041,0.9075719714164734,284.8717956542969,284.95001220703125,298.7032165527344,292.7888488769531,297.4326477050781,299.0296325683594,284.87353515625,1.0,0.6026762127876282,0.3392789959907532,0.3392789959907532,1.0,1.0,-3.027730941772461,0.7274709343910217,2.300260066986084,0.0470929183065891,0.8571749925613403,0.8571749925613403,0.0,203.7154083251953,173.0,49339.02734375,0.0,2633.78369140625,1.0,279.9568176269531,283.2230529785156,295.82550048828125,299.05670166015625,293.1499938964844,293.1499938964844,280.25,39011.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736719489097595,1.0,0.0,0.0,3.6072614192962646,3.607285499572754,8.682574730300985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7138.81494140625,0.0,1508.4068603515625,1895.4371337890625,0.0,3157.252197265625,0.8975168466567993,1.0,0.0,3.0,1.0,0.0
17863440,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.7510097026824951,0.3217245042324066,0.2946881949901581,296.900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.8702911138534546,0.5086215138435364,0.4861631989479065,297.0948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.9544538855552672,0.6597855091094971,0.4633147716522217,296.99713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.796608030796051,0.38509601354599,0.369854211807251,297.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.6388065218925476,0.1957094669342041,0.9075719714164734,284.8717956542969,284.95001220703125,298.7032165527344,292.7888488769531,297.4326477050781,299.0296325683594,284.87353515625,1.0,0.6026762127876282,0.3392789959907532,0.3392789959907532,1.0,1.0,-3.027730941772461,0.7274709343910217,2.300260066986084,0.0470929183065891,0.8571749925613403,0.8571749925613403,0.0,203.7154083251953,173.0,49339.02734375,0.0,2633.78369140625,1.0,279.9568176269531,283.2230529785156,295.82550048828125,299.05670166015625,293.1499938964844,293.1499938964844,280.25,39011.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736719489097595,1.0,0.0,0.0,3.6072614192962646,3.607285499572754,8.682574730300985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7138.81494140625,0.0,1508.4068603515625,1895.4371337890625,0.0,3157.252197265625,0.8975168466567993,1.0,0.0,3.0,1.0,0.0
17863500,296.9759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.7540085315704346,0.3205915093421936,0.293249636888504,296.8993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.8741270899772644,0.5069289803504944,0.4841288328170776,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.9596779346466064,0.659132182598114,0.4624422788619995,296.995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.8002822995185852,0.3839979767799377,0.368438571691513,297.0160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.6410742998123169,0.1947686970233917,0.9019888043403624,284.9942321777344,284.95001220703125,298.69024658203125,292.7792053222656,297.4283752441406,299.0277709960937,284.9969482421875,1.0,0.5978882908821106,0.3397520184516907,0.3397520184516907,1.0,1.0,-3.014087677001953,0.7245848774909973,2.2895028591156006,0.0471610985696315,0.9328439235687256,0.9328439235687256,0.0,198.29283142089844,173.0,48301.5390625,0.0,2579.8095703125,1.0,280.2003479003906,283.36505126953125,295.7476806640625,298.81866455078125,293.1499938964844,293.1499938964844,280.25,34656.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86692875623703,1.0,0.0,0.0,3.63860821723938,3.638631820678711,8.834131790536048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7339.95751953125,0.0,1510.5118408203125,1895.4371337890625,0.0,3093.999755859375,0.9035234451293944,1.0,0.0,3.0,1.0,0.0
17863560,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.7580264210700989,0.3196746110916137,0.2921789288520813,296.9005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.8790534734725952,0.5054633617401123,0.4824870526790619,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.9659430384635924,0.6587417721748352,0.4619836211204529,296.9964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.8049370050430298,0.3830837309360504,0.3673193454742431,297.0163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.6440977454185486,0.1939477771520614,0.8971270322799683,284.9856262207031,284.95001220703125,298.6768493652344,292.7692565917969,297.42578125,299.02813720703125,284.9837646484375,1.0,0.5931361317634583,0.3402617871761322,0.3402617871761322,1.0,1.0,-3.003082752227783,0.7225981950759888,2.280484437942505,0.0475644282996654,0.9415159225463868,0.9415159225463868,0.0,192.4125518798828,161.0,48217.390625,0.0,2528.87939453125,1.0,280.2427062988281,283.3591613769531,295.7386779785156,298.8373718261719,293.1499938964844,293.1499938964844,279.95001220703125,33798.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636009097099304,1.0,0.0,0.0,3.699767827987671,3.69979190826416,9.133604521593952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7835.9921875,0.0,1572.5458984375,1895.4371337890625,0.0,3062.78076171875,0.9146897792816162,1.0,0.0,3.0,1.0,0.0
17863620,296.97198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.7658021450042725,0.3169091641902923,0.2895395159721374,296.8931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.8887149095535278,0.5015615820884705,0.4786665737628937,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.9772772789001464,0.6563647389411926,0.4603351354598999,296.9898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.8137078285217285,0.3804762363433838,0.3646662831306457,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.6500768661499023,0.1919097453355789,0.8865998387336731,284.8768310546875,284.95001220703125,298.64862060546875,292.7485046386719,297.4140625,299.0209045410156,284.8793029785156,1.0,0.5833471417427063,0.3412812948226928,0.3412812948226928,1.0,1.0,-2.97749924659729,0.7174904346466064,2.260008811950684,0.0481906495988369,0.8283860087394714,0.8283860087394714,0.0,181.1558074951172,149.0,48313.921875,0.0,2424.070068359375,1.0,279.95758056640625,283.2469482421875,295.7666931152344,298.93798828125,293.1499938964844,293.1499938964844,280.25,40844.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714728951454163,1.0,0.0,0.0,3.5067455768585205,3.506769180297852,8.205439598896191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7048.2470703125,0.0,1414.380126953125,1895.4371337890625,0.0,3136.626708984375,0.8775350451469421,1.0,0.0,3.0,1.0,0.0
17863680,296.97198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.7658021450042725,0.3169091641902923,0.2895395159721374,296.8931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.8887149095535278,0.5015615820884705,0.4786665737628937,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.9772772789001464,0.6563647389411926,0.4603351354598999,296.9898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.8137078285217285,0.3804762363433838,0.3646662831306457,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.6500768661499023,0.1919097453355789,0.8865998387336731,284.8768310546875,284.95001220703125,298.64862060546875,292.7485046386719,297.4140625,299.0209045410156,284.8793029785156,1.0,0.5833471417427063,0.3412812948226928,0.3412812948226928,1.0,1.0,-2.97749924659729,0.7174904346466064,2.260008811950684,0.0481906495988369,0.8283860087394714,0.8283860087394714,0.0,181.1558074951172,149.0,48313.921875,0.0,2424.070068359375,1.0,279.95758056640625,283.2469482421875,295.7666931152344,298.93798828125,293.1499938964844,293.1499938964844,280.25,40844.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714728951454163,1.0,0.0,0.0,3.5067455768585205,3.506769180297852,8.205439598896191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7048.2470703125,0.0,1414.380126953125,1895.4371337890625,0.0,3136.626708984375,0.8775350451469421,1.0,0.0,3.0,1.0,0.0
17863740,296.9759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.7757338285446167,0.3150498569011688,0.2872378826141357,296.8958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.9006929993629456,0.4985764324665069,0.4751858115196228,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.989508330821991,0.6552271842956543,0.4589908719062805,296.9908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.8239158987998962,0.3785417675971985,0.3622207939624786,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.6577358245849609,0.1902407854795456,0.8765179514884949,284.98590087890625,284.95001220703125,298.6186218261719,292.7266845703125,297.4075927734375,299.02105712890625,284.9847717285156,1.0,0.5733782649040222,0.3423008322715759,0.3423008322715759,1.0,1.0,-2.953866481781006,0.7129533290863037,2.240913152694702,0.0487563051283359,0.9115605354309082,0.9115605354309082,0.0,169.33180236816406,137.0,47247.17578125,0.0,2321.55615234375,1.0,280.2412109375,283.3774719238281,295.6852722167969,298.7219543457031,293.1499938964844,293.1499938964844,279.95001220703125,34150.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589866757392883,1.0,0.0,0.0,3.60105562210083,3.601078748703003,8.652725682622986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7715.81201171875,0.0,1465.7376708984375,1895.4371337890625,0.0,3019.50146484375,0.8929625153541565,1.0,0.0,3.0,1.0,0.0
17863800,296.9759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.7757338285446167,0.3150498569011688,0.2872378826141357,296.8958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.9006929993629456,0.4985764324665069,0.4751858115196228,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.989508330821991,0.6552271842956543,0.4589908719062805,296.9908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.8239158987998962,0.3785417675971985,0.3622207939624786,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.6577358245849609,0.1902407854795456,0.8765179514884949,284.98590087890625,284.95001220703125,298.6186218261719,292.7266845703125,297.4075927734375,299.02105712890625,284.9847717285156,1.0,0.5733782649040222,0.3423008322715759,0.3423008322715759,1.0,1.0,-2.953866481781006,0.7129533290863037,2.240913152694702,0.0487563051283359,0.9115605354309082,0.9115605354309082,0.0,169.33180236816406,137.0,47247.17578125,0.0,2321.55615234375,1.0,280.2412109375,283.3774719238281,295.6852722167969,298.7219543457031,293.1499938964844,293.1499938964844,279.95001220703125,34150.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589866757392883,1.0,0.0,0.0,3.60105562210083,3.601078748703003,8.652725682622986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7715.81201171875,0.0,1465.7376708984375,1895.4371337890625,0.0,3019.50146484375,0.8929625153541565,1.0,0.0,3.0,1.0,0.0
17863860,296.9723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.7838993668556213,0.3130227625370025,0.2853742241859436,296.89129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.9108145833015442,0.4956793785095215,0.4724262654781341,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.9981961250305176,0.6532760262489319,0.4577237069606781,296.9866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.8321231007575989,0.3765912652015686,0.3602873980998993,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.66420978307724,0.1887570470571518,0.8689031004905701,284.8712463378906,284.95001220703125,298.5946960449219,292.7094421386719,297.399169921875,299.0169372558594,284.8759460449219,1.0,0.5657238364219666,0.3431389033794403,0.3431389033794403,1.0,1.0,-2.935309886932373,0.7094473242759705,2.225862503051758,0.0494177974760532,0.8111019134521484,0.8111019134521484,0.0,160.55255126953125,137.0,47441.00390625,0.0,2244.655029296875,1.0,279.9701538085937,283.2607727050781,295.73291015625,298.8647766113281,293.1499938964844,293.1499938964844,279.95001220703125,41564.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660431504249573,1.0,0.0,0.0,3.439293146133423,3.4393160343170166,7.892810458542954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7369.38623046875,0.0,1350.372802734375,1895.4371337890625,0.0,3085.691650390625,0.8624799251556396,1.0,0.0,3.0,1.0,0.0
17863920,296.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.786054790019989,0.3123939335346222,0.2846878468990326,296.8900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.9136712551116944,0.4947701096534729,0.4714447557926178,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.9990000128746032,0.6527018547058105,0.4559369385242462,296.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.834327757358551,0.3759703338146209,0.3595893979072571,297.0112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.6659256815910339,0.1882779896259308,0.8663027286529541,284.8911437988281,284.95001220703125,298.5869445800781,292.7038879394531,297.3964538574219,299.0157165527344,284.8922424316406,1.0,0.5631788969039917,0.343403548002243,0.343403548002243,1.0,1.0,-2.927254199981689,0.7076454758644104,2.219608783721924,0.0495152696967124,0.8135631084442139,0.8135631084442139,0.0,158.09512329101562,125.0,47294.83984375,0.0,2218.26806640625,1.0,279.958984375,283.2774658203125,295.7167053222656,298.82354736328125,293.1499938964844,293.1499938964844,280.25,40532.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865869402885437,1.0,0.0,0.0,3.405120372772217,3.4051427841186523,7.736744009889662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6965.80224609375,0.0,1309.049072265625,1895.4371337890625,0.0,3084.061279296875,0.85511714220047,1.0,0.0,3.0,1.0,0.0
17863980,296.9745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754943847656,0.7950978875160217,0.3104406893253326,0.2824725806713104,296.8920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751281738281,0.925694465637207,0.4916782975196838,0.468044251203537,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750061035156,0.9990000128746032,0.653860330581665,0.4380509555339813,296.985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.8434215784072876,0.3739091455936432,0.3571956157684326,297.0116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761962890625,0.6729664206504822,0.1865541785955429,0.8567203879356384,284.9752197265625,284.95001220703125,298.5536804199219,292.6802062988281,297.3919372558594,299.02032470703125,284.9735107421875,1.0,0.5517224073410034,0.3445062637329101,0.3445062637329101,1.0,1.0,-2.8845739364624023,0.6972593069076538,2.187314510345459,0.0486101619899272,0.8801771998405457,0.8801771998405457,0.0,148.39724731445312,113.0,46004.40234375,0.0,2097.306396484375,1.0,280.2403259277344,283.3886413574219,295.6350402832031,298.6019897460937,293.1499938964844,293.1499938964844,280.54998779296875,34495.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528789281845093,1.0,0.0,0.0,3.4930942058563232,3.49311637878418,8.141677767525834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6801.537109375,0.0,1354.7335205078125,1895.4371337890625,0.0,2962.24267578125,0.8688938617706299,1.0,0.0,3.0,1.0,0.0
17864040,296.9745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754943847656,0.7950978875160217,0.3104406893253326,0.2824725806713104,296.8920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751281738281,0.925694465637207,0.4916782975196838,0.468044251203537,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750061035156,0.9990000128746032,0.653860330581665,0.4380509555339813,296.985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.8434215784072876,0.3739091455936432,0.3571956157684326,297.0116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761962890625,0.6729664206504822,0.1865541785955429,0.8567203879356384,284.9752197265625,284.95001220703125,298.5536804199219,292.6802062988281,297.3919372558594,299.02032470703125,284.9735107421875,1.0,0.5517224073410034,0.3445062637329101,0.3445062637329101,1.0,1.0,-2.8845739364624023,0.6972593069076538,2.187314510345459,0.0486101619899272,0.8801771998405457,0.8801771998405457,0.0,148.39724731445312,113.0,46004.40234375,0.0,2097.306396484375,1.0,280.2403259277344,283.3886413574219,295.6350402832031,298.6019897460937,293.1499938964844,293.1499938964844,280.54998779296875,34495.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528789281845093,1.0,0.0,0.0,3.4930942058563232,3.49311637878418,8.141677767525834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6801.537109375,0.0,1354.7335205078125,1895.4371337890625,0.0,2962.24267578125,0.8688938617706299,1.0,0.0,3.0,1.0,0.0
17864100,296.97686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.8004946112632751,0.3095555305480957,0.281459778547287,296.89410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.9329010248184204,0.4902447164058685,0.4664592742919922,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615539550781,0.9990000128746032,0.6560038924217224,0.4279586374759674,296.986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.8488750457763672,0.3729605376720428,0.3560827374458313,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.6772592663764954,0.1857554912567138,0.8521791100502014,285.0611877441406,284.95001220703125,298.5364685058594,292.6680603027344,297.3936767578125,299.0281066894531,285.06256103515625,1.0,0.5456889271736145,0.3450576066970825,0.3450576066970825,1.0,1.0,-2.862522602081299,0.6918109655380249,2.1707117557525635,0.0480326600372791,0.958984911441803,0.958984911441803,0.0,143.28021240234375,113.0,44984.109375,0.0,2035.54541015625,1.0,280.49542236328125,283.4986572265625,295.5948486328125,298.4360046386719,293.1499938964844,293.1499938964844,280.54998779296875,31787.693359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440982103347778,1.0,0.0,0.0,3.572483777999878,3.5725064277648926,8.515964395883202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7001.7548828125,0.0,1417.778076171875,1895.4371337890625,0.0,2880.02783203125,0.886151909828186,1.0,0.0,3.0,1.0,0.0
17864160,296.97906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.8065935373306274,0.3086764514446258,0.280547022819519,296.8962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.9409523606300354,0.4888304769992828,0.4649958610534668,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.9990000128746032,0.6587973237037659,0.4172064363956451,296.9875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.8550957441329956,0.3720245361328125,0.3550580441951751,297.01348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.6821942925453186,0.1849888563156128,0.8479295969009399,285.02960205078125,284.95001220703125,298.5188903808594,292.6557312011719,297.3988037109375,299.0403137207031,285.0250549316406,1.0,0.5395020246505737,0.3457598686218261,0.3457598686218261,1.0,1.0,-2.840404748916626,0.6866930723190308,2.1537117958068848,0.0477939620614051,0.9710516333580016,0.9710516333580016,0.0,137.99676513671875,101.0,44860.87890625,0.0,1973.7327880859373,1.0,280.5416564941406,283.46978759765625,295.6082763671875,298.48944091796875,293.1499938964844,293.1499938964844,280.25,31570.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404393196105957,1.0,0.0,0.0,3.668283700942993,3.668307065963745,8.97881648143084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7472.66259765625,0.0,1520.2967529296875,1895.4371337890625,0.0,2845.81982421875,0.9059658050537108,1.0,0.0,3.0,1.0,0.0
17864220,296.9710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602294921875,0.8179259300231934,0.305710881948471,0.2778717577457428,296.8873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608703613281,0.956467866897583,0.4847258031368255,0.4611470699310303,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86102294921875,0.9990000128746032,0.6638401746749878,0.3958651423454284,296.9789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86053466796875,0.8677862882614136,0.3691006302833557,0.3522611856460571,297.0101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.6921069622039795,0.1829214692115783,0.8378050923347473,284.8606872558594,284.95001220703125,298.4826965332031,292.63055419921875,297.4045715332031,299.0594482421875,284.8631591796875,1.0,0.5265089869499207,0.3471643328666687,0.3471643328666687,1.0,1.0,-2.7913923263549805,0.6749095916748047,2.116482734680176,0.0468805916607379,0.8256530165672302,0.8256530165672302,0.0,127.68009948730467,119.0,44792.55859375,0.0,1846.50537109375,1.0,280.2575378417969,283.3074951171875,295.6527709960937,298.6124267578125,293.1499938964844,293.1499938964844,280.54998779296875,40767.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498345017433167,1.0,0.0,0.0,3.50543212890625,3.505455732345581,8.199293688448961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6718.41162109375,0.0,1412.456298828125,1895.4371337890625,0.0,2933.720947265625,0.8766328692436218,1.0,0.0,3.0,1.0,0.0
17864280,296.9710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602294921875,0.8179259300231934,0.305710881948471,0.2778717577457428,296.8873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608703613281,0.956467866897583,0.4847258031368255,0.4611470699310303,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86102294921875,0.9990000128746032,0.6638401746749878,0.3958651423454284,296.9789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86053466796875,0.8677862882614136,0.3691006302833557,0.3522611856460571,297.0101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.6921069622039795,0.1829214692115783,0.8378050923347473,284.8606872558594,284.95001220703125,298.4826965332031,292.63055419921875,297.4045715332031,299.0594482421875,284.8631591796875,1.0,0.5265089869499207,0.3471643328666687,0.3471643328666687,1.0,1.0,-2.7913923263549805,0.6749095916748047,2.116482734680176,0.0468805916607379,0.8256530165672302,0.8256530165672302,0.0,127.68009948730467,119.0,44792.55859375,0.0,1846.50537109375,1.0,280.2575378417969,283.3074951171875,295.6527709960937,298.6124267578125,293.1499938964844,293.1499938964844,280.54998779296875,40767.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498345017433167,1.0,0.0,0.0,3.50543212890625,3.505455732345581,8.199293688448961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6718.41162109375,0.0,1412.456298828125,1895.4371337890625,0.0,2933.720947265625,0.8766328692436218,1.0,0.0,3.0,1.0,0.0
17864340,296.9739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.8174208998680115,0.3037233352661133,0.2757840454578399,296.8894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.9559475779533386,0.4816096127033233,0.4578801393508911,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.9990000128746032,0.6686878800392151,0.3936600685119629,296.978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.8674556612968445,0.3668822646141052,0.3498999774456024,297.0110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.6910141110420227,0.1812431812286377,0.829451322555542,284.98406982421875,284.95001220703125,298.4451599121094,292.6047668457031,297.4144592285156,299.0832824707031,284.9833679199219,1.0,0.5234335064888,0.3485688269138336,0.3485688269138336,1.0,1.0,-2.7693862915039062,0.6716157793998718,2.0977704524993896,0.0478467084467411,0.9119349122047424,0.9119349122047424,0.0,125.99459075927734,137.0,43745.453125,0.0,1804.630615234375,1.0,280.5411376953125,283.4499206542969,295.5587158203125,298.3799133300781,293.1499938964844,293.1499938964844,280.25,34037.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83619624376297,1.0,0.0,0.0,3.5943357944488525,3.5943589210510254,8.620463063380157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.984375,0.0,1457.6591796875,1895.4371337890625,0.0,2806.198486328125,0.891387403011322,1.0,0.0,3.0,1.0,0.0
17864400,296.9739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.8174208998680115,0.3037233352661133,0.2757840454578399,296.8894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.9559475779533386,0.4816096127033233,0.4578801393508911,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.9990000128746032,0.6686878800392151,0.3936600685119629,296.978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.8674556612968445,0.3668822646141052,0.3498999774456024,297.0110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.6910141110420227,0.1812431812286377,0.829451322555542,284.98406982421875,284.95001220703125,298.4451599121094,292.6047668457031,297.4144592285156,299.0832824707031,284.9833679199219,1.0,0.5234335064888,0.3485688269138336,0.3485688269138336,1.0,1.0,-2.7693862915039062,0.6716157793998718,2.0977704524993896,0.0478467084467411,0.9119349122047424,0.9119349122047424,0.0,125.99459075927734,137.0,43745.453125,0.0,1804.630615234375,1.0,280.5411376953125,283.4499206542969,295.5587158203125,298.3799133300781,293.1499938964844,293.1499938964844,280.25,34037.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83619624376297,1.0,0.0,0.0,3.5943357944488525,3.5943589210510254,8.620463063380157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.984375,0.0,1457.6591796875,1895.4371337890625,0.0,2806.198486328125,0.891387403011322,1.0,0.0,3.0,1.0,0.0
17864460,296.9691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.8070405721664429,0.3010158538818359,0.2737534344196319,296.8841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.9423055052757264,0.4777756929397583,0.4547050893306732,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.9990000128746032,0.6679620146751404,0.4064362347126007,296.9726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.8565391898155212,0.3641271889209747,0.3476839959621429,297.0088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.6810325384140015,0.1792671680450439,0.8220911026000977,284.8939819335937,284.95001220703125,298.4063720703125,292.5784606933594,297.40045166015625,299.0749816894531,284.896484375,1.0,0.5266422033309937,0.3501076400279999,0.3501076400279999,1.0,1.0,-2.766964197158813,0.6748255491256714,2.092138767242432,0.0513834953308105,0.8173118233680725,0.8173118233680725,0.0,130.90689086914062,155.0,44123.375,0.0,1824.0926513671875,1.0,280.25897216796875,283.3511657714844,295.5956115722656,298.49871826171875,293.1499938964844,293.1499938964844,280.54998779296875,40323.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439671993255615,1.0,0.0,0.0,3.4078755378723145,3.40789794921875,7.749269457235641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6666.60595703125,0.0,1310.310302734375,1895.4371337890625,0.0,2878.80224609375,0.8556743860244751,1.0,0.0,3.0,1.0,0.0
17864520,296.9691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.8070405721664429,0.3010158538818359,0.2737534344196319,296.8841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.9423055052757264,0.4777756929397583,0.4547050893306732,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.9990000128746032,0.6679620146751404,0.4064362347126007,296.9726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.8565391898155212,0.3641271889209747,0.3476839959621429,297.0088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.6810325384140015,0.1792671680450439,0.8220911026000977,284.8939819335937,284.95001220703125,298.4063720703125,292.5784606933594,297.40045166015625,299.0749816894531,284.896484375,1.0,0.5266422033309937,0.3501076400279999,0.3501076400279999,1.0,1.0,-2.766964197158813,0.6748255491256714,2.092138767242432,0.0513834953308105,0.8173118233680725,0.8173118233680725,0.0,130.90689086914062,155.0,44123.375,0.0,1824.0926513671875,1.0,280.25897216796875,283.3511657714844,295.5956115722656,298.49871826171875,293.1499938964844,293.1499938964844,280.54998779296875,40323.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439671993255615,1.0,0.0,0.0,3.4078755378723145,3.40789794921875,7.749269457235641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6666.60595703125,0.0,1310.310302734375,1895.4371337890625,0.0,2878.80224609375,0.8556743860244751,1.0,0.0,3.0,1.0,0.0
17864580,296.9719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.7913088798522949,0.2990058362483978,0.2721113264560699,296.8866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.921535849571228,0.4746600389480591,0.4519315361976623,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.9990000128746032,0.6637491583824158,0.4278963208198547,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.8410441279411316,0.3619548380374908,0.3458170890808105,297.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.6668523550033569,0.1774673759937286,0.8153513669967651,285.0104675292969,284.95001220703125,298.366455078125,292.5517272949219,297.37774658203125,299.0549621582031,285.0096130371094,1.0,0.5340669751167297,0.3516464531421661,0.3516464531421661,1.0,1.0,-2.777092218399048,0.6820525527000427,2.0950396060943604,0.0561869069933891,0.9181801676750184,0.9181801676750184,0.0,140.04257202148438,158.0,43622.640625,0.0,1882.9246826171875,1.0,280.5405578613281,283.4785461425781,295.517333984375,298.3203125,293.1499938964844,293.1499938964844,280.25,32871.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328589797019958,1.0,0.0,0.0,3.5493946075439453,3.549417018890381,8.406241818192939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7320.4150390625,0.0,1401.3294677734375,1895.4371337890625,0.0,2775.075439453125,0.880512535572052,1.0,0.0,3.0,1.0,0.0
17864640,296.9719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.7913088798522949,0.2990058362483978,0.2721113264560699,296.8866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.921535849571228,0.4746600389480591,0.4519315361976623,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.9990000128746032,0.6637491583824158,0.4278963208198547,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.8410441279411316,0.3619548380374908,0.3458170890808105,297.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.6668523550033569,0.1774673759937286,0.8153513669967651,285.0104675292969,284.95001220703125,298.366455078125,292.5517272949219,297.37774658203125,299.0549621582031,285.0096130371094,1.0,0.5340669751167297,0.3516464531421661,0.3516464531421661,1.0,1.0,-2.777092218399048,0.6820525527000427,2.0950396060943604,0.0561869069933891,0.9181801676750184,0.9181801676750184,0.0,140.04257202148438,158.0,43622.640625,0.0,1882.9246826171875,1.0,280.5405578613281,283.4785461425781,295.517333984375,298.3203125,293.1499938964844,293.1499938964844,280.25,32871.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328589797019958,1.0,0.0,0.0,3.5493946075439453,3.549417018890381,8.406241818192939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7320.4150390625,0.0,1401.3294677734375,1895.4371337890625,0.0,2775.075439453125,0.880512535572052,1.0,0.0,3.0,1.0,0.0
