time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17864700,296.9692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.784665048122406,0.2976104319095611,0.2712332010269165,296.8836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.9129095673561096,0.4727020263671875,0.4504943788051605,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.9990000128746032,0.659946084022522,0.4371366798877716,296.97088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.8347051739692688,0.360584944486618,0.3448696434497833,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.6609374284744263,0.1763918399810791,0.8117870092391968,284.8782653808594,284.95001220703125,298.3460693359375,292.5382385253906,297.3602600097656,299.0370788574219,284.87310791015625,1.0,0.5367689728736877,0.3524158596992492,0.3524158596992492,1.0,1.0,-2.7800064086914062,0.6849709153175354,2.095035552978516,0.0586108602583408,0.8301158547401428,0.8301158547401428,0.0,144.07366943359375,158.0,44469.84375,0.0,1906.5611572265625,1.0,280.3003845214844,283.3291931152344,295.5768737792969,298.5302429199219,293.1499938964844,293.1499938964844,280.25,37586.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405412435531616,1.0,0.0,0.0,3.518808603286743,3.518831729888916,8.2619885688473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7115.0966796875,0.0,1403.492919921875,1895.4371337890625,0.0,2846.772216796875,0.8745061159133911,1.0,0.0,3.0,1.0,0.0
17864760,296.9646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.7782763838768005,0.2960220277309418,0.2699809074401855,296.878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.9051010608673096,0.4705192744731903,0.4486358761787414,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.9990000128746032,0.6555330157279968,0.4456676542758941,296.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8287427425384521,0.3590311706066131,0.3435930907726288,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.6553454399108887,0.1751816570758819,0.8072435259819031,284.8984375,284.95001220703125,298.325439453125,292.524658203125,297.3420715332031,299.0189819335937,284.9009094238281,1.0,0.5389941930770874,0.3528006970882416,0.3528006970882416,1.0,1.0,-2.7795298099517822,0.685876727104187,2.0936532020568848,0.0596623159945011,0.8209429383277893,0.8209429383277893,0.0,147.74913024902344,161.0,44177.6640625,0.0,1923.2237548828125,1.0,280.2589416503906,283.3576354980469,295.5583190917969,298.4654541015625,293.1499938964844,293.1499938964844,280.54998779296875,39646.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440893888473511,1.0,0.0,0.0,3.404784917831421,3.4048073291778564,7.735220606264193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6664.013671875,0.0,1302.532958984375,1895.4371337890625,0.0,2879.9453125,0.8541024327278137,1.0,0.0,3.0,1.0,0.0
17864820,296.96502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.7670984864234924,0.2937019467353821,0.2679848372936249,296.8780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8919084072113037,0.4670128226280212,0.4454274177551269,297.0108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.996286392211914,0.6474840044975281,0.4546211957931518,296.9656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8180133700370789,0.3566021025180816,0.3414286077022552,297.00146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.6454217433929443,0.1730864346027374,0.7988053560256958,285.00421142578125,284.95001220703125,298.2834777832031,292.497314453125,297.3199157714844,299.0023498535156,285.0014038085937,1.0,0.5421700477600098,0.3535704016685486,0.3535704016685486,1.0,1.0,-2.7711732387542725,0.6851663589477539,2.0860068798065186,0.0610834397375583,0.9145877361297609,0.9145877361297609,0.0,154.6097869873047,164.0,43517.05078125,0.0,1942.583984375,1.0,280.54119873046875,283.4770202636719,295.4693908691406,298.27362060546875,293.1499938964844,293.1499938964844,280.25,32839.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344720005989075,1.0,0.0,0.0,3.5460972785949707,3.5461199283599854,8.390630910071195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7304.17041015625,0.0,1397.6407470703125,1895.4371337890625,0.0,2790.113525390625,0.8794718384742737,1.0,0.0,3.0,1.0,0.0
17864880,296.96502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.7670984864234924,0.2937019467353821,0.2679848372936249,296.8780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8919084072113037,0.4670128226280212,0.4454274177551269,297.0108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.996286392211914,0.6474840044975281,0.4546211957931518,296.9656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8180133700370789,0.3566021025180816,0.3414286077022552,297.00146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.6454217433929443,0.1730864346027374,0.7988053560256958,285.00421142578125,284.95001220703125,298.2834777832031,292.497314453125,297.3199157714844,299.0023498535156,285.0014038085937,1.0,0.5421700477600098,0.3535704016685486,0.3535704016685486,1.0,1.0,-2.7711732387542725,0.6851663589477539,2.0860068798065186,0.0610834397375583,0.9145877361297609,0.9145877361297609,0.0,154.6097869873047,164.0,43517.05078125,0.0,1942.583984375,1.0,280.54119873046875,283.4770202636719,295.4693908691406,298.27362060546875,293.1499938964844,293.1499938964844,280.25,32839.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344720005989075,1.0,0.0,0.0,3.5460972785949707,3.5461199283599854,8.390630910071195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7304.17041015625,0.0,1397.6407470703125,1895.4371337890625,0.0,2790.113525390625,0.8794718384742737,1.0,0.0,3.0,1.0,0.0
17864940,296.9565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.7556291222572327,0.2905026972293854,0.2656503319740295,296.8682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8782997727394104,0.4625851511955261,0.4418414831161499,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.9838150143623352,0.6407197117805481,0.4498798847198486,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.8063687086105347,0.3534493446350097,0.3389877676963806,296.9955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.6355105638504028,0.1706081330776214,0.7897778153419495,284.8884582519531,284.95001220703125,298.2406005859375,292.4698181152344,297.3043212890625,298.9956970214844,284.8902587890625,1.0,0.5432654023170471,0.3543400764465332,0.3543400764465332,1.0,1.0,-2.744723081588745,0.6786248683929443,2.066098213195801,0.0604440085589885,0.8064019680023193,0.8064019680023193,0.0,161.6588897705078,167.0,43611.3984375,0.0,1934.030029296875,1.0,280.2593688964844,283.3617248535156,295.4966735839844,298.378173828125,293.1499938964844,293.1499938964844,280.54998779296875,40500.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444718718528748,1.0,0.0,0.0,3.357800006866455,3.3578221797943115,7.52320659103134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6612.43115234375,0.0,1262.712890625,1895.4371337890625,0.0,2883.523193359375,0.8446609377861023,1.0,0.0,3.0,1.0,0.0
17865000,296.9565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.7556291222572327,0.2905026972293854,0.2656503319740295,296.8682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8782997727394104,0.4625851511955261,0.4418414831161499,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.9838150143623352,0.6407197117805481,0.4498798847198486,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.8063687086105347,0.3534493446350097,0.3389877676963806,296.9955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.6355105638504028,0.1706081330776214,0.7897778153419495,284.8884582519531,284.95001220703125,298.2406005859375,292.4698181152344,297.3043212890625,298.9956970214844,284.8902587890625,1.0,0.5432654023170471,0.3543400764465332,0.3543400764465332,1.0,1.0,-2.744723081588745,0.6786248683929443,2.066098213195801,0.0604440085589885,0.8064019680023193,0.8064019680023193,0.0,161.6588897705078,167.0,43611.3984375,0.0,1934.030029296875,1.0,280.2593688964844,283.3617248535156,295.4966735839844,298.378173828125,293.1499938964844,293.1499938964844,280.54998779296875,40500.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444718718528748,1.0,0.0,0.0,3.357800006866455,3.3578221797943115,7.52320659103134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6612.43115234375,0.0,1262.712890625,1895.4371337890625,0.0,2883.523193359375,0.8446609377861023,1.0,0.0,3.0,1.0,0.0
17865060,296.9569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.7486855983734131,0.2884778976440429,0.2637978494167328,296.867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.8699597120285034,0.4595460891723633,0.4389372766017914,296.9501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.9758580327033995,0.6375395655632019,0.447361022233963,296.9563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.7987727522850037,0.3512839674949646,0.3369600176811218,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.6292209625244141,0.168745219707489,0.7818838953971863,284.9921569824219,284.95001220703125,298.2039489746094,292.4466857910156,297.2939147949219,298.993408203125,284.9899597167969,1.0,0.5433927774429321,0.3553246557712555,0.3553246557712555,1.0,1.0,-2.724049568176269,0.6744317412376404,2.0496177673339844,0.0607702434062957,0.8839673399925232,0.8839673399925232,0.0,165.8921356201172,167.0,42666.39453125,0.0,1921.5115966796875,1.0,280.5326538085937,283.4826354980469,295.39996337890625,298.1496276855469,293.1499938964844,293.1499938964844,280.54998779296875,33591.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328650593757629,1.0,0.0,0.0,3.457178831100464,3.457200527191162,7.975115181579895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6822.43798828125,0.0,1311.970947265625,1895.4371337890625,0.0,2775.132568359375,0.8602682948112488,1.0,0.0,3.0,1.0,0.0
17865120,296.9570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.7476293444633484,0.2880958914756775,0.263504683971405,296.8678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.8686683773994446,0.4589719772338867,0.4384497106075287,296.9486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.9746156334877014,0.6369906663894653,0.4470141232013702,296.95623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.7975897789001465,0.35087651014328,0.3366228342056274,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.6282214522361755,0.1684000492095947,0.7805044054985046,284.9849548339844,284.95001220703125,298.1968994140625,292.4422607421875,297.29205322265625,298.9931335449219,284.9834899902344,1.0,0.5433905720710754,0.3555122017860412,0.3555122017860412,1.0,1.0,-2.7206318378448486,0.673802375793457,2.046829462051392,0.0609050393104553,0.8833104968070984,0.8833104968070984,0.0,166.552490234375,170.0,42622.87890625,0.0,1919.267333984375,1.0,280.5399475097656,283.4783630371094,295.40106201171875,298.1554260253906,293.1499938964844,293.1499938964844,280.8500061035156,33831.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319981098175049,1.0,0.0,0.0,3.4674763679504395,3.467498302459717,8.022695965337334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6479.685546875,0.0,1324.00830078125,1895.4371337890625,0.0,2767.053955078125,0.8627257347106934,1.0,0.0,3.0,1.0,0.0
17865180,296.9603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.7417537569999695,0.285988450050354,0.2617447674274444,296.8707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.8614540100097656,0.455684632062912,0.435492068529129,296.9461975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541381835937,0.9675528407096864,0.6341817378997803,0.4451060593128204,296.95770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05499267578125,0.7909484505653381,0.3485691547393799,0.3345867097377777,296.99298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569152832031,0.622526228427887,0.1664008498191833,0.7721939086914062,285.05474853515625,284.95001220703125,298.1524963378906,292.4147033691406,297.28155517578125,298.9930114746094,285.051025390625,1.0,0.5432397127151489,0.3566842973232269,0.3566842973232269,1.0,1.0,-2.7002341747283936,0.6701571345329285,2.0300769805908203,0.0617924444377422,0.9959007501602172,0.9959007501602172,0.0,170.23341369628906,173.0,41857.21875,0.0,1904.744384765625,1.0,280.8408508300781,283.5685119628906,295.3733215332031,298.0616760253906,293.1499938964844,293.1499938964844,280.54998779296875,30710.392578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204304575920105,1.0,0.0,0.0,3.673409223556519,3.673432588577272,9.003925924844225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7138.1630859375,0.0,1519.537109375,1895.4371337890625,0.0,2659.5576171875,0.90668785572052,1.0,0.0,3.0,1.0,0.0
17865240,296.9603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.7417537569999695,0.285988450050354,0.2617447674274444,296.8707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.8614540100097656,0.455684632062912,0.435492068529129,296.9461975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541381835937,0.9675528407096864,0.6341817378997803,0.4451060593128204,296.95770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05499267578125,0.7909484505653381,0.3485691547393799,0.3345867097377777,296.99298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569152832031,0.622526228427887,0.1664008498191833,0.7721939086914062,285.05474853515625,284.95001220703125,298.1524963378906,292.4147033691406,297.28155517578125,298.9930114746094,285.051025390625,1.0,0.5432397127151489,0.3566842973232269,0.3566842973232269,1.0,1.0,-2.7002341747283936,0.6701571345329285,2.0300769805908203,0.0617924444377422,0.9959007501602172,0.9959007501602172,0.0,170.23341369628906,173.0,41857.21875,0.0,1904.744384765625,1.0,280.8408508300781,283.5685119628906,295.3733215332031,298.0616760253906,293.1499938964844,293.1499938964844,280.54998779296875,30710.392578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204304575920105,1.0,0.0,0.0,3.673409223556519,3.673432588577272,9.003925924844225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7138.1630859375,0.0,1519.537109375,1895.4371337890625,0.0,2659.5576171875,0.90668785572052,1.0,0.0,3.0,1.0,0.0
17865300,296.9571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.7387632727622986,0.2844754159450531,0.2607227265834808,296.8671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8578378558158875,0.4535686075687408,0.4338619410991668,296.93768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.9638259410858154,0.6320607662200928,0.4440129399299621,296.9545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.7875873446464539,0.3470450639724731,0.3334550857543945,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.619627833366394,0.1652287542819976,0.767877459526062,284.8851928710937,284.95001220703125,298.13006591796875,292.4009704589844,297.27496337890625,298.9913330078125,284.87451171875,1.0,0.5430620908737183,0.3572703301906585,0.3572703301906585,1.0,1.0,-2.689192056655884,0.6680394411087036,2.0211527347564697,0.0622108057141304,0.8921171426773071,0.8921171426773071,0.0,172.0813751220703,173.0,42751.265625,0.0,1896.2698974609373,1.0,280.5963439941406,283.3797607421875,295.4435729980469,298.2887268066406,293.1499938964844,293.1499938964844,280.54998779296875,34792.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291012048721313,1.0,0.0,0.0,3.6917409896850586,3.691765308380127,9.094016490962532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6936.51123046875,0.0,1570.9693603515625,1895.4371337890625,0.0,2740.08056640625,0.9116067290306092,1.0,0.0,3.0,1.0,0.0
17865360,296.95098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.7350971698760986,0.2826493084430694,0.2592765688896179,296.8606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86199951171875,0.8535645604133606,0.4511355459690094,0.4317755103111267,296.925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.9591296315193176,0.6294745802879333,0.4423975944519043,296.9487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.7835516333580017,0.34523805975914,0.3319500982761383,296.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.6161342263221741,0.1638791859149933,0.7626272439956665,284.8618469238281,284.95001220703125,298.10748291015625,292.38726806640625,297.2669677734375,298.98785400390625,284.8639831542969,1.0,0.5426841378211975,0.3579435348510742,0.3579435348510742,1.0,1.0,-2.6748926639556885,0.66505366563797,2.009839057922364,0.0624735653400421,0.8476410508155823,0.8476410508155823,0.0,174.2266387939453,176.0,42296.8671875,0.0,1884.232177734375,1.0,280.55712890625,283.3756103515625,295.427978515625,298.2260131835937,293.1499938964844,293.1499938964844,280.8500061035156,39366.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335567712783813,1.0,0.0,0.0,3.58249306678772,3.58251690864563,8.563750384382729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6463.150390625,0.0,1484.0753173828125,1895.4371337890625,0.0,2781.579833984375,0.8920601606369019,1.0,0.0,3.0,1.0,0.0
17865420,296.9505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.7292093634605408,0.2800782322883606,0.2568611800670624,296.8597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.8466545343399048,0.4473640024662018,0.4281159043312073,296.9200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.9514188170433044,0.6260997653007507,0.4398472011089325,296.94647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.7769498229026794,0.3424488008022308,0.3292704224586487,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.6098113656044006,0.1615684628486633,0.7525346279144287,284.9867248535156,284.95001220703125,298.0619201660156,292.36004638671875,297.2542419433594,298.9852600097656,284.9850769042969,1.0,0.541808545589447,0.3592899143695831,0.3592899143695831,1.0,1.0,-2.649172782897949,0.6600107550621033,1.9891620874404907,0.0631004869937896,0.9367979168891908,0.9367979168891908,0.0,177.66168212890625,164.0,41163.890625,0.0,1860.885009765625,1.0,280.8417663574219,283.5201416015625,295.32330322265625,297.9906616210937,293.1499938964844,293.1499938964844,280.54998779296875,33719.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218976855278015,1.0,0.0,0.0,3.674614667892456,3.674638509750366,9.009835935103184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7065.03125,0.0,1543.54638671875,1895.4371337890625,0.0,2673.158935546875,0.909113347530365,1.0,0.0,3.0,1.0,0.0
17865480,296.9505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.7292093634605408,0.2800782322883606,0.2568611800670624,296.8597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.8466545343399048,0.4473640024662018,0.4281159043312073,296.9200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.9514188170433044,0.6260997653007507,0.4398472011089325,296.94647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.7769498229026794,0.3424488008022308,0.3292704224586487,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.6098113656044006,0.1615684628486633,0.7525346279144287,284.9867248535156,284.95001220703125,298.0619201660156,292.36004638671875,297.2542419433594,298.9852600097656,284.9850769042969,1.0,0.541808545589447,0.3592899143695831,0.3592899143695831,1.0,1.0,-2.649172782897949,0.6600107550621033,1.9891620874404907,0.0631004869937896,0.9367979168891908,0.9367979168891908,0.0,177.66168212890625,164.0,41163.890625,0.0,1860.885009765625,1.0,280.8417663574219,283.5201416015625,295.32330322265625,297.9906616210937,293.1499938964844,293.1499938964844,280.54998779296875,33719.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218976855278015,1.0,0.0,0.0,3.674614667892456,3.674638509750366,9.009835935103184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7065.03125,0.0,1543.54638671875,1895.4371337890625,0.0,2673.158935546875,0.909113347530365,1.0,0.0,3.0,1.0,0.0
17865540,296.94403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.7283053398132324,0.2768935263156891,0.2541501820087433,296.8521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.8458938002586365,0.4429317712783813,0.4241101443767547,296.90435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.9514212608337402,0.6216071248054504,0.4369629323482513,296.93927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.7762820720672607,0.3391467332839966,0.3262816071510315,296.9807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86199951171875,0.6079772710800171,0.1590312123298645,0.7413002252578735,284.8647766113281,284.95001220703125,298.015869140625,292.33306884765625,297.2398681640625,298.9808654785156,284.86846923828125,1.0,0.5362727642059326,0.3606362640857696,0.3606362640857696,1.0,1.0,-2.620553970336914,0.6539437174797058,1.966610193252564,0.0635499581694603,0.8115968108177185,0.8115968108177185,0.0,174.95286560058594,152.0,41140.5078125,0.0,1806.077392578125,1.0,280.5577697753906,283.4017028808594,295.351806640625,298.0830993652344,293.1499938964844,293.1499938964844,280.8500061035156,41947.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301577568054199,1.0,0.0,0.0,3.451601028442383,3.451624155044556,7.949402061058208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6371.44580078125,0.0,1365.521728515625,1895.4371337890625,0.0,2749.9140625,0.8662577867507935,1.0,0.0,3.0,1.0,0.0
17865600,296.94403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.7283053398132324,0.2768935263156891,0.2541501820087433,296.8521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.8458938002586365,0.4429317712783813,0.4241101443767547,296.90435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.9514212608337402,0.6216071248054504,0.4369629323482513,296.93927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.7762820720672607,0.3391467332839966,0.3262816071510315,296.9807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86199951171875,0.6079772710800171,0.1590312123298645,0.7413002252578735,284.8647766113281,284.95001220703125,298.015869140625,292.33306884765625,297.2398681640625,298.9808654785156,284.86846923828125,1.0,0.5362727642059326,0.3606362640857696,0.3606362640857696,1.0,1.0,-2.620553970336914,0.6539437174797058,1.966610193252564,0.0635499581694603,0.8115968108177185,0.8115968108177185,0.0,174.95286560058594,152.0,41140.5078125,0.0,1806.077392578125,1.0,280.5577697753906,283.4017028808594,295.351806640625,298.0830993652344,293.1499938964844,293.1499938964844,280.8500061035156,41947.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301577568054199,1.0,0.0,0.0,3.451601028442383,3.451624155044556,7.949402061058208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6371.44580078125,0.0,1365.521728515625,1895.4371337890625,0.0,2749.9140625,0.8662577867507935,1.0,0.0,3.0,1.0,0.0
17865660,296.9463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.7302749752998352,0.2751182615756988,0.2521364390850067,296.85382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.8484897613525391,0.4401923716068268,0.4210913181304931,296.904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.955530047416687,0.6192024946212769,0.4348594546318054,296.9394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.7788264155387878,0.3371122479438782,0.3239760994911194,296.9803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.6089633107185364,0.1573389023542404,0.7323266267776489,284.9941711425781,284.95001220703125,297.98028564453125,292.3126220703125,297.23095703125,298.98028564453125,284.9921569824219,1.0,0.5302896499633789,0.3617796301841736,0.3617796301841736,1.0,1.0,-2.5984203815460205,0.6494524478912354,1.948967814445496,0.0639389008283615,0.8983279466629028,0.8983279466629028,0.0,169.91317749023438,152.0,40123.29296875,0.0,1751.3447265625,1.0,280.8290100097656,283.54510498046875,295.251708984375,297.8422241210937,293.1499938964844,293.1499938964844,280.8500061035156,34021.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169145584106445,1.0,0.0,0.0,3.530382871627808,3.530405282974243,8.316429216392862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6573.43408203125,0.0,1389.794921875,1895.4371337890625,0.0,2627.009033203125,0.8773086667060852,1.0,0.0,3.0,1.0,0.0
17865720,296.9472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.7313727140426636,0.2746081352233886,0.2516319155693054,296.8545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.8498466610908508,0.4393882155418396,0.420288622379303,296.9044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.9574756026268004,0.6184917688369751,0.434349924325943,296.9398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.7801533341407776,0.3365250527858734,0.323367178440094,296.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.60971599817276,0.1568578630685806,0.7298383116722107,284.9854431152344,284.95001220703125,297.969482421875,292.3064880371094,297.2285461425781,298.98046875,284.9836730957031,1.0,0.5283117890357971,0.3621252477169037,0.3621252477169037,1.0,1.0,-2.5925159454345703,0.6483471393585205,1.9441688060760496,0.0641568973660469,0.8985922336578369,0.8985922336578369,0.0,167.992919921875,140.0,40049.171875,0.0,1734.3365478515625,1.0,280.8406982421875,283.5398254394531,295.2531433105469,297.8498840332031,293.1499938964844,293.1499938964844,281.1499938964844,34101.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150235414505005,1.0,0.0,0.0,3.5474119186401367,3.547434568405152,8.396852990699699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6245.4287109375,0.0,1408.1944580078125,1895.4371337890625,0.0,2609.529541015625,0.8808592557907104,1.0,0.0,3.0,1.0,0.0
17865780,296.953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746154785156,0.7375485897064209,0.272702544927597,0.2495478838682174,296.8601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738830566406,0.8574615716934204,0.4362116158008575,0.4169125258922577,296.9086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735168457031,0.9675754308700562,0.6158050298690796,0.4322048723697662,296.943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0742492675781,0.7875637412071228,0.334244817495346,0.3208293914794922,296.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760498046875,0.6142458915710449,0.1549718677997589,0.7195305228233337,285.0740661621094,284.95001220703125,297.9228210449219,292.2803649902344,297.2193603515625,298.9830322265625,285.07080078125,1.0,0.5191444158554077,0.3636142313480377,0.3636142313480377,1.0,1.0,-2.567941427230835,0.6438321471214294,1.9241092205047607,0.0651252567768096,1.0,1.0,0.0,158.6470947265625,128.0,39114.9609375,0.0,1658.374755859375,1.0,281.14208984375,283.6497802734375,295.226806640625,297.7486877441406,293.1499938964844,293.1499938964844,280.8500061035156,31383.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009791970252991,1.0,0.0,0.0,3.7326951026916495,3.73271918296814,9.296903726863092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6870.2568359375,0.0,1591.8082275390625,1895.4371337890625,0.0,2480.38134765625,0.9203276634216307,1.0,0.0,3.0,1.0,0.0
17865840,296.953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746154785156,0.7375485897064209,0.272702544927597,0.2495478838682174,296.8601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738830566406,0.8574615716934204,0.4362116158008575,0.4169125258922577,296.9086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735168457031,0.9675754308700562,0.6158050298690796,0.4322048723697662,296.943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0742492675781,0.7875637412071228,0.334244817495346,0.3208293914794922,296.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760498046875,0.6142458915710449,0.1549718677997589,0.7195305228233337,285.0740661621094,284.95001220703125,297.9228210449219,292.2803649902344,297.2193603515625,298.9830322265625,285.07080078125,1.0,0.5191444158554077,0.3636142313480377,0.3636142313480377,1.0,1.0,-2.567941427230835,0.6438321471214294,1.9241092205047607,0.0651252567768096,1.0,1.0,0.0,158.6470947265625,128.0,39114.9609375,0.0,1658.374755859375,1.0,281.14208984375,283.6497802734375,295.226806640625,297.7486877441406,293.1499938964844,293.1499938964844,280.8500061035156,31383.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009791970252991,1.0,0.0,0.0,3.7326951026916495,3.73271918296814,9.296903726863092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6870.2568359375,0.0,1591.8082275390625,1895.4371337890625,0.0,2480.38134765625,0.9203276634216307,1.0,0.0,3.0,1.0,0.0
17865900,296.9525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7410901188850403,0.2713352739810943,0.2483940124511718,296.85821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8618885278701782,0.4341917037963867,0.4150952696800232,296.9027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.9729528427124025,0.6137034893035889,0.4309413135051727,296.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7918327450752258,0.3327672183513641,0.319468230009079,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.6168563365936279,0.1538921594619751,0.7143087387084961,284.9033203125,284.95001220703125,297.8994140625,292.2675170898437,297.21368408203125,298.9829406738281,284.8904724121094,1.0,0.5142224431037903,0.3643587231636047,0.3643587231636047,1.0,1.0,-2.5549490451812744,0.6413136720657349,1.91363537311554,0.0655747205018997,0.9204249382019044,0.9204249382019044,0.0,153.6778564453125,128.0,40026.25,0.0,1618.6219482421875,1.0,280.8955993652344,283.45623779296875,295.30389404296875,297.9783020019531,293.1499938964844,293.1499938964844,280.8500061035156,34307.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093356490135193,1.0,0.0,0.0,3.7622087001800537,3.76223349571228,9.444501074540312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6678.45361328125,0.0,1648.57568359375,1895.4371337890625,0.0,2557.07666015625,0.9275115728378296,1.0,0.0,3.0,1.0,0.0
17865960,296.9483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.7440410852432251,0.2696741819381714,0.2468181252479553,296.8534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8657731413841248,0.4318752586841583,0.4128270745277405,296.89239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.977438986301422,0.6111212372779846,0.4291172623634338,296.9374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.7955312132835388,0.3310174345970154,0.3177322447299957,296.98101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.6189626455307007,0.1526527404785156,0.7082180380821228,284.9119873046875,284.95001220703125,297.8759765625,292.2547912597656,297.29864501953125,298.9810791015625,284.9217224121094,1.0,0.5089259743690491,0.4914869666099548,0.4914869666099548,0.800000011920929,1.0,-2.538741111755371,0.9103325605392456,1.628408670425415,0.337968647480011,0.904992938041687,0.904992938041687,0.0,149.02951049804688,116.0,41068.2265625,0.0,1575.274169921875,1.0,280.8568420410156,283.5028381347656,295.2992858886719,297.9606628417969,293.1499938964844,293.1499938964844,281.1499938964844,37295.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145899772644043,1.0,0.0,0.0,3.694467067718506,3.694491863250733,9.10745256987866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6320.064453125,0.0,1593.016357421875,1895.4371337890625,0.0,2605.524658203125,0.9166091084480286,1.0,0.0,3.0,1.0,0.0
17866020,296.9574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2314758300781,0.7539281249046326,0.2680212557315826,0.2444720417261123,296.8618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2345886230469,0.8780845999717712,0.428949624300003,0.4091549217700958,296.9009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2361145019531,0.9900495409965516,0.6086934804916382,0.4265418648719787,296.9427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2330017089844,0.8070064783096313,0.3288482427597046,0.3148719668388366,296.9844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2254333496094,0.6258912086486816,0.1508451402187347,0.6971204280853271,285.2337646484375,284.95001220703125,297.8290100097656,292.2298583984375,297.5162353515625,298.98419189453125,285.2474365234375,1.0,0.49810591340065,0.7457435131072998,0.7457435131072998,0.4000000059604645,1.0,-2.511632204055786,1.6013944149017334,0.9102378487586976,1.0337722301483154,1.0,1.0,0.0,137.93649291992188,104.0,43904.94921875,0.0,1491.7742919921875,1.0,281.14373779296875,283.8590393066406,295.2630310058594,297.9857177734375,293.1499938964844,293.1499938964844,280.8500061035156,33192.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164680600166321,1.0,0.0,0.0,3.8387763500213614,3.838801860809326,9.832838259171697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7263.9716796875,0.0,1731.417236328125,1895.4371337890625,0.0,2622.8798828125,0.9456080794334412,1.0,0.0,3.0,1.0,0.0
17866080,296.9574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2314758300781,0.7539281249046326,0.2680212557315826,0.2444720417261123,296.8618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2345886230469,0.8780845999717712,0.428949624300003,0.4091549217700958,296.9009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2361145019531,0.9900495409965516,0.6086934804916382,0.4265418648719787,296.9427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2330017089844,0.8070064783096313,0.3288482427597046,0.3148719668388366,296.9844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2254333496094,0.6258912086486816,0.1508451402187347,0.6971204280853271,285.2337646484375,284.95001220703125,297.8290100097656,292.2298583984375,297.5162353515625,298.98419189453125,285.2474365234375,1.0,0.49810591340065,0.7457435131072998,0.7457435131072998,0.4000000059604645,1.0,-2.511632204055786,1.6013944149017334,0.9102378487586976,1.0337722301483154,1.0,1.0,0.0,137.93649291992188,104.0,43904.94921875,0.0,1491.7742919921875,1.0,281.14373779296875,283.8590393066406,295.2630310058594,297.9857177734375,293.1499938964844,293.1499938964844,280.8500061035156,33192.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164680600166321,1.0,0.0,0.0,3.8387763500213614,3.838801860809326,9.832838259171697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7263.9716796875,0.0,1731.417236328125,1895.4371337890625,0.0,2622.8798828125,0.9456080794334412,1.0,0.0,3.0,1.0,0.0
17866140,296.96929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.336181640625,0.7673523426055908,0.2667879164218902,0.2430058568716049,296.8731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3385925292969,0.8941196203231812,0.4264548420906067,0.4064299166202545,296.9175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3397216796875,0.9990000128746032,0.6072061061859131,0.4182962477207184,296.95147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3373718261719,0.8209326267242432,0.3271092176437378,0.3128263354301452,296.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3310241699219,0.6352360844612122,0.1494138091802597,0.6885822415351868,285.33795166015625,284.95001220703125,297.7820129394531,292.2056579589844,297.7845458984375,298.99078369140625,285.34698486328125,1.0,0.4872423708438873,1.0,1.0,0.0,1.0,-2.4838545322418213,2.483826875686645,2.764391319942661e-05,1.919715404510498,1.0,1.0,0.0,126.6343002319336,92.0,50526.140625,0.0,1411.0330810546875,1.0,280.8560485839844,283.9471740722656,295.39471435546875,298.5715637207031,293.1499938964844,293.1499938964844,280.54998779296875,34319.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585129380226135,1.0,0.0,0.0,3.9020845890045166,3.9021108150482178,1.0159834573642e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7966.4306640625,0.0,1818.686767578125,1895.4371337890625,0.0,3015.05908203125,0.9607498049736024,1.0,0.0,3.0,1.0,0.0
17866200,296.96929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.336181640625,0.7673523426055908,0.2667879164218902,0.2430058568716049,296.8731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3385925292969,0.8941196203231812,0.4264548420906067,0.4064299166202545,296.9175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3397216796875,0.9990000128746032,0.6072061061859131,0.4182962477207184,296.95147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3373718261719,0.8209326267242432,0.3271092176437378,0.3128263354301452,296.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3310241699219,0.6352360844612122,0.1494138091802597,0.6885822415351868,285.33795166015625,284.95001220703125,297.7820129394531,292.2056579589844,297.7845458984375,298.99078369140625,285.34698486328125,1.0,0.4872423708438873,1.0,1.0,0.0,1.0,-2.4838545322418213,2.483826875686645,2.764391319942661e-05,1.919715404510498,1.0,1.0,0.0,126.6343002319336,92.0,50526.140625,0.0,1411.0330810546875,1.0,280.8560485839844,283.9471740722656,295.39471435546875,298.5715637207031,293.1499938964844,293.1499938964844,280.54998779296875,34319.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585129380226135,1.0,0.0,0.0,3.9020845890045166,3.9021108150482178,1.0159834573642e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7966.4306640625,0.0,1818.686767578125,1895.4371337890625,0.0,3015.05908203125,0.9607498049736024,1.0,0.0,3.0,1.0,0.0
17866260,296.96905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1146240234375,0.7754349708557129,0.2650193870067596,0.2415489256381988,296.8724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.11248779296875,0.9037328362464904,0.4237055480480194,0.4039901793003082,296.9408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.111572265625,0.9990000128746032,0.607283353805542,0.4030517935752868,296.9506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1135559082031,0.8289684653282166,0.3251069486141205,0.3110103607177734,296.9924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195678710937,0.6407831311225891,0.1480242311954498,0.6818812489509583,285.11309814453125,284.95001220703125,297.7460021972656,292.1876220703125,297.7470703125,298.9914245605469,285.1044006347656,1.0,0.4779104888439178,1.0,1.0,0.0,1.0,-2.4507830142974854,2.450778007507324,4.8316574066120666e-06,1.89409601688385,1.0,1.0,0.0,119.41453552246094,92.0,51266.74609375,0.0,1339.0882568359375,1.0,280.56378173828125,283.689208984375,295.38739013671875,298.7718200683594,293.1499938964844,293.1499938964844,280.54998779296875,34867.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922939300537109,1.0,0.0,0.0,3.93306827545166,3.93309497833252,1.0321818990632892e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7628.6435546875,0.0,1862.354736328125,1895.4371337890625,0.0,3331.65380859375,0.9681220650672911,1.0,0.0,3.0,1.0,0.0
17866320,296.9667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08013916015625,0.7776815891265869,0.2642674744129181,0.2408805787563324,296.8699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787353515625,0.906567394733429,0.4226496815681457,0.4030061960220337,296.9478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.078125,0.9990000128746032,0.6073435544967651,0.3985257148742676,296.948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794372558594,0.8312591910362244,0.3243116736412048,0.3102606832981109,296.9919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832214355469,0.6423646807670593,0.1475078165531158,0.6794108748435974,285.0791320800781,284.95001220703125,297.7351379394531,292.1822814941406,297.7362060546875,298.9908142089844,285.07305908203125,1.0,0.4749289453029632,1.0,1.0,0.0,1.0,-2.43949294090271,2.439488172531128,4.787119451066246e-06,1.8853543996810915,1.0,1.0,0.0,117.27072143554688,80.0,51117.94140625,0.0,1316.29345703125,1.0,280.5550842285156,283.6621398925781,295.3472595214844,298.7146301269531,293.1499938964844,293.1499938964844,280.25,34994.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972769379615784,1.0,0.0,0.0,3.940268039703369,3.940294742584229,1.035964373841125e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8059.0810546875,0.0,1872.6009521484373,1895.4371337890625,0.0,3378.1884765625,0.9698349237442015,1.0,0.0,3.0,1.0,0.0
17866380,296.9505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8389587402344,0.7872400879859924,0.2603117227554321,0.2372700572013855,296.8524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8394775390625,0.9196788668632508,0.4173307418823242,0.3979548811912536,296.9779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.9990000128746032,0.6078212261199951,0.3787587285041809,296.93292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392028808594,0.8412216305732727,0.3201878666877746,0.3063096702098846,296.985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.838134765625,0.6491591334342957,0.1448705494403839,0.6668559312820435,284.8392944335937,284.95001220703125,297.6883850097656,292.1597900390625,297.6894836425781,298.9854736328125,284.84161376953125,1.0,0.4612619280815124,1.0,1.0,0.0,1.0,-2.3855154514312744,2.3855106830596924,4.57769328932045e-06,1.8435051441192627,0.8729190230369568,0.8729190230369568,0.0,108.0152816772461,83.0,50838.05859375,0.0,1213.9686279296875,1.0,280.255615234375,283.4427490234375,295.2257995605469,298.5914001464844,293.1499938964844,293.1499938964844,280.54998779296875,40993.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912697970867157,1.0,0.0,0.0,3.8067452907562256,3.806771755218506,9.66943161984091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7108.91796875,0.0,1753.6162109375,1895.4371337890625,0.0,3521.625,0.9429721236228944,1.0,0.0,3.0,1.0,0.0
17866440,296.9505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8389587402344,0.7872400879859924,0.2603117227554321,0.2372700572013855,296.8524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8394775390625,0.9196788668632508,0.4173307418823242,0.3979548811912536,296.9779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.9990000128746032,0.6078212261199951,0.3787587285041809,296.93292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392028808594,0.8412216305732727,0.3201878666877746,0.3063096702098846,296.985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.838134765625,0.6491591334342957,0.1448705494403839,0.6668559312820435,284.8392944335937,284.95001220703125,297.6883850097656,292.1597900390625,297.6894836425781,298.9854736328125,284.84161376953125,1.0,0.4612619280815124,1.0,1.0,0.0,1.0,-2.3855154514312744,2.3855106830596924,4.57769328932045e-06,1.8435051441192627,0.8729190230369568,0.8729190230369568,0.0,108.0152816772461,83.0,50838.05859375,0.0,1213.9686279296875,1.0,280.255615234375,283.4427490234375,295.2257995605469,298.5914001464844,293.1499938964844,293.1499938964844,280.54998779296875,40993.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912697970867157,1.0,0.0,0.0,3.8067452907562256,3.806771755218506,9.66943161984091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7108.91796875,0.0,1753.6162109375,1895.4371337890625,0.0,3521.625,0.9429721236228944,1.0,0.0,3.0,1.0,0.0
17866500,296.94793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.7901712656021118,0.2587841749191284,0.235532596707344,296.84930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.9239617586135864,0.4151349663734436,0.3954910337924957,297.003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.9990000128746032,0.6092087030410767,0.3719323277473449,296.9291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.844356894493103,0.3184413909912109,0.3043412864208221,296.9838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.651008129119873,0.1436548084020614,0.6604757308959961,284.98248291015625,284.95001220703125,297.66510009765625,292.14892578125,297.66619873046875,298.9852905273437,284.9891357421875,1.0,0.4561946392059326,1.0,1.0,0.0,1.0,-2.362223625183105,2.3622193336486816,4.488431841309648e-06,1.825229525566101,0.9535152316093444,0.9535152316093444,0.0,104.76361846923828,83.0,49522.91015625,0.0,1174.080078125,1.0,280.5049133300781,283.6139831542969,295.1126708984375,298.2729797363281,293.1499938964844,293.1499938964844,280.54998779296875,36495.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035619497299194,1.0,0.0,0.0,3.7959604263305664,3.7959859371185294,9.61471982918738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7298.00439453125,0.0,1705.553466796875,1895.4371337890625,0.0,3436.763916015625,0.940528392791748,1.0,0.0,3.0,1.0,0.0
