time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17866560,296.94873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.7927120327949524,0.2575837969779968,0.2342884242534637,296.8499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773864746094,0.9274915456771852,0.4132939577102661,0.3935725688934326,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.9990000128746032,0.6109521985054016,0.3665229678153991,296.9284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.8469321131706238,0.3169725239276886,0.302792876958847,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.6524022817611694,0.1425763368606567,0.6550565361976624,284.9776306152344,284.95001220703125,297.6418762207031,292.1383056640625,297.6430053710937,298.9897766113281,284.9744873046875,1.0,0.4520167410373688,1.0,1.0,0.0,1.0,-2.343549489974976,2.3435449600219727,4.417622221808415e-06,1.8106281757354736,0.9623908400535583,0.9623908400535583,0.0,102.22049713134766,86.0,49204.859375,0.0,1142.85791015625,1.0,280.5438232421875,283.6067810058594,295.0901184082031,298.2571105957031,293.1499938964844,293.1499938964844,280.25,35033.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977091908454895,1.0,0.0,0.0,3.8415706157684326,3.841596364974976,9.84715825325111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7777.205078125,0.0,1749.319091796875,1895.4371337890625,0.0,3382.221435546875,0.947456121444702,1.0,0.0,3.0,1.0,0.0
17866620,296.9427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85516357421875,0.7939165234565735,0.2544329464435577,0.231563314795494,296.8435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.856689453125,0.929562509059906,0.4088465571403503,0.389501005411148,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572082519531,0.9990000128746032,0.6122387051582336,0.3606610000133514,296.9212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.848372220993042,0.3134388327598572,0.2995344996452331,296.9803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85174560546875,0.6522444486618042,0.1401419341564178,0.6441136598587036,284.856201171875,284.95001220703125,297.5957336425781,292.117919921875,297.5968322753906,298.994384765625,284.86199951171875,1.0,0.4457167088985443,1.0,1.0,0.0,1.0,-2.3112800121307373,2.311275720596313,4.2967435547325294e-06,1.7854466438293457,0.8274467587471008,0.8274467587471008,0.0,99.13386535644533,89.0,48756.9140625,0.0,1095.0963134765625,1.0,280.2567443847656,283.5074462890625,295.110595703125,298.3048095703125,293.1499938964844,293.1499938964844,280.54998779296875,42921.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003369212150574,1.0,0.0,0.0,3.578068733215332,3.5780932903289795,8.542610885342583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6929.80224609375,0.0,1505.372314453125,1895.4371337890625,0.0,3406.72509765625,0.8950058817863464,1.0,0.0,3.0,1.0,0.0
17866680,296.9427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85516357421875,0.7939165234565735,0.2544329464435577,0.231563314795494,296.8435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.856689453125,0.929562509059906,0.4088465571403503,0.389501005411148,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572082519531,0.9990000128746032,0.6122387051582336,0.3606610000133514,296.9212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.848372220993042,0.3134388327598572,0.2995344996452331,296.9803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85174560546875,0.6522444486618042,0.1401419341564178,0.6441136598587036,284.856201171875,284.95001220703125,297.5957336425781,292.117919921875,297.5968322753906,298.994384765625,284.86199951171875,1.0,0.4457167088985443,1.0,1.0,0.0,1.0,-2.3112800121307373,2.311275720596313,4.2967435547325294e-06,1.7854466438293457,0.8274467587471008,0.8274467587471008,0.0,99.13386535644533,89.0,48756.9140625,0.0,1095.0963134765625,1.0,280.2567443847656,283.5074462890625,295.110595703125,298.3048095703125,293.1499938964844,293.1499938964844,280.54998779296875,42921.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003369212150574,1.0,0.0,0.0,3.578068733215332,3.5780932903289795,8.542610885342583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6929.80224609375,0.0,1505.372314453125,1895.4371337890625,0.0,3406.72509765625,0.8950058817863464,1.0,0.0,3.0,1.0,0.0
17866740,296.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872131347656,0.7927413582801819,0.0,0.229283258318901,296.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9865417480469,0.9282310009002686,0.0,0.3859113454818725,297.07598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.986328125,0.9990000128746032,0.0,0.3586541712284088,296.922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98687744140625,0.8472630381584167,0.0,0.2966543138027191,296.9808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9887084960937,0.6500478982925415,0.0,0.6340734958648682,284.9867553710937,294.1499938964844,297.54998779296875,292.09869384765625,297.5511169433594,299.0024719238281,284.9839172363281,0.0,0.0,1.0,1.0,0.0,1.0,-2.286290168762207,2.286285877227783,4.204168817523168e-06,1.765844702720642,0.0,0.0,0.0,97.66059112548828,60.0,47622.41796875,0.0,1062.487060546875,0.0,280.5420837402344,283.65057373046875,295.039306640625,298.08990478515625,293.1499938964844,293.1499938964844,278.1499938964844,34450.5234375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6632564067840576,3.663280248641968,8.9542237446949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1536.33154296875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866800,296.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872131347656,0.7927413582801819,0.0,0.229283258318901,296.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9865417480469,0.9282310009002686,0.0,0.3859113454818725,297.07598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.986328125,0.9990000128746032,0.0,0.3586541712284088,296.922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98687744140625,0.8472630381584167,0.0,0.2966543138027191,296.9808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9887084960937,0.6500478982925415,0.0,0.6340734958648682,284.9867553710937,294.1499938964844,297.54998779296875,292.09869384765625,297.5511169433594,299.0024719238281,284.9839172363281,0.0,0.0,1.0,1.0,0.0,1.0,-2.286290168762207,2.286285877227783,4.204168817523168e-06,1.765844702720642,0.0,0.0,0.0,97.66059112548828,60.0,47622.41796875,0.0,1062.487060546875,0.0,280.5420837402344,283.65057373046875,295.039306640625,298.08990478515625,293.1499938964844,293.1499938964844,278.1499938964844,34450.5234375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6632564067840576,3.663280248641968,8.9542237446949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1536.33154296875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866860,297.3140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.146728515625,0.0,0.0,0.0011417270870879,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.14385986328125,0.3778373003005981,0.0,0.0012022990267723,297.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17010498046875,0.3778373003005981,0.0,0.0008880145614966,297.2265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1446228027344,0.3778373003005981,0.0,0.0012022976297885,297.11407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1348876953125,0.0,0.0,0.0057031158357858,286.50933837890625,294.1499938964844,297.5240783691406,292.0900573730469,296.53839111328125,299.047607421875,283.92987060546875,0.0,0.0,0.7759634256362915,0.7759634256362915,0.2240366041660308,1.0,-0.0121667450293898,0.0122536020353436,-8.685717330081388e-05,-0.0153013579547405,0.0,0.0,0.0,-0.0640444681048393,60.0,2391.2841796875,0.0,-1.0092725460708609e-05,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,-7.450580596923828e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.618566795562861e-15,-6.6199131544325204e-15,-2.587672502982617e-20,-4.5233112502991734e-13,-4.52330149247962e-13,-9.674344620853753e-19,0.0,0.0,-0.0,0.0,0.0,1.055475553365501e-25,5.828885340069004e-24,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866920,297.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1368103027344,0.0,0.0,0.0008936871890909,297.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1343688964844,0.0,0.0,0.0014517221134155,297.9654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1580810546875,0.0,0.0,0.0015815839869901,297.4490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13385009765625,0.0,0.0,0.0011360152857378,297.254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12646484375,0.0,0.0,0.0026609059423208,286.4638977050781,294.1499938964844,297.5031433105469,292.0857849121094,296.6247253417969,299.10211181640625,283.48150634765625,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0055273189209401,0.0071393614634871,-0.0016120424261316,-0.0189071483910083,0.0,0.0,0.0,-0.0299783181399106,60.0,1213.8931884765625,0.0,-5.858883014298044e-06,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.996172288755604e-23,-2.3529863824171892e-23,-2.8884915498133013e-26,-8.295960833392595e-19,-8.2896251468883175e-19,-6.335404786266878e-22,0.0,0.0,-0.0,0.0,0.0,9.81672632690429e-40,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866980,297.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0286865234375,0.0,0.0,0.0001186846129712,297.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0244445800781,0.0,0.0,0.0001370683457935,298.205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0407409667969,0.0,0.0,0.0001132970865,297.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0259704589844,0.0,0.0,0.000129595020553,297.40301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228576660156,0.0,0.0,0.0005501630948856,286.3052062988281,294.1499938964844,297.4787292480469,292.0834350585937,296.60955810546875,299.1083984375,283.26123046875,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,0.0040788664482533,0.0027091116644442,-0.0067879781126976,-0.0225576274096965,0.0,0.0,0.0,0.0184577535837888,60.0,559.716064453125,-0.0,-1.0802695271650009e-07,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4927149362497655e-34,-8.759283398873625e-34,-2.342962279280366e-34,-9.842765896023391e-21,-7.584544244501587e-21,-2.258221247625022e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867040,297.92742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0219116210937,0.0,0.0,0.0001026242753141,297.93682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0177307128906,0.0,0.0,0.0001082011731341,298.3702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0336303710937,0.0,0.0,8.00492416601628e-05,297.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0191955566406,0.0,0.0,0.0001081192676792,297.5351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0161437988281,0.0,0.0,0.000512157625053,286.291748046875,294.1499938964844,297.45367431640625,292.083740234375,296.29803466796875,298.8221130371094,283.19549560546875,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,0.0096750520169734,0.000571250973735,-0.0102463029325008,-0.02420649304986,0.0,0.0,0.0,0.046393547207117,60.0,269.6479187011719,-0.0,-8.153064356974937e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.477996314134347e-38,6.678929837277988e-38,3.56408017052439e-38,5.116365735820497e-21,2.5813954219016266e-21,2.534970313918871e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867100,298.0475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,9.850735659711064e-05,298.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9877319335937,0.0,0.0,0.0001037355032167,298.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0025634765625,0.0,0.0,7.662085408810526e-05,297.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9895324707031,0.0,0.0,0.0001037341862684,297.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98712158203125,0.0,0.0,0.0004920532810501,286.2468566894531,294.1499938964844,297.42803955078125,292.0865173339844,296.2702941894531,298.9051513671875,283.1926574707031,0.0,0.0,0.0,0.0,1.0,1.0,0.0006882353918626,4.7096786914835333e-08,-0.0006882824818603,-0.0267932750284671,0.0,0.0,0.0,-0.0010760793229565,60.0,131.0887451171875,-0.0,-7.512929300901305e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.165713243029195e-44,-7.42688186092153e-44,-4.06376554654197e-44,5.14902402193857e-21,2.5748634011709066e-21,2.574160620767664e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867160,298.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9974365234375,0.0,0.0,9.795421647140756e-05,298.18267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932861328125,0.0,0.0,0.0001031510764732,298.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0082702636719,0.0,0.0,7.618726522196084e-05,298.02325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9949951171875,0.0,0.0,0.0001031509600579,297.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.992431640625,0.0,0.0,0.0004892971483059,286.2519226074219,294.1499938964844,297.40185546875,292.0917358398437,296.2798156738281,299.0121154785156,283.2221374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438277386128,1.0990302889979377e-08,0.0010438166791573,-0.0278360266238451,0.0,0.0,0.0,-0.0102605680003762,60.0,68.66920471191406,0.0,-7.428793935559953e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1495143526337056e-21,2.574765052304131e-21,2.574749300329576e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867220,298.2919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9925537109375,0.0,0.0,9.842261351877823e-05,298.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9884338378906,0.0,0.0,0.0001036442627082,298.73193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.00323486328125,0.0,0.0,7.655148510821164e-05,298.1786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9901123046875,0.0,0.0,0.0001036441753967,297.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98760986328125,0.0,0.0,0.0004916370380669,286.240234375,294.1499938964844,297.347900390625,292.1089172363281,296.3000793457031,299.15155029296875,283.310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488170664757,1.1572625524536306e-08,0.0010488054249435,-0.0293633323162794,0.0,0.0,0.0,-0.0105498488992452,60.0,32.469581604003906,0.0,-7.499983212255756e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1495256617436436e-21,2.57476262892343e-21,2.5747630328202128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867280,298.2919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9925537109375,0.0,0.0,9.842261351877823e-05,298.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9884338378906,0.0,0.0,0.0001036442627082,298.73193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.00323486328125,0.0,0.0,7.655148510821164e-05,298.1786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9901123046875,0.0,0.0,0.0001036441753967,297.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98760986328125,0.0,0.0,0.0004916370380669,286.240234375,294.1499938964844,297.347900390625,292.1089172363281,296.3000793457031,299.15155029296875,283.310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488170664757,1.1572625524536306e-08,0.0010488054249435,-0.0293633323162794,0.0,0.0,0.0,-0.0105498488992452,60.0,32.469581604003906,0.0,-7.499983212255756e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1495256617436436e-21,2.57476262892343e-21,2.5747630328202128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867340,298.40057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9872131347656,0.0,0.0,9.896186384139584e-05,298.4618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.983154296875,0.0,0.0,0.0001042121220962,298.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9977722167969,0.0,0.0,7.697090040892363e-05,298.2928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9848327636719,0.0,0.0,0.0001042120275087,298.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9823303222656,0.0,0.0,0.0004943307721987,286.22802734375,294.1499938964844,297.29205322265625,292.1344299316406,296.3190002441406,299.2176513671875,283.4047546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545613477006,1.2244369962388646e-08,0.0010545491240918,-0.0311212558299303,0.0,0.0,0.0,-0.010882862843573,60.0,26.15049171447754,0.0,-7.58236566866799e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.149524853950077e-21,2.57476262892343e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867400,298.40057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9872131347656,0.0,0.0,9.896186384139584e-05,298.4618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.983154296875,0.0,0.0,0.0001042121220962,298.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9977722167969,0.0,0.0,7.697090040892363e-05,298.2928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9848327636719,0.0,0.0,0.0001042120275087,298.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9823303222656,0.0,0.0,0.0004943307721987,286.22802734375,294.1499938964844,297.29205322265625,292.1344299316406,296.3190002441406,299.2176513671875,283.4047546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545613477006,1.2244369962388646e-08,0.0010545491240918,-0.0311212558299303,0.0,0.0,0.0,-0.010882862843573,60.0,26.15049171447754,0.0,-7.58236566866799e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.149524853950077e-21,2.57476262892343e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867460,298.4855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9814758300781,0.0,0.0,9.957170550478622e-05,298.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9774780273437,0.0,0.0,0.0001048543126671,298.9242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.99188232421875,0.0,0.0,7.744522008579224e-05,298.381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9790954589844,0.0,0.0,0.0001048542180797,298.1651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9766540527344,0.0,0.0,0.0004973770701326,286.21533203125,294.1499938964844,297.2345275878906,292.16748046875,296.33660888671875,299.2343444824219,283.4953308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610580211505,1.3004094689961221e-08,0.0010610449826344,-0.0331090539693832,0.0,0.0,0.0,-0.011259488761425,60.0,24.54773330688477,0.0,-7.676079150087389e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867520,298.4855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9814758300781,0.0,0.0,9.957170550478622e-05,298.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9774780273437,0.0,0.0,0.0001048543126671,298.9242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.99188232421875,0.0,0.0,7.744522008579224e-05,298.381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9790954589844,0.0,0.0,0.0001048542180797,298.1651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9766540527344,0.0,0.0,0.0004973770701326,286.21533203125,294.1499938964844,297.2345275878906,292.16748046875,296.33660888671875,299.2343444824219,283.4953308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610580211505,1.3004094689961221e-08,0.0010610449826344,-0.0331090539693832,0.0,0.0,0.0,-0.011259488761425,60.0,24.54773330688477,0.0,-7.676079150087389e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867580,298.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.975341796875,0.0,0.0,0.0001002504432108,298.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9714050292969,0.0,0.0,0.0001055690518114,298.994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9856262207031,0.0,0.0,7.797312719048932e-05,298.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9730224609375,0.0,0.0,0.000105568957224,298.2544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706115722656,0.0,0.0,0.0005007675499655,286.2022399902344,294.1499938964844,297.175537109375,292.2071838378906,296.3529663085937,299.2203674316406,283.5816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682886932045,1.3849672519938853e-08,0.0010682748397812,-0.0353210344910621,0.0,0.0,0.0,-0.0116786742582917,60.0,23.76847267150879,0.0,-7.781058286582265e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867640,298.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.975341796875,0.0,0.0,0.0001002504432108,298.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9714050292969,0.0,0.0,0.0001055690518114,298.994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9856262207031,0.0,0.0,7.797312719048932e-05,298.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9730224609375,0.0,0.0,0.000105568957224,298.2544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706115722656,0.0,0.0,0.0005007675499655,286.2022399902344,294.1499938964844,297.175537109375,292.2071838378906,296.3529663085937,299.2203674316406,283.5816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682886932045,1.3849672519938853e-08,0.0010682748397812,-0.0353210344910621,0.0,0.0,0.0,-0.0116786742582917,60.0,23.76847267150879,0.0,-7.781058286582265e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867700,298.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9721374511719,0.0,0.0,0.0001006162347039,298.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9682312011719,0.0,0.0,0.0001059542482835,299.0231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9823608398437,0.0,0.0,7.825763168511912e-05,298.4823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9698181152344,0.0,0.0,0.000105954160972,298.2901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9674072265625,0.0,0.0,0.0005025948048569,286.19549560546875,294.1499938964844,297.1455993652344,292.2292785644531,296.3605651855469,299.2031555175781,283.62286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001072185812518,1.4305398643443825e-08,0.0010721714934334,-0.0365129746496677,0.0,0.0,0.0,-0.011904596351087,60.0,23.485790252685547,0.0,-7.837931548237975e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867760,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9688415527344,0.0,0.0,0.0001009954357868,298.6793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9649353027344,0.0,0.0,0.0001063535601133,299.0487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9789733886719,0.0,0.0,7.855256262701005e-05,298.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9665222167969,0.0,0.0,0.0001063534728018,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9641418457031,0.0,0.0,0.0005044889403507,286.1886291503906,294.1499938964844,297.1153564453125,292.2527160644531,296.3678283691406,299.1820983886719,283.6629943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762248421087,1.477782074488232e-08,0.0010762101737782,-0.037748422473669,0.0,0.0,0.0,-0.0121387913823127,60.0,23.22175407409668,0.0,-7.897107678900286e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867820,298.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.96197509765625,0.0,0.0,0.0001017977629089,298.7255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9581298828125,0.0,0.0,0.0001071984515874,299.09197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97198486328125,0.0,0.0,7.91765924077481e-05,298.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9596862792969,0.0,0.0,0.0001071983642759,298.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.95733642578125,0.0,0.0,0.0005084967706352,286.1746826171875,294.1499938964844,297.05419921875,292.3033142089844,296.38140869140625,299.1317138671875,283.7403259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847733356058,1.5777430917296442e-08,0.0010847576195374,-0.0403619706630706,0.0,0.0,0.0,-0.0126343397423625,60.0,22.73284149169922,0.0,-8.023052799899234e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867880,298.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.96197509765625,0.0,0.0,0.0001017977629089,298.7255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9581298828125,0.0,0.0,0.0001071984515874,299.09197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97198486328125,0.0,0.0,7.91765924077481e-05,298.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9596862792969,0.0,0.0,0.0001071983642759,298.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.95733642578125,0.0,0.0,0.0005084967706352,286.1746826171875,294.1499938964844,297.05419921875,292.3033142089844,296.38140869140625,299.1317138671875,283.7403259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847733356058,1.5777430917296442e-08,0.0010847576195374,-0.0403619706630706,0.0,0.0,0.0,-0.0126343397423625,60.0,22.73284149169922,0.0,-8.023052799899234e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867940,298.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9548034667969,0.0,0.0,0.0001026488534989,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9510192871094,0.0,0.0,0.0001080946822185,299.12615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96466064453125,0.0,0.0,7.983854447957128e-05,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9525451660156,0.0,0.0,0.000108094594907,298.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9502258300781,0.0,0.0,0.000512748141773,286.1603698730469,294.1499938964844,296.9922790527344,292.358154296875,296.39373779296875,299.07354736328125,283.81396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938406921923,1.683780048722383e-08,0.0010938238119706,-0.0431334897875785,0.0,0.0,0.0,-0.0131600070744752,60.0,22.29374885559082,0.0,-8.157740438718974e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868000,298.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9548034667969,0.0,0.0,0.0001026488534989,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9510192871094,0.0,0.0,0.0001080946822185,299.12615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96466064453125,0.0,0.0,7.983854447957128e-05,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9525451660156,0.0,0.0,0.000108094594907,298.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9502258300781,0.0,0.0,0.000512748141773,286.1603698730469,294.1499938964844,296.9922790527344,292.358154296875,296.39373779296875,299.07354736328125,283.81396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938406921923,1.683780048722383e-08,0.0010938238119706,-0.0431334897875785,0.0,0.0,0.0,-0.0131600070744752,60.0,22.29374885559082,0.0,-8.157740438718974e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868060,298.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.94732666015625,0.0,0.0,0.0001035319728543,298.793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9435729980469,0.0,0.0,0.000109024651465,299.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9570617675781,0.0,0.0,8.052541670622304e-05,298.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9450988769531,0.0,0.0,0.0001090245641535,298.447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9428100585937,0.0,0.0,0.0005171595839783,286.14569091796875,294.1499938964844,296.9298095703125,292.4164733886719,296.4047546386719,299.01043701171875,283.8838195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032494949176,1.7938102558900937e-08,0.0011032315669581,-0.0460083484649658,0.0,0.0,0.0,-0.0137054696679115,60.0,21.90508079528809,0.0,-8.298683695784349e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868120,298.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.94732666015625,0.0,0.0,0.0001035319728543,298.793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9435729980469,0.0,0.0,0.000109024651465,299.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9570617675781,0.0,0.0,8.052541670622304e-05,298.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9450988769531,0.0,0.0,0.0001090245641535,298.447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9428100585937,0.0,0.0,0.0005171595839783,286.14569091796875,294.1499938964844,296.9298095703125,292.4164733886719,296.4047546386719,299.01043701171875,283.8838195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032494949176,1.7938102558900937e-08,0.0011032315669581,-0.0460083484649658,0.0,0.0,0.0,-0.0137054696679115,60.0,21.90508079528809,0.0,-8.298683695784349e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868180,298.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.93951416015625,0.0,0.0,0.0001044262462528,298.81689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9358215332031,0.0,0.0,0.0001099663568311,299.1728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491271972656,0.0,0.0,8.122095459839329e-05,298.6464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9373474121094,0.0,0.0,0.0001099662695196,298.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9350891113281,0.0,0.0,0.0005216266727074,286.1307067871094,294.1499938964844,296.8670959472656,292.4775390625,296.4143981933594,298.9447631835937,283.9500427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127771576866,1.9052311728273708e-08,0.0011127580655738,-0.0489183999598026,0.0,0.0,0.0,-0.014257825911045,60.0,21.56244659423828,0.0,-8.442636811878401e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868240,298.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.93951416015625,0.0,0.0,0.0001044262462528,298.81689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9358215332031,0.0,0.0,0.0001099663568311,299.1728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491271972656,0.0,0.0,8.122095459839329e-05,298.6464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9373474121094,0.0,0.0,0.0001099662695196,298.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9350891113281,0.0,0.0,0.0005216266727074,286.1307067871094,294.1499938964844,296.8670959472656,292.4775390625,296.4143981933594,298.9447631835937,283.9500427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127771576866,1.9052311728273708e-08,0.0011127580655738,-0.0489183999598026,0.0,0.0,0.0,-0.014257825911045,60.0,21.56244659423828,0.0,-8.442636811878401e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868300,298.7442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9355163574219,0.0,0.0,0.0001048696794896,298.8267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9318542480469,0.0,0.0,0.0001104333132389,299.1810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9450378417969,0.0,0.0,8.15658422652632e-05,298.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.933349609375,0.0,0.0,0.0001104332259274,298.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9310913085937,0.0,0.0,0.0005238417070358,286.12310791015625,294.1499938964844,296.8356628417969,292.5088806152344,296.4186706542969,298.9114685058594,283.9817810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001117501524277,1.960480133789133e-08,0.0011174818500876,-0.0503609217703342,0.0,0.0,0.0,-0.014531715773046,60.0,21.40784072875977,0.0,-8.51447552463469e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868360,298.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9314270019531,0.0,0.0,0.0001053057349054,298.8355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.92779541015625,0.0,0.0,0.0001108924989239,299.1883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9408874511719,0.0,0.0,8.190499647753313e-05,298.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9292907714844,0.0,0.0,0.0001108924116124,298.49029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9270324707031,0.0,0.0,0.0005260198959149,286.11541748046875,294.1499938964844,296.8042907714844,292.5406188964844,296.422607421875,298.8780822753906,284.0126647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221473105251,2.0148101853578737e-08,0.0011221271706745,-0.0517791584134101,0.0,0.0,0.0,-0.014801051467657,60.0,21.26239585876465,0.0,-8.58541611137298e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868420,298.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.923095703125,0.0,0.0,0.0001061405710061,298.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.91949462890625,0.0,0.0,0.0001117716237786,299.2004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.93243408203125,0.0,0.0,8.255431748693809e-05,298.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92095947265625,0.0,0.0,0.0001117715364671,298.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.91876220703125,0.0,0.0,0.0005301901255734,286.0998840332031,294.1499938964844,296.7416381835937,292.60504150390625,296.42950439453125,298.8113708496094,284.0721740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310416739434,2.1188265364457948e-08,0.0011310204863548,-0.0544935390353202,0.0,0.0,0.0,-0.0153167005628347,60.0,20.994956970214844,0.0,-8.722053479459647e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868480,298.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.923095703125,0.0,0.0,0.0001061405710061,298.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.91949462890625,0.0,0.0,0.0001117716237786,299.2004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.93243408203125,0.0,0.0,8.255431748693809e-05,298.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92095947265625,0.0,0.0,0.0001117715364671,298.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.91876220703125,0.0,0.0,0.0005301901255734,286.0998840332031,294.1499938964844,296.7416381835937,292.60504150390625,296.42950439453125,298.8113708496094,284.0721740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310416739434,2.1188265364457948e-08,0.0011310204863548,-0.0544935390353202,0.0,0.0,0.0,-0.0153167005628347,60.0,20.994956970214844,0.0,-8.722053479459647e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868540,298.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9144897460937,0.0,0.0,0.0001068978672265,298.8626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9109802246094,0.0,0.0,0.000112569083285,299.20977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9237060546875,0.0,0.0,8.314332080772147e-05,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91241455078125,0.0,0.0,0.0001125690032495,298.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9102478027344,0.0,0.0,0.0005339729832485,286.0841064453125,294.1499938964844,296.6794128417969,292.6700744628906,296.4350891113281,298.74530029296875,284.1286315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391099542379,2.2131802168701146e-08,0.0011390878353267,-0.0569547452032566,0.0,0.0,0.0,-0.0157844480127096,60.0,20.75571823120117,0.0,-8.846929233641276e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868600,298.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9144897460937,0.0,0.0,0.0001068978672265,298.8626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9109802246094,0.0,0.0,0.000112569083285,299.20977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9237060546875,0.0,0.0,8.314332080772147e-05,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91241455078125,0.0,0.0,0.0001125690032495,298.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9102478027344,0.0,0.0,0.0005339729832485,286.0841064453125,294.1499938964844,296.6794128417969,292.6700744628906,296.4350891113281,298.74530029296875,284.1286315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391099542379,2.2131802168701146e-08,0.0011390878353267,-0.0569547452032566,0.0,0.0,0.0,-0.0157844480127096,60.0,20.75571823120117,0.0,-8.846929233641276e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868660,298.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9057006835937,0.0,0.0,0.0001075781474355,298.87237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9022216796875,0.0,0.0,0.0001132854522438,299.21710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9147644042969,0.0,0.0,8.367242116946727e-05,298.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9036560058594,0.0,0.0,0.0001132853649323,298.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9014892578125,0.0,0.0,0.0005373712047003,286.0681457519531,294.1499938964844,296.6177978515625,292.735107421875,296.4393005371094,298.6801452636719,284.18218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463572736829,2.2979371294695745e-08,0.0011463342234492,-0.0591647513210773,0.0,0.0,0.0,-0.0162046197801828,60.0,20.53892135620117,0.0,-8.959859343349309e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868720,298.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9057006835937,0.0,0.0,0.0001075781474355,298.87237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9022216796875,0.0,0.0,0.0001132854522438,299.21710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9147644042969,0.0,0.0,8.367242116946727e-05,298.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9036560058594,0.0,0.0,0.0001132853649323,298.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9014892578125,0.0,0.0,0.0005373712047003,286.0681457519531,294.1499938964844,296.6177978515625,292.735107421875,296.4393005371094,298.6801452636719,284.18218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463572736829,2.2979371294695745e-08,0.0011463342234492,-0.0591647513210773,0.0,0.0,0.0,-0.0162046197801828,60.0,20.53892135620117,0.0,-8.959859343349309e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868780,298.7874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8966979980469,0.0,0.0,0.000108158106741,298.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8932800292969,0.0,0.0,0.0001138961670221,299.2228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9056701660156,0.0,0.0,8.412349416175857e-05,298.7128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8946838378906,0.0,0.0,0.0001138960869866,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.892578125,0.0,0.0,0.0005402681999839,286.05206298828125,294.1499938964844,296.5570373535156,292.79949951171875,296.4422607421875,298.6162109375,284.2330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525362497195,2.3701913320905987e-08,0.0011525125009939,-0.0610480904579162,0.0,0.0,0.0,-0.0165628138929605,60.0,20.342227935791016,0.0,-9.056695660092373e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
