time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17868840,298.7874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8966979980469,0.0,0.0,0.000108158106741,298.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8932800292969,0.0,0.0,0.0001138961670221,299.2228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9056701660156,0.0,0.0,8.412349416175857e-05,298.7128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8946838378906,0.0,0.0,0.0001138960869866,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.892578125,0.0,0.0,0.0005402681999839,286.05206298828125,294.1499938964844,296.5570373535156,292.79949951171875,296.4422607421875,298.6162109375,284.2330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525362497195,2.3701913320905987e-08,0.0011525125009939,-0.0610480904579162,0.0,0.0,0.0,-0.0165628138929605,60.0,20.342227935791016,0.0,-9.056695660092373e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868900,298.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.89215087890625,0.0,0.0,0.0001083243259927,298.8836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.88873291015625,0.0,0.0,0.0001140712047345,299.22515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9010314941406,0.0,0.0,8.425277337664738e-05,298.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89013671875,0.0,0.0,0.0001140711246989,298.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8880310058594,0.0,0.0,0.0005410985322669,286.0439453125,294.1499938964844,296.5270690917969,292.8312683105469,296.4432067871094,298.5848388671875,284.2574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543071595951,2.3908958368679123e-08,0.0011542832944542,-0.0615876466035842,0.0,0.0,0.0,-0.016665456816554,60.0,20.24499893188477,0.0,-9.084539698278604e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868960,298.7919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8875427246094,0.0,0.0,0.0001084086034097,298.8867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8841552734375,0.0,0.0,0.0001141599495895,299.22723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8963623046875,0.0,0.0,8.431832247879356e-05,298.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88555908203125,0.0,0.0,0.0001141598695539,298.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.88348388671875,0.0,0.0,0.0005415195482783,286.0358581542969,294.1499938964844,296.49737548828125,292.8626708984375,296.4438781738281,298.5539855957031,284.28125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011552049545571,2.40138788853983e-08,0.0011551809730008,-0.0618610456585884,0.0,0.0,0.0,-0.0167174730449914,60.0,20.144756317138672,0.0,-9.098665998408253e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869020,298.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8782958984375,0.0,0.0,0.0001083308379747,298.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8749694824219,0.0,0.0,0.0001140780514106,299.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8869934082031,0.0,0.0,8.425783016718924e-05,298.72509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8763122558594,0.0,0.0,0.000114077971375,298.5458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.874267578125,0.0,0.0,0.000541131128557,286.0196228027344,294.1499938964844,296.4390563964844,292.9239807128906,296.4443054199219,298.4937744140625,284.3271789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543753789737,2.3916749469776732e-08,0.0011543513974174,-0.0616079457104206,0.0,0.0,0.0,-0.0166693273931741,60.0,19.93146324157715,0.0,-9.085588459356589e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869080,298.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8782958984375,0.0,0.0,0.0001083308379747,298.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8749694824219,0.0,0.0,0.0001140780514106,299.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8869934082031,0.0,0.0,8.425783016718924e-05,298.72509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8763122558594,0.0,0.0,0.000114077971375,298.5458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.874267578125,0.0,0.0,0.000541131128557,286.0196228027344,294.1499938964844,296.4390563964844,292.9239807128906,296.4443054199219,298.4937744140625,284.3271789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543753789737,2.3916749469776732e-08,0.0011543513974174,-0.0616079457104206,0.0,0.0,0.0,-0.0166693273931741,60.0,19.93146324157715,0.0,-9.085588459356589e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869140,298.79833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.86895751953125,0.0,0.0,0.0001079725116142,298.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8656616210937,0.0,0.0,0.0001137007129727,299.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8775329589844,0.0,0.0,8.397912461077794e-05,298.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8670349121094,0.0,0.0,0.0001137006329372,298.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.864990234375,0.0,0.0,0.0005393413011915,286.00347900390625,294.1499938964844,296.3822326660156,292.9829406738281,296.4435729980469,298.4358825683594,284.370849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505556758493,2.346998151381285e-08,0.0011505322763696,-0.0604436174035072,0.0,0.0,0.0,-0.01644785143435,60.0,19.697099685668945,0.0,-9.025554703612217e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869200,298.79833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.86895751953125,0.0,0.0,0.0001079725116142,298.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8656616210937,0.0,0.0,0.0001137007129727,299.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8775329589844,0.0,0.0,8.397912461077794e-05,298.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8670349121094,0.0,0.0,0.0001137006329372,298.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.864990234375,0.0,0.0,0.0005393413011915,286.00347900390625,294.1499938964844,296.3822326660156,292.9829406738281,296.4435729980469,298.4358825683594,284.370849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505556758493,2.346998151381285e-08,0.0011505322763696,-0.0604436174035072,0.0,0.0,0.0,-0.01644785143435,60.0,19.697099685668945,0.0,-9.025554703612217e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869260,298.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8595886230469,0.0,0.0,0.0001075528998626,298.900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8563537597656,0.0,0.0,0.0001132588295149,299.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8680419921875,0.0,0.0,8.365274698007852e-05,298.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.857666015625,0.0,0.0,0.0001132587494794,298.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8556823730469,0.0,0.0,0.0005372453015297,285.9873962402344,294.1499938964844,296.32720947265625,293.0390014648437,296.44171142578125,298.380126953125,284.412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001146082766354,2.2946839095538962e-08,0.0011460598325356,-0.0590799376368522,0.0,0.0,0.0,-0.0161885097622871,60.0,19.45680046081543,0.0,-8.955510821806457e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869320,298.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8595886230469,0.0,0.0,0.0001075528998626,298.900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8563537597656,0.0,0.0,0.0001132588295149,299.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8680419921875,0.0,0.0,8.365274698007852e-05,298.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.857666015625,0.0,0.0,0.0001132587494794,298.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8556823730469,0.0,0.0,0.0005372453015297,285.9873962402344,294.1499938964844,296.32720947265625,293.0390014648437,296.44171142578125,298.380126953125,284.412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001146082766354,2.2946839095538962e-08,0.0011460598325356,-0.0590799376368522,0.0,0.0,0.0,-0.0161885097622871,60.0,19.45680046081543,0.0,-8.955510821806457e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869380,298.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8502197265625,0.0,0.0,0.000107034589746,298.9035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8470153808594,0.0,0.0,0.0001127130162785,299.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8585205078125,0.0,0.0,8.324960799654946e-05,298.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.84832763671875,0.0,0.0,0.000112712936243,298.5581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8463439941406,0.0,0.0,0.0005346563411876,285.9714660644531,294.1499938964844,296.2742004394531,293.0915832519531,296.4388122558594,298.3265380859375,284.451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405582772567,2.2300715940559712e-08,0.0011405359255149,-0.0573952421545982,0.0,0.0,0.0,-0.015868205577135,60.0,19.217845916748047,0.0,-8.869377410292145e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869440,298.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8502197265625,0.0,0.0,0.000107034589746,298.9035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8470153808594,0.0,0.0,0.0001127130162785,299.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8585205078125,0.0,0.0,8.324960799654946e-05,298.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.84832763671875,0.0,0.0,0.000112712936243,298.5581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8463439941406,0.0,0.0,0.0005346563411876,285.9714660644531,294.1499938964844,296.2742004394531,293.0915832519531,296.4388122558594,298.3265380859375,284.451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405582772567,2.2300715940559712e-08,0.0011405359255149,-0.0573952421545982,0.0,0.0,0.0,-0.015868205577135,60.0,19.217845916748047,0.0,-8.869377410292145e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869500,298.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84552001953125,0.0,0.0,0.0001067440098267,298.905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84234619140625,0.0,0.0,0.0001124070186051,299.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8537902832031,0.0,0.0,8.302359492518008e-05,298.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8436279296875,0.0,0.0,0.0001124069385696,298.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8417053222656,0.0,0.0,0.0005332048749551,285.9635314941406,294.1499938964844,296.24853515625,293.1164245605469,296.4369812011719,298.3005676269531,284.470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011374610476195,2.193849368836709e-08,0.001137439161539,-0.0564505793154239,0.0,0.0,0.0,-0.0156886391341686,60.0,19.09804344177246,0.0,-8.821272245995716e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869560,298.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8408203125,0.0,0.0,0.0001064377865986,298.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8376770019531,0.0,0.0,0.0001120845408877,299.23907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8490295410156,0.0,0.0,8.278541645267978e-05,298.739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8389587402344,0.0,0.0,0.0001120844681281,298.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8370361328125,0.0,0.0,0.0005316752358339,285.9556579589844,294.1499938964844,296.22344970703125,293.14019775390625,296.4349365234375,298.27520751953125,284.48956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341972276568,2.1556775919862048e-08,0.0011341756908223,-0.0554549060761928,0.0,0.0,0.0,-0.0154994074255228,60.0,18.97809600830078,0.0,-8.770719261974592e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869620,298.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8314819335937,0.0,0.0,0.0001057932604453,298.90875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.828369140625,0.0,0.0,0.0001114058177336,299.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8395690917969,0.0,0.0,8.228411024902016e-05,298.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8296203613281,0.0,0.0,0.000111405744974,298.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8277282714844,0.0,0.0,0.0005284557701088,285.9400329589844,294.1499938964844,296.1751403808594,293.1843566894531,296.4302062988281,298.2262268066406,284.5255432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273276759311,2.075338656482017e-08,0.0011273069540038,-0.0533588267862796,0.0,0.0,0.0,-0.0151011375710368,60.0,18.738008499145508,0.0,-8.66479581418389e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869680,298.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8314819335937,0.0,0.0,0.0001057932604453,298.90875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.828369140625,0.0,0.0,0.0001114058177336,299.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8395690917969,0.0,0.0,8.228411024902016e-05,298.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8296203613281,0.0,0.0,0.000111405744974,298.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8277282714844,0.0,0.0,0.0005284557701088,285.9400329589844,294.1499938964844,296.1751403808594,293.1843566894531,296.4302062988281,298.2262268066406,284.5255432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273276759311,2.075338656482017e-08,0.0011273069540038,-0.0533588267862796,0.0,0.0,0.0,-0.0151011375710368,60.0,18.738008499145508,0.0,-8.66479581418389e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869740,298.8066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8221435546875,0.0,0.0,0.0001051299404934,298.91082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.819091796875,0.0,0.0,0.0001107073039747,299.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83013916015625,0.0,0.0,8.176818664651364e-05,298.742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8203430175781,0.0,0.0,0.0001107072312152,298.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8184509277344,0.0,0.0,0.0005251424154266,285.9245910644531,294.1499938964844,296.1295166015625,293.2235717773437,296.4246826171875,298.1798400878906,284.5599060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202577734366,1.9926583050278168e-08,0.0011202378664165,-0.0512009374797344,0.0,0.0,0.0,-0.0146912597119808,60.0,18.49916076660156,0.0,-8.55645581054887e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869800,298.8066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8221435546875,0.0,0.0,0.0001051299404934,298.91082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.819091796875,0.0,0.0,0.0001107073039747,299.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83013916015625,0.0,0.0,8.176818664651364e-05,298.742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8203430175781,0.0,0.0,0.0001107072312152,298.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8184509277344,0.0,0.0,0.0005251424154266,285.9245910644531,294.1499938964844,296.1295166015625,293.2235717773437,296.4246826171875,298.1798400878906,284.5599060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202577734366,1.9926583050278168e-08,0.0011202378664165,-0.0512009374797344,0.0,0.0,0.0,-0.0146912597119808,60.0,18.49916076660156,0.0,-8.55645581054887e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869860,298.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8128662109375,0.0,0.0,0.0001044731034198,298.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8098449707031,0.0,0.0,0.0001100156150641,299.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8207397460937,0.0,0.0,8.125730528263375e-05,298.7444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.81109619140625,0.0,0.0,0.0001100155423046,298.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8092346191406,0.0,0.0,0.0005218614824116,285.9093933105469,294.1499938964844,296.0868530273437,293.2573547363281,296.4183959960937,298.1361999511719,284.5927124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132570216432,1.9107877946566987e-08,0.0011132379295304,-0.0490634888410568,0.0,0.0,0.0,-0.0142853958532214,60.0,18.26348304748535,0.0,-8.44984811010363e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869920,298.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8128662109375,0.0,0.0,0.0001044731034198,298.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8098449707031,0.0,0.0,0.0001100156150641,299.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8207397460937,0.0,0.0,8.125730528263375e-05,298.7444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.81109619140625,0.0,0.0,0.0001100155423046,298.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8092346191406,0.0,0.0,0.0005218614824116,285.9093933105469,294.1499938964844,296.0868530273437,293.2573547363281,296.4183959960937,298.1361999511719,284.5927124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132570216432,1.9107877946566987e-08,0.0011132379295304,-0.0490634888410568,0.0,0.0,0.0,-0.0142853958532214,60.0,18.26348304748535,0.0,-8.44984811010363e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869980,298.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8036804199219,0.0,0.0,0.0001038441332639,298.9142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8006896972656,0.0,0.0,0.0001093532700906,299.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8114318847656,0.0,0.0,8.076809899648651e-05,298.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8019104003906,0.0,0.0,0.000109353204607,298.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8000793457031,0.0,0.0,0.0005187197239138,285.8943786621094,294.1499938964844,296.0473327636719,293.2851867675781,296.41143798828125,298.09552001953125,284.6239929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065532453358,1.832390950085028e-08,0.0011065348517149,-0.0470161139965057,0.0,0.0,0.0,-0.0138967521488666,60.0,18.03824234008789,0.0,-8.348388291778974e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870040,298.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8036804199219,0.0,0.0,0.0001038441332639,298.9142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8006896972656,0.0,0.0,0.0001093532700906,299.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8114318847656,0.0,0.0,8.076809899648651e-05,298.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8019104003906,0.0,0.0,0.000109353204607,298.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8000793457031,0.0,0.0,0.0005187197239138,285.8943786621094,294.1499938964844,296.0473327636719,293.2851867675781,296.41143798828125,298.09552001953125,284.6239929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065532453358,1.832390950085028e-08,0.0011065348517149,-0.0470161139965057,0.0,0.0,0.0,-0.0138967521488666,60.0,18.03824234008789,0.0,-8.348388291778974e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870100,298.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7991027832031,0.0,0.0,0.0001035463792504,298.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.796142578125,0.0,0.0,0.0001090397199732,299.24237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8067932128906,0.0,0.0,8.053650526562706e-05,298.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7973327636719,0.0,0.0,0.0001090396472136,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7955322265625,0.0,0.0,0.0005172324017621,285.886962890625,294.1499938964844,296.02880859375,293.2967529296875,296.40771484375,298.07635498046875,284.6390686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033795308321,1.7952778819108062e-08,0.0011033616028726,-0.0460466817021369,0.0,0.0,0.0,-0.0137127684429287,60.0,17.95528793334961,0.0,-8.300570897290528e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870160,298.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7945251464844,0.0,0.0,0.0001032607397064,298.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7915954589844,0.0,0.0,0.0001087389246094,299.2425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8021850585937,0.0,0.0,8.031434117583558e-05,298.7465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.79278564453125,0.0,0.0,0.0001087388518499,298.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7909851074219,0.0,0.0,0.0005158055573701,285.8796081542969,294.1499938964844,296.0111694335937,293.306640625,296.40386962890625,298.05792236328125,284.6538391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003349209204,1.7596747170500748e-08,0.0011003173422068,-0.0451165698468685,0.0,0.0,0.0,-0.0135362679138779,60.0,17.868793487548828,0.0,-8.2548282875905e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870220,298.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78546142578125,0.0,0.0,0.0001027361140586,298.9169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7825622558594,0.0,0.0,0.0001081864611478,299.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7929992675781,0.0,0.0,7.990629092091694e-05,298.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.78375244140625,0.0,0.0,0.0001081863956642,298.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.781982421875,0.0,0.0,0.0005131850484758,285.86505126953125,294.1499938964844,295.9786682128906,293.3212280273437,296.3958435058594,298.0232849121094,284.68243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947429109364,1.694282936171021e-08,0.0010947259142994,-0.0434079505503177,0.0,0.0,0.0,-0.0132120940834283,60.0,17.698135375976562,0.0,-8.17114127471541e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870280,298.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78546142578125,0.0,0.0,0.0001027361140586,298.9169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7825622558594,0.0,0.0,0.0001081864611478,299.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7929992675781,0.0,0.0,7.990629092091694e-05,298.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.78375244140625,0.0,0.0,0.0001081863956642,298.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.781982421875,0.0,0.0,0.0005131850484758,285.86505126953125,294.1499938964844,295.9786682128906,293.3212280273437,296.3958435058594,298.0232849121094,284.68243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947429109364,1.694282936171021e-08,0.0010947259142994,-0.0434079505503177,0.0,0.0,0.0,-0.0132120940834283,60.0,17.698135375976562,0.0,-8.17114127471541e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870340,298.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7764587402344,0.0,0.0,0.0001022789874696,298.91802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77362060546875,0.0,0.0,0.0001077050765161,299.2427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7839050292969,0.0,0.0,7.955073670018464e-05,298.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7747802734375,0.0,0.0,0.0001077050110325,298.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77301025390625,0.0,0.0,0.0005109016201458,285.8507385253906,294.1499938964844,295.95001220703125,293.3283996582031,296.3874206542969,297.99188232421875,284.7098693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898704640567,1.637303093104947e-08,0.0010898540494963,-0.041918821632862,0.0,0.0,0.0,-0.0129296220839023,60.0,17.52916145324707,0.0,-8.098567150227609e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870400,298.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7764587402344,0.0,0.0,0.0001022789874696,298.91802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77362060546875,0.0,0.0,0.0001077050765161,299.2427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7839050292969,0.0,0.0,7.955073670018464e-05,298.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7747802734375,0.0,0.0,0.0001077050110325,298.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77301025390625,0.0,0.0,0.0005109016201458,285.8507385253906,294.1499938964844,295.95001220703125,293.3283996582031,296.3874206542969,297.99188232421875,284.7098693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898704640567,1.637303093104947e-08,0.0010898540494963,-0.041918821632862,0.0,0.0,0.0,-0.0129296220839023,60.0,17.52916145324707,0.0,-8.098567150227609e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870460,298.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7675476074219,0.0,0.0,0.0001018691109493,298.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76470947265625,0.0,0.0,0.0001072734448825,299.2426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7748718261719,0.0,0.0,7.923193334136158e-05,298.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.765869140625,0.0,0.0,0.0001072733793989,298.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641296386719,0.0,0.0,0.0005088542820885,285.83660888671875,294.1499938964844,295.9237365722656,293.33184814453125,296.3786926269531,297.96319580078125,284.7362976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855012806132,1.586211695325801e-08,0.0010854853317141,-0.040583349764347,0.0,0.0,0.0,-0.012676341459155,60.0,17.362865447998047,0.0,-8.033767784354495e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870520,298.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7675476074219,0.0,0.0,0.0001018691109493,298.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76470947265625,0.0,0.0,0.0001072734448825,299.2426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7748718261719,0.0,0.0,7.923193334136158e-05,298.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.765869140625,0.0,0.0,0.0001072733793989,298.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641296386719,0.0,0.0,0.0005088542820885,285.83660888671875,294.1499938964844,295.9237365722656,293.33184814453125,296.3786926269531,297.96319580078125,284.7362976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855012806132,1.586211695325801e-08,0.0010854853317141,-0.040583349764347,0.0,0.0,0.0,-0.012676341459155,60.0,17.362865447998047,0.0,-8.033767784354495e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870580,298.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586975097656,0.0,0.0,0.0001014791778288,298.9198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.75592041015625,0.0,0.0,0.0001068628189386,299.24237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76593017578125,0.0,0.0,7.892864960012957e-05,298.741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7570495605469,0.0,0.0,0.000106862760731,298.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7553405761719,0.0,0.0,0.000506906537339,285.8226928710937,294.1499938964844,295.898193359375,293.3355712890625,296.3696594238281,297.9365539550781,284.7616577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081344904378,1.5376064865790795e-08,0.0010813295375555,-0.0393126644194126,0.0,0.0,0.0,-0.0124353859573602,60.0,17.203290939331055,0.0,-7.972362681130107e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870640,298.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586975097656,0.0,0.0,0.0001014791778288,298.9198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.75592041015625,0.0,0.0,0.0001068628189386,299.24237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76593017578125,0.0,0.0,7.892864960012957e-05,298.741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7570495605469,0.0,0.0,0.000106862760731,298.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7553405761719,0.0,0.0,0.000506906537339,285.8226928710937,294.1499938964844,295.898193359375,293.3355712890625,296.3696594238281,297.9365539550781,284.7616577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081344904378,1.5376064865790795e-08,0.0010813295375555,-0.0393126644194126,0.0,0.0,0.0,-0.0124353859573602,60.0,17.203290939331055,0.0,-7.972362681130107e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870700,298.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7543029785156,0.0,0.0,0.0001012907960102,298.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75152587890625,0.0,0.0,0.0001066644472302,299.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7615051269531,0.0,0.0,7.878212636569515e-05,298.7408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7526550292969,0.0,0.0,0.0001066643817466,298.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7509765625,0.0,0.0,0.0005059655522927,285.8158264160156,294.1499938964844,295.8857116699219,293.3375244140625,296.3650207519531,297.9237976074219,284.77398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793368564918,1.5141244702476797e-08,0.0010793217225,-0.038698710501194,0.0,0.0,0.0,-0.0123189771547913,60.0,17.12645149230957,0.0,-7.942781365954944e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870760,298.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7499389648437,0.0,0.0,0.0001011083077173,298.9205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7471923828125,0.0,0.0,0.0001064722746377,299.2420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.757080078125,0.0,0.0,7.864018698455766e-05,298.73974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.748291015625,0.0,0.0,0.0001064722091541,298.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7466125488281,0.0,0.0,0.0005050540203228,285.8090209960937,294.1499938964844,295.8733825683594,293.33953857421875,296.3603210449219,297.9112854003906,284.7860412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773916728794,1.4913773327407398e-08,0.0010773767717182,-0.0381039232015609,0.0,0.0,0.0,-0.0122062098234891,60.0,17.0517578125,0.0,-7.91417846812692e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870820,298.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7412414550781,0.0,0.0,0.0001007594328257,298.92120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.738525390625,0.0,0.0,0.0001061048897099,299.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.748291015625,0.0,0.0,7.83688374212943e-05,298.7373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7396545410156,0.0,0.0,0.0001061048242263,298.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73797607421875,0.0,0.0,0.0005033113411627,285.7955627441406,294.1499938964844,295.8492736816406,293.3436584472656,296.3507385253906,297.886962890625,284.8095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736727854236,1.4478900745018564e-08,0.0010736582335084,-0.036966722458601,0.0,0.0,0.0,-0.011990625411272,60.0,16.908517837524414,0.0,-7.859638628815446e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870880,298.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7412414550781,0.0,0.0,0.0001007594328257,298.92120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.738525390625,0.0,0.0,0.0001061048897099,299.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.748291015625,0.0,0.0,7.83688374212943e-05,298.7373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7396545410156,0.0,0.0,0.0001061048242263,298.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73797607421875,0.0,0.0,0.0005033113411627,285.7955627441406,294.1499938964844,295.8492736816406,293.3436584472656,296.3507385253906,297.886962890625,284.8095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736727854236,1.4478900745018564e-08,0.0010736582335084,-0.036966722458601,0.0,0.0,0.0,-0.011990625411272,60.0,16.908517837524414,0.0,-7.859638628815446e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870940,298.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.732666015625,0.0,0.0,0.0001004311270662,298.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.72998046875,0.0,0.0,0.000105759158032,299.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7396240234375,0.0,0.0,7.811348041286692e-05,298.7349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7310791015625,0.0,0.0,0.0001057590998243,298.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7294311523437,0.0,0.0,0.0005016714567318,285.7823486328125,294.1499938964844,295.8258056640625,293.34796142578125,296.3409423828125,297.86346435546875,284.8322448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701729916036,1.4069656550930176e-08,0.0010701589053496,-0.0358964130282402,0.0,0.0,0.0,-0.0117877451702952,60.0,16.773353576660156,0.0,-7.808485236182605e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871000,298.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.732666015625,0.0,0.0,0.0001004311270662,298.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.72998046875,0.0,0.0,0.000105759158032,299.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7396240234375,0.0,0.0,7.811348041286692e-05,298.7349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7310791015625,0.0,0.0,0.0001057590998243,298.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7294311523437,0.0,0.0,0.0005016714567318,285.7823486328125,294.1499938964844,295.8258056640625,293.34796142578125,296.3409423828125,297.86346435546875,284.8322448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701729916036,1.4069656550930176e-08,0.0010701589053496,-0.0358964130282402,0.0,0.0,0.0,-0.0117877451702952,60.0,16.773353576660156,0.0,-7.808485236182605e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871060,298.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.72418212890625,0.0,0.0,0.0001001246710075,298.92218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7215270996094,0.0,0.0,0.0001054364402079,299.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7310485839844,0.0,0.0,7.787512004142627e-05,298.73248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7225952148437,0.0,0.0,0.0001054363820003,298.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7209777832031,0.0,0.0,0.0005001407116651,285.76934814453125,294.1499938964844,295.8029479980469,293.3523864746094,296.33087158203125,297.8406066894531,284.85418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669062612578,1.3687649236260313e-08,0.0010668925242498,-0.0348972268402576,0.0,0.0,0.0,-0.0115983691066503,60.0,16.646116256713867,0.0,-7.76088739939951e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871120,298.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.72418212890625,0.0,0.0,0.0001001246710075,298.92218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7215270996094,0.0,0.0,0.0001054364402079,299.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7310485839844,0.0,0.0,7.787512004142627e-05,298.73248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7225952148437,0.0,0.0,0.0001054363820003,298.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7209777832031,0.0,0.0,0.0005001407116651,285.76934814453125,294.1499938964844,295.8029479980469,293.3523864746094,296.33087158203125,297.8406066894531,284.85418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669062612578,1.3687649236260313e-08,0.0010668925242498,-0.0348972268402576,0.0,0.0,0.0,-0.0115983691066503,60.0,16.646116256713867,0.0,-7.76088739939951e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
