time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17871180,298.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7157592773437,0.0,0.0,9.983970085158944e-05,298.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7131652832031,0.0,0.0,0.0001051363433361,299.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7225341796875,0.0,0.0,7.765346526866779e-05,298.7300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7142333984375,0.0,0.0,0.0001051362851285,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7126159667969,0.0,0.0,0.0004987172433175,285.7565612792969,294.1499938964844,295.7806701660156,293.3568725585937,296.32061767578125,297.8183898925781,284.8753967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638684034347,1.3332411619160212e-08,0.001063855132088,-0.0339679680764675,0.0,0.0,0.0,-0.0114222625270485,60.0,16.526473999023438,0.0,-7.716754879538713e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871240,298.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7157592773437,0.0,0.0,9.983970085158944e-05,298.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7131652832031,0.0,0.0,0.0001051363433361,299.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7225341796875,0.0,0.0,7.765346526866779e-05,298.7300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7142333984375,0.0,0.0,0.0001051362851285,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7126159667969,0.0,0.0,0.0004987172433175,285.7565612792969,294.1499938964844,295.7806701660156,293.3568725585937,296.32061767578125,297.8183898925781,284.8753967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638684034347,1.3332411619160212e-08,0.001063855132088,-0.0339679680764675,0.0,0.0,0.0,-0.0114222625270485,60.0,16.526473999023438,0.0,-7.716754879538713e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871300,298.8125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.71160888671875,0.0,0.0,9.970715473173186e-05,298.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7090148925781,0.0,0.0,0.0001049967613653,299.2393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7183532714844,0.0,0.0,7.755037222523242e-05,298.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7100830078125,0.0,0.0,0.0001049967031576,298.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.70849609375,0.0,0.0,0.0004980551311746,285.7502746582031,294.1499938964844,295.7697448730469,293.3591613769531,296.3153991699219,297.8075561523437,284.8856811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624557035043,1.3167181123208138e-08,0.001062442548573,-0.0335357151925563,0.0,0.0,0.0,-0.0113403527066111,60.0,16.470094680786133,0.0,-7.696270643009484e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871360,298.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7074890136719,0.0,0.0,9.957874135579914e-05,298.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70489501953125,0.0,0.0,0.000104861537693,299.23895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71417236328125,0.0,0.0,7.745048787910491e-05,298.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7059631347656,0.0,0.0,0.0001048614794854,298.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7043762207031,0.0,0.0,0.000497413740959,285.7440490722656,294.1499938964844,295.7589416503906,293.3614196777344,296.3101501464844,297.7968444824219,284.89581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610874742269,1.3007103838447165e-08,0.0010610744357109,-0.0331169255077838,0.0,0.0,0.0,-0.011260999366641,60.0,16.415325164794922,0.0,-7.676450763938193e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871420,298.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69927978515625,0.0,0.0,9.933334513334556e-05,298.923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,0.0001046031175064,299.2381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.70587158203125,0.0,0.0,7.725962495896965e-05,298.72509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69775390625,0.0,0.0,0.0001046030592988,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6961975097656,0.0,0.0,0.0004961879458278,285.731689453125,294.1499938964844,295.7377319335937,293.3659973144531,296.2995300292969,297.775634765625,284.915771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584703413769,1.270118943352827e-08,0.0010584576521068,-0.0323165543377399,0.0,0.0,0.0,-0.0111093390733003,60.0,16.309432983398438,0.0,-7.63864562713934e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871480,298.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69927978515625,0.0,0.0,9.933334513334556e-05,298.923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,0.0001046031175064,299.2381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.70587158203125,0.0,0.0,7.725962495896965e-05,298.72509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69775390625,0.0,0.0,0.0001046030592988,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6961975097656,0.0,0.0,0.0004961879458278,285.731689453125,294.1499938964844,295.7377319335937,293.3659973144531,296.2995300292969,297.775634765625,284.915771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584703413769,1.270118943352827e-08,0.0010584576521068,-0.0323165543377399,0.0,0.0,0.0,-0.0111093390733003,60.0,16.309432983398438,0.0,-7.63864562713934e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871540,298.8125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.691162109375,0.0,0.0,9.911180677590892e-05,298.9232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.68865966796875,0.0,0.0,0.0001043698284775,299.2372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6976928710937,0.0,0.0,7.708731573075056e-05,298.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.689697265625,0.0,0.0,0.0001043697702698,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6881408691406,0.0,0.0,0.0004950814181938,285.7195739746094,294.1499938964844,295.7170104980469,293.3705749511719,296.2887268066406,297.75494384765625,284.9350891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561087401583,1.2425017459349874e-08,0.0010560962837189,-0.0315939486026763,0.0,0.0,0.0,-0.010972429998219,60.0,16.210792541503906,0.0,-7.604596419241717e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871600,298.8125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.691162109375,0.0,0.0,9.911180677590892e-05,298.9232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.68865966796875,0.0,0.0,0.0001043698284775,299.2372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6976928710937,0.0,0.0,7.708731573075056e-05,298.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.689697265625,0.0,0.0,0.0001043697702698,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6881408691406,0.0,0.0,0.0004950814181938,285.7195739746094,294.1499938964844,295.7170104980469,293.3705749511719,296.2887268066406,297.75494384765625,284.9350891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561087401583,1.2425017459349874e-08,0.0010560962837189,-0.0315939486026763,0.0,0.0,0.0,-0.010972429998219,60.0,16.210792541503906,0.0,-7.604596419241717e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871660,298.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.68316650390625,0.0,0.0,9.891005174722522e-05,298.92340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6806945800781,0.0,0.0,0.0001041573632392,299.2362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896057128906,0.0,0.0,7.693038787692785e-05,298.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68170166015625,0.0,0.0,0.0001041573050315,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.68017578125,0.0,0.0,0.0004940736107528,285.70770263671875,294.1499938964844,295.6967163085937,293.3750915527344,296.2777709960937,297.7347106933594,284.9538269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539577342569,1.2173487107247638e-08,0.0010539455106481,-0.0309357717633247,0.0,0.0,0.0,-0.0108477361500263,60.0,16.118623733520508,0.0,-7.573651572556629e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871720,298.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.68316650390625,0.0,0.0,9.891005174722522e-05,298.92340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6806945800781,0.0,0.0,0.0001041573632392,299.2362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896057128906,0.0,0.0,7.693038787692785e-05,298.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68170166015625,0.0,0.0,0.0001041573050315,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.68017578125,0.0,0.0,0.0004940736107528,285.70770263671875,294.1499938964844,295.6967163085937,293.3750915527344,296.2777709960937,297.7347106933594,284.9538269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539577342569,1.2173487107247638e-08,0.0010539455106481,-0.0309357717633247,0.0,0.0,0.0,-0.0108477361500263,60.0,16.118623733520508,0.0,-7.573651572556629e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871780,298.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6752624511719,0.0,0.0,9.872684313450009e-05,298.9234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6728210449219,0.0,0.0,0.0001039644266711,299.2353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816101074219,0.0,0.0,7.678788097109646e-05,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.673828125,0.0,0.0,0.0001039643684634,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6723327636719,0.0,0.0,0.0004931584699079,285.696044921875,294.1499938964844,295.6768493652344,293.3795166015625,296.2666320800781,297.71490478515625,284.9721069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052004401572,1.1945072486696516e-08,0.0010519925272092,-0.0303380470722913,0.0,0.0,0.0,-0.0107345012947916,60.0,16.032333374023438,0.0,-7.545605029690705e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871840,298.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6752624511719,0.0,0.0,9.872684313450009e-05,298.9234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6728210449219,0.0,0.0,0.0001039644266711,299.2353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816101074219,0.0,0.0,7.678788097109646e-05,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.673828125,0.0,0.0,0.0001039643684634,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6723327636719,0.0,0.0,0.0004931584699079,285.696044921875,294.1499938964844,295.6768493652344,293.3795166015625,296.2666320800781,297.71490478515625,284.9721069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052004401572,1.1945072486696516e-08,0.0010519925272092,-0.0303380470722913,0.0,0.0,0.0,-0.0107345012947916,60.0,16.032333374023438,0.0,-7.545605029690705e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871900,298.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6713562011719,0.0,0.0,9.864396270131692e-05,298.9234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6689453125,0.0,0.0,0.0001038771515595,299.2348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6776733398437,0.0,0.0,7.672341598663479e-05,298.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.669921875,0.0,0.0,0.0001038770933519,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.66845703125,0.0,0.0,0.0004927444970235,285.6903076171875,294.1499938964844,295.66705322265625,293.3816833496094,296.2610168457031,297.70513916015625,284.9809875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511213913559,1.1841740921170184e-08,0.0010511096334084,-0.0300676357001066,0.0,0.0,0.0,-0.0106832794845104,60.0,15.991876602172852,0.0,-7.532933921083895e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871960,298.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66748046875,0.0,0.0,9.856285760179162e-05,298.9234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,0.0001037917390931,299.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6737365722656,0.0,0.0,7.666034071007743e-05,298.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6660461425781,0.0,0.0,0.0001037916881614,298.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6645812988281,0.0,0.0,0.0004923393717035,285.68463134765625,294.1499938964844,295.6573486328125,293.3838195800781,296.25537109375,297.6954345703125,284.98980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502573568373,1.1740624472622585e-08,0.0010502455988898,-0.0298030115664005,0.0,0.0,0.0,-0.010633154772222,60.0,15.952165603637695,0.0,-7.520544897943182e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872020,298.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6597595214844,0.0,0.0,9.841093560680748e-05,298.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.65740966796875,0.0,0.0,0.0001036317553371,299.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6659545898437,0.0,0.0,7.654217188246548e-05,298.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6583557128906,0.0,0.0,0.0001036317044054,298.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.65692138671875,0.0,0.0,0.0004915805184282,285.67333984375,294.1499938964844,295.63818359375,293.3879699707031,296.2440185546875,297.6762390136719,285.0072326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486356914043,1.1551197331982621e-08,0.0010486241662874,-0.0293072648346424,0.0,0.0,0.0,-0.0105392392724752,60.0,15.875550270080566,0.0,-7.49736344118901e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872080,298.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6597595214844,0.0,0.0,9.841093560680748e-05,298.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.65740966796875,0.0,0.0,0.0001036317553371,299.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6659545898437,0.0,0.0,7.654217188246548e-05,298.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6583557128906,0.0,0.0,0.0001036317044054,298.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.65692138671875,0.0,0.0,0.0004915805184282,285.67333984375,294.1499938964844,295.63818359375,293.3879699707031,296.2440185546875,297.6762390136719,285.0072326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486356914043,1.1551197331982621e-08,0.0010486241662874,-0.0293072648346424,0.0,0.0,0.0,-0.0105392392724752,60.0,15.875550270080566,0.0,-7.49736344118901e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872140,298.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6521911621094,0.0,0.0,9.82819401542656e-05,298.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6498718261719,0.0,0.0,0.0001034959132084,299.2320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6583251953125,0.0,0.0,7.644183642696589e-05,298.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6508178710937,0.0,0.0,0.0001034958622767,298.5936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6493835449219,0.0,0.0,0.0004909362178295,285.6623840332031,294.1499938964844,295.61932373046875,293.3919372558594,296.23248291015625,297.6574401855469,285.0240783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472602443769,1.1390343779282832e-08,0.0010472489520907,-0.0288862828165292,0.0,0.0,0.0,-0.010459498502314,60.0,15.805377960205078,0.0,-7.477706986946941e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872200,298.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6521911621094,0.0,0.0,9.82819401542656e-05,298.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6498718261719,0.0,0.0,0.0001034959132084,299.2320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6583251953125,0.0,0.0,7.644183642696589e-05,298.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6508178710937,0.0,0.0,0.0001034958622767,298.5936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6493835449219,0.0,0.0,0.0004909362178295,285.6623840332031,294.1499938964844,295.61932373046875,293.3919372558594,296.23248291015625,297.6574401855469,285.0240783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472602443769,1.1390343779282832e-08,0.0010472489520907,-0.0288862828165292,0.0,0.0,0.0,-0.010459498502314,60.0,15.805377960205078,0.0,-7.477706986946941e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872260,298.8113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.64471435546875,0.0,0.0,9.816139936447144e-05,298.9231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.64239501953125,0.0,0.0,0.0001033689768519,299.2309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6507263183594,0.0,0.0,7.634807843714952e-05,298.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6433410644531,0.0,0.0,0.0001033689259202,298.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64190673828125,0.0,0.0,0.000490334117785,285.65155029296875,294.1499938964844,295.6007385253906,293.3956604003906,296.22088623046875,297.6387634277344,285.0406799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045974669978,1.124003112806804e-08,0.0010459634941071,-0.028492871671915,0.0,0.0,0.0,-0.0103849805891513,60.0,15.73786735534668,0.0,-7.459361484052351e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872320,298.8113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.64471435546875,0.0,0.0,9.816139936447144e-05,298.9231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.64239501953125,0.0,0.0,0.0001033689768519,299.2309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6507263183594,0.0,0.0,7.634807843714952e-05,298.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6433410644531,0.0,0.0,0.0001033689259202,298.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64190673828125,0.0,0.0,0.000490334117785,285.65155029296875,294.1499938964844,295.6007385253906,293.3956604003906,296.22088623046875,297.6387634277344,285.0406799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045974669978,1.124003112806804e-08,0.0010459634941071,-0.028492871671915,0.0,0.0,0.0,-0.0103849805891513,60.0,15.73786735534668,0.0,-7.459361484052351e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872380,298.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6372985839844,0.0,0.0,9.805829176912084e-05,298.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.635009765625,0.0,0.0,0.0001032603904604,299.229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64324951171875,0.0,0.0,7.626787555636838e-05,298.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6359558105469,0.0,0.0,0.0001032603395287,298.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6345520019531,0.0,0.0,0.0004898190964013,285.6408996582031,294.1499938964844,295.5823974609375,293.3991394042969,296.20916748046875,297.620361328125,285.05694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044875010848,1.1111437103750177e-08,0.0010448639513924,-0.0281562954187393,0.0,0.0,0.0,-0.0103212315589189,60.0,15.674342155456545,0.0,-7.443684779673276e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872440,298.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6372985839844,0.0,0.0,9.805829176912084e-05,298.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.635009765625,0.0,0.0,0.0001032603904604,299.229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64324951171875,0.0,0.0,7.626787555636838e-05,298.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6359558105469,0.0,0.0,0.0001032603395287,298.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6345520019531,0.0,0.0,0.0004898190964013,285.6408996582031,294.1499938964844,295.5823974609375,293.3991394042969,296.20916748046875,297.620361328125,285.05694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044875010848,1.1111437103750177e-08,0.0010448639513924,-0.0281562954187393,0.0,0.0,0.0,-0.0103212315589189,60.0,15.674342155456545,0.0,-7.443684779673276e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872500,298.8107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6336364746094,0.0,0.0,9.801361738936976e-05,298.92291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,0.0001032133441185,299.2291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6395568847656,0.0,0.0,7.623313285876065e-05,298.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,0.0001032133004628,298.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6308898925781,0.0,0.0,0.000489595986437,285.6356811523437,294.1499938964844,295.57330322265625,293.4007873535156,296.2032775878906,297.6112976074219,285.0649108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443986393511,1.1055717230590293e-08,0.0010443875798955,-0.0280104521661996,0.0,0.0,0.0,-0.0102936094626784,60.0,15.64456272125244,0.0,-7.43689696491856e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872560,298.810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6300048828125,0.0,0.0,9.79710603132844e-05,298.9227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.62774658203125,0.0,0.0,0.0001031685314956,299.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6358947753906,0.0,0.0,7.620002725161612e-05,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6286926269531,0.0,0.0,0.0001031684805639,298.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6272888183594,0.0,0.0,0.0004893834120593,285.6304931640625,294.1499938964844,295.5642395019531,293.4023132324219,296.19732666015625,297.60223388671875,285.0727844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439454345032,1.1002633470980072e-08,0.0010439343750476,-0.0278715081512928,0.0,0.0,0.0,-0.0102672968059778,60.0,15.6155424118042,0.0,-7.430433868194086e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872620,298.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.622802734375,0.0,0.0,9.789243631530552e-05,298.9225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6205749511719,0.0,0.0,0.000103085723822,299.22723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62860107421875,0.0,0.0,7.61388655519113e-05,298.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6214904785156,0.0,0.0,0.0001030856801662,298.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6201171875,0.0,0.0,0.0004889906849712,285.6202392578125,294.1499938964844,295.5462951660156,293.4051818847656,296.1854248046875,297.584228515625,285.0884094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431057307869,1.0904547487200489e-08,0.0010430947877466,-0.0276147685945034,0.0,0.0,0.0,-0.0102186668664217,60.0,15.55910301208496,0.0,-7.418498171318788e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872680,298.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.622802734375,0.0,0.0,9.789243631530552e-05,298.9225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6205749511719,0.0,0.0,0.000103085723822,299.22723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62860107421875,0.0,0.0,7.61388655519113e-05,298.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6214904785156,0.0,0.0,0.0001030856801662,298.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6201171875,0.0,0.0,0.0004889906849712,285.6202392578125,294.1499938964844,295.5462951660156,293.4051818847656,296.1854248046875,297.584228515625,285.0884094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431057307869,1.0904547487200489e-08,0.0010430947877466,-0.0276147685945034,0.0,0.0,0.0,-0.0102186668664217,60.0,15.55910301208496,0.0,-7.418498171318788e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872740,298.8096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6156921386719,0.0,0.0,9.782784763956442e-05,298.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6134948730469,0.0,0.0,0.0001030177081702,299.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6214294433594,0.0,0.0,7.608863234054297e-05,298.70294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6144104003906,0.0,0.0,0.0001030176645144,298.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130676269531,0.0,0.0,0.0004886680981144,285.6101989746094,294.1499938964844,295.5284423828125,293.4076843261719,296.17340087890625,297.5663452148437,285.1037292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424164356663,1.0823958618288998e-08,0.0010424056090414,-0.0274038258939981,0.0,0.0,0.0,-0.0101787159219384,60.0,15.505763053894045,0.0,-7.408698365907186e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872800,298.8096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6156921386719,0.0,0.0,9.782784763956442e-05,298.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6134948730469,0.0,0.0,0.0001030177081702,299.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6214294433594,0.0,0.0,7.608863234054297e-05,298.70294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6144104003906,0.0,0.0,0.0001030176645144,298.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130676269531,0.0,0.0,0.0004886680981144,285.6101989746094,294.1499938964844,295.5284423828125,293.4076843261719,296.17340087890625,297.5663452148437,285.1037292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424164356663,1.0823958618288998e-08,0.0010424056090414,-0.0274038258939981,0.0,0.0,0.0,-0.0101787159219384,60.0,15.505763053894045,0.0,-7.408698365907186e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872860,298.8090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.60870361328125,0.0,0.0,9.777426021173596e-05,298.921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6065368652344,0.0,0.0,0.0001029612758429,299.224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6143493652344,0.0,0.0,7.604694837937132e-05,298.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.607421875,0.0,0.0,0.0001029612321872,298.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6060791015625,0.0,0.0,0.0004884004592895,285.600341796875,294.1499938964844,295.5107116699219,293.4097595214844,296.16131591796875,297.5486145019531,285.1187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418444871902,1.075707789510716e-08,0.0010418336605653,-0.0272287614643573,0.0,0.0,0.0,-0.0101455599069595,60.0,15.455361366271973,0.0,-7.400571178095562e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872920,298.8090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.60870361328125,0.0,0.0,9.777426021173596e-05,298.921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6065368652344,0.0,0.0,0.0001029612758429,299.224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6143493652344,0.0,0.0,7.604694837937132e-05,298.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.607421875,0.0,0.0,0.0001029612321872,298.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6060791015625,0.0,0.0,0.0004884004592895,285.600341796875,294.1499938964844,295.5107116699219,293.4097595214844,296.16131591796875,297.5486145019531,285.1187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418444871902,1.075707789510716e-08,0.0010418336605653,-0.0272287614643573,0.0,0.0,0.0,-0.0101455599069595,60.0,15.455361366271973,0.0,-7.400571178095562e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872980,298.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.601806640625,0.0,0.0,9.773153578862548e-05,298.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.59967041015625,0.0,0.0,0.000102916281321,299.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6073913574219,0.0,0.0,7.601371180498973e-05,298.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6005554199219,0.0,0.0,0.0001029162303893,298.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5992126464844,0.0,0.0,0.0004881870409008,285.5906982421875,294.1499938964844,295.4930419921875,293.4114074707031,296.14910888671875,297.53094482421875,285.133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041388255544,1.070373034650629e-08,0.0010413775453343,-0.0270891170948743,0.0,0.0,0.0,-0.0101191131398081,60.0,15.407590866088867,0.0,-7.39409102834543e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873040,298.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.601806640625,0.0,0.0,9.773153578862548e-05,298.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.59967041015625,0.0,0.0,0.000102916281321,299.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6073913574219,0.0,0.0,7.601371180498973e-05,298.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6005554199219,0.0,0.0,0.0001029162303893,298.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5992126464844,0.0,0.0,0.0004881870409008,285.5906982421875,294.1499938964844,295.4930419921875,293.4114074707031,296.14910888671875,297.53094482421875,285.133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041388255544,1.070373034650629e-08,0.0010413775453343,-0.0270891170948743,0.0,0.0,0.0,-0.0101191131398081,60.0,15.407590866088867,0.0,-7.39409102834543e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873100,298.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.598388671875,0.0,0.0,9.771428449312224e-05,298.9212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5962829589844,0.0,0.0,0.0001028981132549,299.2225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,7.600028766319156e-05,298.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5971374511719,0.0,0.0,0.0001028980623232,298.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5958251953125,0.0,0.0,0.0004881008644588,285.5859680175781,294.1499938964844,295.4842224121094,293.4120483398437,296.1429443359375,297.52215576171875,285.1408386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412042029201,1.0682181361687526e-08,0.0010411934927105,-0.0270327106118202,0.0,0.0,0.0,-0.0101084318011999,60.0,15.384697914123535,0.0,-7.391474099449624e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873160,298.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.59503173828125,0.0,0.0,9.76992814685218e-05,298.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5928955078125,0.0,0.0,0.0001028823171509,299.2218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6005249023437,0.0,0.0,7.598862430313602e-05,298.6984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5937805175781,0.0,0.0,0.0001028822662192,298.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.59246826171875,0.0,0.0,0.000488025980303,285.5812683105469,294.1499938964844,295.47540283203125,293.4125671386719,296.13677978515625,297.51336669921875,285.1480407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410440154373,1.0663441685210271e-08,0.0010410333052277,-0.02698365598917,0.0,0.0,0.0,-0.0100991418585181,60.0,15.36234188079834,0.0,-7.38919894160972e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873220,298.8071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5883483886719,0.0,0.0,9.767559095053002e-05,298.9205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.58624267578125,0.0,0.0,0.0001028573678922,299.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5937805175781,0.0,0.0,7.59701943024993e-05,298.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58709716796875,0.0,0.0,0.0001028573169605,298.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5858154296875,0.0,0.0,0.0004879076732322,285.572021484375,294.1499938964844,295.4577941894531,293.4132385253906,296.1243896484375,297.49578857421875,285.1623229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407902300357,1.0633817382199597e-08,0.0010407796362414,-0.0269061103463172,0.0,0.0,0.0,-0.0100844539701938,60.0,15.318902015686035,0.0,-7.385603595366774e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873280,298.8071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5883483886719,0.0,0.0,9.767559095053002e-05,298.9205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.58624267578125,0.0,0.0,0.0001028573678922,299.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5937805175781,0.0,0.0,7.59701943024993e-05,298.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58709716796875,0.0,0.0,0.0001028573169605,298.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5858154296875,0.0,0.0,0.0004879076732322,285.572021484375,294.1499938964844,295.4577941894531,293.4132385253906,296.1243896484375,297.49578857421875,285.1623229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407902300357,1.0633817382199597e-08,0.0010407796362414,-0.0269061103463172,0.0,0.0,0.0,-0.0100844539701938,60.0,15.318902015686035,0.0,-7.385603595366774e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873340,298.8064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5817565917969,0.0,0.0,9.766176663106307e-05,298.9200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5797119140625,0.0,0.0,0.0001028428014251,299.21893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5871276855469,0.0,0.0,7.595943316118792e-05,298.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5805358886719,0.0,0.0,0.0001028427577693,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57928466796875,0.0,0.0,0.0004878386098425,285.56298828125,294.1499938964844,295.44012451171875,293.4133605957031,296.1119079589844,297.47821044921875,285.1763610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040642033331,1.0616484580339149e-08,0.0010406314395368,-0.0268607381731271,0.0,0.0,0.0,-0.0100758615881204,60.0,15.277326583862305,0.0,-7.38349967832619e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873400,298.8064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5817565917969,0.0,0.0,9.766176663106307e-05,298.9200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5797119140625,0.0,0.0,0.0001028428014251,299.21893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5871276855469,0.0,0.0,7.595943316118792e-05,298.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5805358886719,0.0,0.0,0.0001028427577693,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57928466796875,0.0,0.0,0.0004878386098425,285.56298828125,294.1499938964844,295.44012451171875,293.4133605957031,296.1119079589844,297.47821044921875,285.1763610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040642033331,1.0616484580339149e-08,0.0010406314395368,-0.0268607381731271,0.0,0.0,0.0,-0.0100758615881204,60.0,15.277326583862305,0.0,-7.38349967832619e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873460,298.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5752868652344,0.0,0.0,9.76562951109372e-05,298.91949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5732727050781,0.0,0.0,0.0001028370315907,299.2174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5805969238281,0.0,0.0,7.595517672598362e-05,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5740966796875,0.0,0.0,0.000102836987935,298.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5728454589844,0.0,0.0,0.0004878113104496,285.5541381835937,294.1499938964844,295.42236328125,293.41290283203125,296.09930419921875,297.4605712890625,285.190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405827779322,1.0609561229557585e-08,0.001040572184138,-0.0268426146358251,0.0,0.0,0.0,-0.0100724287331104,60.0,15.237342834472656,0.0,-7.38265981681252e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
