time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17873520,298.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5752868652344,0.0,0.0,9.76562951109372e-05,298.91949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5732727050781,0.0,0.0,0.0001028370315907,299.2174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5805969238281,0.0,0.0,7.595517672598362e-05,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5740966796875,0.0,0.0,0.000102836987935,298.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5728454589844,0.0,0.0,0.0004878113104496,285.5541381835937,294.1499938964844,295.42236328125,293.41290283203125,296.09930419921875,297.4605712890625,285.190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405827779322,1.0609561229557585e-08,0.001040572184138,-0.0268426146358251,0.0,0.0,0.0,-0.0100724287331104,60.0,15.237342834472656,0.0,-7.38265981681252e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873580,298.8048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5689392089844,0.0,0.0,9.76590672507882e-05,298.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5669250488281,0.0,0.0,0.0001028399492497,299.21588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5741577148437,0.0,0.0,7.595733040943742e-05,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5677490234375,0.0,0.0,0.000102839905594,298.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5664978027344,0.0,0.0,0.0004878251929767,285.54547119140625,294.1499938964844,295.4045104980469,293.4118347167969,296.0866394042969,297.44287109375,285.2038269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406115325167,1.0612914991270372e-08,0.0010406008223071,-0.0268513951450586,0.0,0.0,0.0,-0.0100740920752286,60.0,15.19871997833252,0.0,-7.383066957800112e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873640,298.8048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5689392089844,0.0,0.0,9.76590672507882e-05,298.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5669250488281,0.0,0.0,0.0001028399492497,299.21588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5741577148437,0.0,0.0,7.595733040943742e-05,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5677490234375,0.0,0.0,0.000102839905594,298.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5664978027344,0.0,0.0,0.0004878251929767,285.54547119140625,294.1499938964844,295.4045104980469,293.4118347167969,296.0866394042969,297.44287109375,285.2038269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406115325167,1.0612914991270372e-08,0.0010406008223071,-0.0268513951450586,0.0,0.0,0.0,-0.0100740920752286,60.0,15.19871997833252,0.0,-7.383066957800112e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873700,298.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5657958984375,0.0,0.0,9.766384755494072e-05,298.9185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5638122558594,0.0,0.0,0.0001028449842124,299.2151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.57098388671875,0.0,0.0,7.596104114782065e-05,298.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5646057128906,0.0,0.0,0.0001028449405566,298.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5633850097656,0.0,0.0,0.0004878490581177,285.5412292480469,294.1499938964844,295.3955383300781,293.4110412597656,296.08026123046875,297.4339904785156,285.2105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406621731817,1.061882048958296e-08,0.0010406514629721,-0.0268668532371521,0.0,0.0,0.0,-0.0100770201534032,60.0,15.179932594299316,0.0,-7.383783184877758e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873760,298.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.56268310546875,0.0,0.0,9.767022129381076e-05,298.9182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5606994628906,0.0,0.0,0.0001028516999213,299.2143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5678405761719,0.0,0.0,7.596600335091352e-05,298.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5615234375,0.0,0.0,0.0001028516562655,298.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.560302734375,0.0,0.0,0.0004878809559158,285.5370483398437,294.1499938964844,295.38653564453125,293.4100952148437,296.0738525390625,297.425048828125,285.2172546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407298104837,1.0626719060269352e-08,0.0010407192166894,-0.0268875285983085,0.0,0.0,0.0,-0.0100809363648295,60.0,15.16140365600586,0.0,-7.384741707028297e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873820,298.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5565490722656,0.0,0.0,9.768880408955738e-05,298.9175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5545959472656,0.0,0.0,0.0001028712576953,299.2127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5616455078125,0.0,0.0,7.598045340273529e-05,298.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5553894042969,0.0,0.0,0.0001028712140396,298.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55419921875,0.0,0.0,0.000487973797135,285.5287780761719,294.1499938964844,295.3683776855469,293.4076843261719,296.0609436035156,297.4071350097656,285.23052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409265523776,1.0649770842974249e-08,0.0010409159585833,-0.026947870850563,0.0,0.0,0.0,-0.0100923618301749,60.0,15.124987602233888,0.0,-7.38753982432172e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873880,298.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5565490722656,0.0,0.0,9.768880408955738e-05,298.9175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5545959472656,0.0,0.0,0.0001028712576953,299.2127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5616455078125,0.0,0.0,7.598045340273529e-05,298.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5553894042969,0.0,0.0,0.0001028712140396,298.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55419921875,0.0,0.0,0.000487973797135,285.5287780761719,294.1499938964844,295.3683776855469,293.4076843261719,296.0609436035156,297.4071350097656,285.23052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409265523776,1.0649770842974249e-08,0.0010409159585833,-0.026947870850563,0.0,0.0,0.0,-0.0100923618301749,60.0,15.124987602233888,0.0,-7.38753982432172e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873940,298.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5505065917969,0.0,0.0,9.772074554348364e-05,298.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.548583984375,0.0,0.0,0.0001029048944474,299.2110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5555419921875,0.0,0.0,7.60052862460725e-05,298.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54937744140625,0.0,0.0,0.0001029048507916,298.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5481872558594,0.0,0.0,0.0004881333443336,285.52069091796875,294.1499938964844,295.3500061035156,293.404541015625,296.0479736328125,297.3890075683594,285.24365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041266019456,1.0689470641978005e-08,0.0010412553092464,-0.0270517915487289,0.0,0.0,0.0,-0.0101120425388216,60.0,15.089696884155272,0.0,-7.392359435698381e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874000,298.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5505065917969,0.0,0.0,9.772074554348364e-05,298.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.548583984375,0.0,0.0,0.0001029048944474,299.2110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5555419921875,0.0,0.0,7.60052862460725e-05,298.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54937744140625,0.0,0.0,0.0001029048507916,298.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5481872558594,0.0,0.0,0.0004881333443336,285.52069091796875,294.1499938964844,295.3500061035156,293.404541015625,296.0479736328125,297.3890075683594,285.24365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041266019456,1.0689470641978005e-08,0.0010412553092464,-0.0270517915487289,0.0,0.0,0.0,-0.0101120425388216,60.0,15.089696884155272,0.0,-7.392359435698381e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874060,298.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5445556640625,0.0,0.0,9.78245006990619e-05,298.91607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54266357421875,0.0,0.0,0.0001030141502269,299.2094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5495300292969,0.0,0.0,7.608598389197141e-05,298.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5434265136719,0.0,0.0,0.0001030141065712,298.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5422668457031,0.0,0.0,0.000488651683554,285.5127868652344,294.1499938964844,295.3316955566406,293.4010009765625,296.0348815917969,297.3706970214844,285.2566223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423703351989,1.0818656193123388e-08,0.001042359508574,-0.0273899473249912,0.0,0.0,0.0,-0.0101760830730199,60.0,15.060097694396973,0.0,-7.40805390364585e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874120,298.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5445556640625,0.0,0.0,9.78245006990619e-05,298.91607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54266357421875,0.0,0.0,0.0001030141502269,299.2094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5495300292969,0.0,0.0,7.608598389197141e-05,298.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5434265136719,0.0,0.0,0.0001030141065712,298.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5422668457031,0.0,0.0,0.000488651683554,285.5127868652344,294.1499938964844,295.3316955566406,293.4010009765625,296.0348815917969,297.3706970214844,285.2566223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423703351989,1.0818656193123388e-08,0.001042359508574,-0.0273899473249912,0.0,0.0,0.0,-0.0101760830730199,60.0,15.060097694396973,0.0,-7.40805390364585e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874180,298.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5387268066406,0.0,0.0,9.807390597416088e-05,298.915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5368347167969,0.0,0.0,0.0001032767831929,299.20770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5436096191406,0.0,0.0,7.627996819792315e-05,298.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53759765625,0.0,0.0,0.0001032767468132,298.5973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,0.0004898975603282,285.50506591796875,294.1499938964844,295.31378173828125,293.3973999023437,296.0216979980469,297.35211181640625,285.2694396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045026583597,1.1129325905301355e-08,0.0010450155241414,-0.0282031185925006,0.0,0.0,0.0,-0.0103300930932164,60.0,15.044730186462402,-0.0,-7.445864724786588e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874240,298.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5387268066406,0.0,0.0,9.807390597416088e-05,298.915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5368347167969,0.0,0.0,0.0001032767831929,299.20770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5436096191406,0.0,0.0,7.627996819792315e-05,298.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53759765625,0.0,0.0,0.0001032767468132,298.5973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,0.0004898975603282,285.50506591796875,294.1499938964844,295.31378173828125,293.3973999023437,296.0216979980469,297.35211181640625,285.2694396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045026583597,1.1129325905301355e-08,0.0010450155241414,-0.0282031185925006,0.0,0.0,0.0,-0.0103300930932164,60.0,15.044730186462402,-0.0,-7.445864724786588e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874300,298.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53582763671875,0.0,0.0,9.825375309446828e-05,298.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5339660644531,0.0,0.0,0.0001034661690937,299.20684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54071044921875,0.0,0.0,7.641984120709822e-05,298.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.53472900390625,0.0,0.0,0.0001034661254379,298.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5335693359375,0.0,0.0,0.0004907958791591,285.50128173828125,294.1499938964844,295.304931640625,293.39556884765625,296.0150451660156,297.3427124023437,285.2757873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469437111169,1.1353363582600196e-08,0.0010469323024153,-0.02878949791193,0.0,0.0,0.0,-0.0104411635547876,60.0,15.043719291687012,-0.0,-7.473191487861186e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874360,298.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,9.846888133324684e-05,298.9143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5310974121094,0.0,0.0,0.000103692706034,299.2059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5378112792969,0.0,0.0,7.658716640435159e-05,298.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318603515625,0.0,0.0,0.0001036926623783,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5307312011719,0.0,0.0,0.0004918705089949,285.4974975585937,294.1499938964844,295.2961730957031,293.3937683105469,296.0083312988281,297.333251953125,285.2821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492352303117,1.1621371420744708e-08,0.0010492237051948,-0.0294909197837114,0.0,0.0,0.0,-0.0105740241706371,60.0,15.047215461730955,-0.0,-7.505946797436992e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874420,298.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5272827148437,0.0,0.0,9.900594159262256e-05,298.9134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.52545166015625,0.0,0.0,0.0001042582516674,299.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5320739746094,0.0,0.0,7.700487185502425e-05,298.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5262145996094,0.0,0.0,0.0001042582152877,298.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.52508544921875,0.0,0.0,0.0004945532418787,285.4901123046875,294.1499938964844,295.2789001464844,293.3900756835937,295.994873046875,297.3141784667969,285.294677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549551807343,1.2290461981478984e-08,0.0010549429571256,-0.0312418658286333,0.0,0.0,0.0,-0.0109057109802961,60.0,15.068378448486328,-0.0,-7.58803508915662e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874480,298.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5272827148437,0.0,0.0,9.900594159262256e-05,298.9134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.52545166015625,0.0,0.0,0.0001042582516674,299.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5320739746094,0.0,0.0,7.700487185502425e-05,298.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5262145996094,0.0,0.0,0.0001042582152877,298.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.52508544921875,0.0,0.0,0.0004945532418787,285.4901123046875,294.1499938964844,295.2789001464844,293.3900756835937,295.994873046875,297.3141784667969,285.294677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549551807343,1.2290461981478984e-08,0.0010549429571256,-0.0312418658286333,0.0,0.0,0.0,-0.0109057109802961,60.0,15.068378448486328,-0.0,-7.58803508915662e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874540,298.7952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5216979980469,0.0,0.0,9.968122321879493e-05,298.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5198974609375,0.0,0.0,0.0001049693528329,299.20220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52642822265625,0.0,0.0,7.753009413136169e-05,298.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5206298828125,0.0,0.0,0.0001049693164532,298.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51953125,0.0,0.0,0.0004979264340363,285.4828491210937,294.1499938964844,295.26190185546875,293.3863830566406,295.9812316894531,297.29498291015625,285.3070983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010621492983773,1.3131786325004668e-08,0.0010621361434459,-0.0334431231021881,0.0,0.0,0.0,-0.0113227870315313,60.0,15.108528137207031,-0.0,-7.691886594329844e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874600,298.7952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5216979980469,0.0,0.0,9.968122321879493e-05,298.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5198974609375,0.0,0.0,0.0001049693528329,299.20220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52642822265625,0.0,0.0,7.753009413136169e-05,298.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5206298828125,0.0,0.0,0.0001049693164532,298.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51953125,0.0,0.0,0.0004979264340363,285.4828491210937,294.1499938964844,295.26190185546875,293.3863830566406,295.9812316894531,297.29498291015625,285.3070983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010621492983773,1.3131786325004668e-08,0.0010621361434459,-0.0334431231021881,0.0,0.0,0.0,-0.0113227870315313,60.0,15.108528137207031,-0.0,-7.691886594329844e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874660,298.79345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5162048339844,0.0,0.0,0.000100482138805,298.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.514404296875,0.0,0.0,0.0001058127600117,299.20025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5208435058594,0.0,0.0,7.815302524250001e-05,298.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.51513671875,0.0,0.0,0.000105812716356,298.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5140380859375,0.0,0.0,0.0005019271629862,285.4757385253906,294.1499938964844,295.2451477050781,293.3826599121094,295.9674377441406,297.2757568359375,285.3194274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706821922212,1.4129666325857217e-08,0.0010706681059673,-0.0360533706843853,0.0,0.0,0.0,-0.0118174748495221,60.0,15.166603088378906,-0.0,-7.815976488245725e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874720,298.79345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5162048339844,0.0,0.0,0.000100482138805,298.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.514404296875,0.0,0.0,0.0001058127600117,299.20025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5208435058594,0.0,0.0,7.815302524250001e-05,298.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.51513671875,0.0,0.0,0.000105812716356,298.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5140380859375,0.0,0.0,0.0005019271629862,285.4757385253906,294.1499938964844,295.2451477050781,293.3826599121094,295.9674377441406,297.2757568359375,285.3194274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706821922212,1.4129666325857217e-08,0.0010706681059673,-0.0360533706843853,0.0,0.0,0.0,-0.0118174748495221,60.0,15.166603088378906,-0.0,-7.815976488245725e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874780,298.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5107421875,0.0,0.0,0.0001013906148727,298.9102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50897216796875,0.0,0.0,0.0001067694247467,299.1982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5153503417969,0.0,0.0,7.88596153142862e-05,298.6988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5097045898437,0.0,0.0,0.0001067693883669,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5086364746094,0.0,0.0,0.000506465206854,285.4687805175781,294.1499938964844,295.2286376953125,293.37890625,295.9534606933594,297.25665283203125,285.3316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803611949086,1.5261576891134613e-08,0.0010803459445014,-0.0390133336186409,0.0,0.0,0.0,-0.0123786060139536,60.0,15.240886688232422,-0.0,-7.957933689795027e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874840,298.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5107421875,0.0,0.0,0.0001013906148727,298.9102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50897216796875,0.0,0.0,0.0001067694247467,299.1982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5153503417969,0.0,0.0,7.88596153142862e-05,298.6988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5097045898437,0.0,0.0,0.0001067693883669,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5086364746094,0.0,0.0,0.000506465206854,285.4687805175781,294.1499938964844,295.2286376953125,293.37890625,295.9534606933594,297.25665283203125,285.3316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803611949086,1.5261576891134613e-08,0.0010803459445014,-0.0390133336186409,0.0,0.0,0.0,-0.0123786060139536,60.0,15.240886688232422,-0.0,-7.957933689795027e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874900,298.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.508056640625,0.0,0.0,0.0001018790426314,298.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5063171386719,0.0,0.0,0.0001072837621904,299.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5126037597656,0.0,0.0,7.923950761323795e-05,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50701904296875,0.0,0.0,0.0001072837258107,298.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5059509277344,0.0,0.0,0.0005089050391688,285.46533203125,294.1499938964844,295.220458984375,293.37701416015625,295.9464111328125,297.2471923828125,285.3377380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855662403628,1.587014253345842e-08,0.0010855502914637,-0.0406043343245983,0.0,0.0,0.0,-0.0126803014427423,60.0,15.283647537231444,-0.0,-8.034783860466632e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874960,298.7895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.50537109375,0.0,0.0,0.0001023804943542,298.9090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036315917969,0.0,0.0,0.0001078118148143,299.1961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5099182128906,0.0,0.0,7.962952076923102e-05,298.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5043640136719,0.0,0.0,0.0001078117784345,298.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5032958984375,0.0,0.0,0.0005114098894409,285.4619445800781,294.1499938964844,295.2123107910156,293.3751525878906,295.9393005371094,297.23779296875,285.3437805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010909087723121,1.649493697186699e-08,0.0010908923577517,-0.0422374419867992,0.0,0.0,0.0,-0.012990036047995,60.0,15.328957557678224,-0.0,-8.114067640008218e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875020,298.7874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5000915527344,0.0,0.0,0.0001034035667544,298.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4983825683594,0.0,0.0,0.0001088891585823,299.1939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5045471191406,0.0,0.0,8.042524132179096e-05,298.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.49908447265625,0.0,0.0,0.0001088891222025,298.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4980163574219,0.0,0.0,0.0005165203474462,285.4552917480469,294.1499938964844,295.1961669921875,293.3713684082031,295.9249572753906,297.2193298339844,285.3558349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018078075721,1.7769668403389005e-08,0.0011017901124432,-0.0455683358013629,0.0,0.0,0.0,-0.0136219626292586,60.0,15.425704956054688,-0.0,-8.27702990591206e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875080,298.7874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5000915527344,0.0,0.0,0.0001034035667544,298.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4983825683594,0.0,0.0,0.0001088891585823,299.1939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5045471191406,0.0,0.0,8.042524132179096e-05,298.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.49908447265625,0.0,0.0,0.0001088891222025,298.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4980163574219,0.0,0.0,0.0005165203474462,285.4552917480469,294.1499938964844,295.1961669921875,293.3713684082031,295.9249572753906,297.2193298339844,285.3558349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018078075721,1.7769668403389005e-08,0.0011017901124432,-0.0455683358013629,0.0,0.0,0.0,-0.0136219626292586,60.0,15.425704956054688,-0.0,-8.27702990591206e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875140,298.7853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.494873046875,0.0,0.0,0.0001044174277922,298.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4931945800781,0.0,0.0,0.0001099568034987,299.1917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4992980957031,0.0,0.0,8.121380233205855e-05,298.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.493896484375,0.0,0.0,0.000109956759843,298.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.49285888671875,0.0,0.0,0.0005215848213993,285.4487609863281,294.1499938964844,295.18017578125,293.3676147460937,295.9104309082031,297.2013244628906,285.3677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126111494377,1.903293878058321e-08,0.0011125920573249,-0.0488678142428398,0.0,0.0,0.0,-0.0142482202500104,60.0,15.525503158569336,-0.0,-8.440123622222019e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875200,298.7853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.494873046875,0.0,0.0,0.0001044174277922,298.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4931945800781,0.0,0.0,0.0001099568034987,299.1917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4992980957031,0.0,0.0,8.121380233205855e-05,298.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.493896484375,0.0,0.0,0.000109956759843,298.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.49285888671875,0.0,0.0,0.0005215848213993,285.4487609863281,294.1499938964844,295.18017578125,293.3676147460937,295.9104309082031,297.2013244628906,285.3677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126111494377,1.903293878058321e-08,0.0011125920573249,-0.0488678142428398,0.0,0.0,0.0,-0.0142482202500104,60.0,15.525503158569336,-0.0,-8.440123622222019e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875260,298.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.48974609375,0.0,0.0,0.0001053487867466,298.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.48809814453125,0.0,0.0,0.0001109375734813,299.189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4941101074219,0.0,0.0,8.193819667212665e-05,298.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.48876953125,0.0,0.0,0.0001109375298256,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4877624511719,0.0,0.0,0.0005262371851131,285.4423828125,294.1499938964844,295.164306640625,293.36383056640625,295.895751953125,297.1837158203125,285.3796691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011225345078855,2.0193422045622362e-08,0.0011225143680348,-0.0518974475562572,0.0,0.0,0.0,-0.0148235177621245,60.0,15.620559692382812,-0.0,-8.591347011588368e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875320,298.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.48974609375,0.0,0.0,0.0001053487867466,298.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.48809814453125,0.0,0.0,0.0001109375734813,299.189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4941101074219,0.0,0.0,8.193819667212665e-05,298.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.48876953125,0.0,0.0,0.0001109375298256,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4877624511719,0.0,0.0,0.0005262371851131,285.4423828125,294.1499938964844,295.164306640625,293.36383056640625,295.895751953125,297.1837158203125,285.3796691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011225345078855,2.0193422045622362e-08,0.0011225143680348,-0.0518974475562572,0.0,0.0,0.0,-0.0148235177621245,60.0,15.620559692382812,-0.0,-8.591347011588368e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875380,298.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4847412109375,0.0,0.0,0.000106120322016,298.9036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.48309326171875,0.0,0.0,0.0001117500360123,299.1871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,8.253827400039881e-05,298.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4837646484375,0.0,0.0,0.0001117499923566,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4827575683594,0.0,0.0,0.0005300911143422,285.4361877441406,294.1499938964844,295.1485595703125,293.3600769042969,295.8809509277344,297.16656494140625,285.3915100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011307551758363,2.1154750839968983e-08,0.0011307341046631,-0.0544060952961444,0.0,0.0,0.0,-0.0153000866994261,60.0,15.702054977416992,-0.0,-8.717633903643218e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875440,298.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4847412109375,0.0,0.0,0.000106120322016,298.9036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.48309326171875,0.0,0.0,0.0001117500360123,299.1871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,8.253827400039881e-05,298.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4837646484375,0.0,0.0,0.0001117499923566,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4827575683594,0.0,0.0,0.0005300911143422,285.4361877441406,294.1499938964844,295.1485595703125,293.3600769042969,295.8809509277344,297.16656494140625,285.3915100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011307551758363,2.1154750839968983e-08,0.0011307341046631,-0.0544060952961444,0.0,0.0,0.0,-0.0153000866994261,60.0,15.702054977416992,-0.0,-8.717633903643218e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875500,298.7803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4822692871094,0.0,0.0,0.0001063842137227,298.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.48065185546875,0.0,0.0,0.0001120279266615,299.1859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4865417480469,0.0,0.0,8.274352148873731e-05,298.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4813232421875,0.0,0.0,0.0001120278830057,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4803161621094,0.0,0.0,0.0005314093432389,285.43316650390625,294.1499938964844,295.14068603515625,293.35821533203125,295.8735046386719,297.158203125,285.3973999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011335669551044,2.1483547385514612e-08,0.0011335455346852,-0.0552638843655586,0.0,0.0,0.0,-0.0154630849137902,60.0,15.73054313659668,-0.0,-8.76103811719986e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875560,298.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4798278808594,0.0,0.0,0.0001066371332854,298.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.47821044921875,0.0,0.0,0.000112294255814,299.184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4840393066406,0.0,0.0,8.294023427879438e-05,298.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4788818359375,0.0,0.0,0.0001122942121583,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4778747558594,0.0,0.0,0.000532672740519,285.4302062988281,294.1499938964844,295.1328430175781,293.3563232421875,295.86602783203125,297.14990234375,285.4032897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362743098288,2.179867664153789e-08,0.0011362525401636,-0.0560858882963657,0.0,0.0,0.0,-0.0156193701550364,60.0,15.75760555267334,-0.0,-8.802737738733415e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875620,298.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4750366210937,0.0,0.0,0.0001068853671313,298.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.47344970703125,0.0,0.0,0.0001125556591432,299.1824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4792175292969,0.0,0.0,8.313330181408674e-05,298.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4740905761719,0.0,0.0,0.0001125556154875,298.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4731140136719,0.0,0.0,0.0005339127383194,285.42437744140625,294.1499938964844,295.1171569824219,293.35260009765625,295.8511047363281,297.13360595703125,285.4150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389113496989,2.2107908392854373e-08,0.0011388892307877,-0.0568924210965633,0.0,0.0,0.0,-0.0157726313918828,60.0,15.783766746520996,-0.0,-8.843755239240637e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875680,298.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4750366210937,0.0,0.0,0.0001068853671313,298.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.47344970703125,0.0,0.0,0.0001125556591432,299.1824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4792175292969,0.0,0.0,8.313330181408674e-05,298.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4740905761719,0.0,0.0,0.0001125556154875,298.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4731140136719,0.0,0.0,0.0005339127383194,285.42437744140625,294.1499938964844,295.1171569824219,293.35260009765625,295.8511047363281,297.13360595703125,285.4150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389113496989,2.2107908392854373e-08,0.0011388892307877,-0.0568924210965633,0.0,0.0,0.0,-0.0157726313918828,60.0,15.783766746520996,-0.0,-8.843755239240637e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875740,298.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47039794921875,0.0,0.0,0.0001066725671989,298.8993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4688415527344,0.0,0.0,0.0001123315669246,299.1802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4745178222656,0.0,0.0,8.296778833027929e-05,298.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.469482421875,0.0,0.0,0.0001123315305449,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.468505859375,0.0,0.0,0.0005328498082235,285.4188232421875,294.1499938964844,295.1015014648437,293.3489074707031,295.836181640625,297.1177062988281,285.4267272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136650564149,2.184264147331305e-08,0.0011366287944838,-0.0562005639076232,0.0,0.0,0.0,-0.0156411677598953,60.0,15.762251853942873,-0.0,-8.80856347862391e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875800,298.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47039794921875,0.0,0.0,0.0001066725671989,298.8993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4688415527344,0.0,0.0,0.0001123315669246,299.1802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4745178222656,0.0,0.0,8.296778833027929e-05,298.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.469482421875,0.0,0.0,0.0001123315305449,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.468505859375,0.0,0.0,0.0005328498082235,285.4188232421875,294.1499938964844,295.1015014648437,293.3489074707031,295.836181640625,297.1177062988281,285.4267272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136650564149,2.184264147331305e-08,0.0011366287944838,-0.0562005639076232,0.0,0.0,0.0,-0.0156411677598953,60.0,15.762251853942873,-0.0,-8.80856347862391e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
