time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17875860,298.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4659423828125,0.0,0.0,0.0001058787092915,298.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4643859863281,0.0,0.0,0.0001114955957746,299.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4700012207031,0.0,0.0,8.235034329118207e-05,298.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.46502685546875,0.0,0.0,0.0001114955521188,298.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4640808105469,0.0,0.0,0.0005288843531161,285.4135131835937,294.1499938964844,295.0858459472656,293.3452453613281,295.8213806152344,297.1023254394531,285.4383850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001128192176111,2.0853294202538564e-08,0.0011281713377684,-0.0536195151507854,0.0,0.0,0.0,-0.0151507165282964,60.0,15.676668167114258,-0.0,-8.677931617739888e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875920,298.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4659423828125,0.0,0.0,0.0001058787092915,298.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4643859863281,0.0,0.0,0.0001114955957746,299.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4700012207031,0.0,0.0,8.235034329118207e-05,298.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.46502685546875,0.0,0.0,0.0001114955521188,298.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4640808105469,0.0,0.0,0.0005288843531161,285.4135131835937,294.1499938964844,295.0858459472656,293.3452453613281,295.8213806152344,297.1023254394531,285.4383850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001128192176111,2.0853294202538564e-08,0.0011281713377684,-0.0536195151507854,0.0,0.0,0.0,-0.0151507165282964,60.0,15.676668167114258,-0.0,-8.677931617739888e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875980,298.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4635009765625,0.0,0.0,0.0001053290689014,298.89727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46197509765625,0.0,0.0,0.0001109167860704,299.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.467529296875,0.0,0.0,8.192283712560311e-05,298.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4626159667969,0.0,0.0,0.0001109167496906,298.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.461669921875,0.0,0.0,0.0005261387559585,285.4106140136719,294.1499938964844,295.0770568847656,293.3432006835937,295.8131103515625,297.0938415527344,285.4449157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011223331093788,2.016831501805428e-08,0.0011223129695281,-0.0518319047987461,0.0,0.0,0.0,-0.0148111376911401,60.0,15.613024711608888,-0.0,-8.588059330350006e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876040,298.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.461669921875,0.0,0.0,0.0001048628037096,298.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.46014404296875,0.0,0.0,0.0001104257898987,299.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4656677246094,0.0,0.0,8.156018884619698e-05,298.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.46075439453125,0.0,0.0,0.0001104257535189,298.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4598083496094,0.0,0.0,0.00052380975103,285.408447265625,294.1499938964844,295.07012939453125,293.34161376953125,295.8066711425781,297.0873107910156,285.45001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011173619423061,1.9587259814102254e-08,0.001117342384532,-0.0503151193261146,0.0,0.0,0.0,-0.0145230730995535,60.0,15.551067352294922,-0.0,-8.512188998111014e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876100,298.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4595642089844,0.0,0.0,0.0001043313968693,298.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4580383300781,0.0,0.0,0.0001098661887226,299.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4635314941406,0.0,0.0,8.114686352200806e-05,298.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45867919921875,0.0,0.0,0.0001098661523428,298.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4577331542969,0.0,0.0,0.0005211552488617,285.4059753417969,294.1499938964844,295.062255859375,293.3398132324219,295.79937744140625,297.079833984375,285.455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011117031099274,1.8925026878946493e-08,0.00111168413423,-0.048586007207632,0.0,0.0,0.0,-0.0141947977244853,60.0,15.480757713317873,-0.0,-8.426127351413015e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876160,298.7735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45751953125,0.0,0.0,0.0001037670808727,298.89556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4559936523437,0.0,0.0,0.0001092719321604,299.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4614562988281,0.0,0.0,8.070794865489006e-05,298.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.45660400390625,0.0,0.0,0.0001092718957806,298.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4556884765625,0.0,0.0,0.000518336368259,285.403564453125,294.1499938964844,295.0543518066406,293.3380126953125,295.7920837402344,297.07244873046875,285.46160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056825751438,1.822178674615316e-08,0.0011056644143536,-0.0467493720352649,0.0,0.0,0.0,-0.0138461394235491,60.0,15.404520988464355,-0.0,-8.335216961086189e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876220,298.7733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4535522460937,0.0,0.0,0.000102611411421,298.8944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520568847656,0.0,0.0,0.0001080549482139,299.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4574279785156,0.0,0.0,7.980909140314907e-05,298.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4526672363281,0.0,0.0,0.0001080549191101,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4517517089844,0.0,0.0,0.0005125636234879,285.39898681640625,294.1499938964844,295.0384826660156,293.3344421386719,295.77764892578125,297.0578918457031,285.47314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001093368162401,1.678164629481671e-08,0.0010933513985946,-0.0429867319762706,0.0,0.0,0.0,-0.013132207095623,60.0,15.239606857299805,-0.0,-8.150578167942515e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876280,298.7733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4535522460937,0.0,0.0,0.000102611411421,298.8944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520568847656,0.0,0.0,0.0001080549482139,299.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4574279785156,0.0,0.0,7.980909140314907e-05,298.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4526672363281,0.0,0.0,0.0001080549191101,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4517517089844,0.0,0.0,0.0005125636234879,285.39898681640625,294.1499938964844,295.0384826660156,293.3344421386719,295.77764892578125,297.0578918457031,285.47314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001093368162401,1.678164629481671e-08,0.0010933513985946,-0.0429867319762706,0.0,0.0,0.0,-0.013132207095623,60.0,15.239606857299805,-0.0,-8.150578167942515e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876340,298.7733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44976806640625,0.0,0.0,0.000101470744994,298.8934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.44830322265625,0.0,0.0,0.0001068537749233,299.1711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4535827636719,0.0,0.0,7.892190478742123e-05,298.7124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4488830566406,0.0,0.0,0.0001068537458195,298.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.447998046875,0.0,0.0,0.0005068658501841,285.3946533203125,294.1499938964844,295.0224914550781,293.3309326171875,295.7633361816406,297.0435485839844,285.4846496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812121909111,1.536023397363806e-08,0.0010811968240886,-0.0392712727189064,0.0,0.0,0.0,-0.0124275516718626,60.0,15.069416999816896,-0.0,-7.970366766585357e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876400,298.7733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44976806640625,0.0,0.0,0.000101470744994,298.8934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.44830322265625,0.0,0.0,0.0001068537749233,299.1711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4535827636719,0.0,0.0,7.892190478742123e-05,298.7124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4488830566406,0.0,0.0,0.0001068537458195,298.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.447998046875,0.0,0.0,0.0005068658501841,285.3946533203125,294.1499938964844,295.0224914550781,293.3309326171875,295.7633361816406,297.0435485839844,285.4846496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812121909111,1.536023397363806e-08,0.0010811968240886,-0.0392712727189064,0.0,0.0,0.0,-0.0124275516718626,60.0,15.069416999816896,-0.0,-7.970366766585357e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876460,298.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.44610595703125,0.0,0.0,0.0001003985598799,298.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4446716308594,0.0,0.0,0.0001057247063727,299.1696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.44989013671875,0.0,0.0,7.808797090547159e-05,298.7118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452514648437,0.0,0.0,0.0001057246699929,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4443664550781,0.0,0.0,0.0005015100468881,285.3905029296875,294.1499938964844,295.0063781738281,293.32745361328125,295.7491455078125,297.02935791015625,285.49609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069787191227,1.4024164052273136e-08,0.0010697732213884,-0.035777423530817,0.0,0.0,0.0,-0.0117652090266346,60.0,14.9022855758667,-0.0,-7.802808710266619e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876520,298.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.44610595703125,0.0,0.0,0.0001003985598799,298.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4446716308594,0.0,0.0,0.0001057247063727,299.1696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.44989013671875,0.0,0.0,7.808797090547159e-05,298.7118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452514648437,0.0,0.0,0.0001057246699929,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4443664550781,0.0,0.0,0.0005015100468881,285.3905029296875,294.1499938964844,295.0063781738281,293.32745361328125,295.7491455078125,297.02935791015625,285.49609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069787191227,1.4024164052273136e-08,0.0010697732213884,-0.035777423530817,0.0,0.0,0.0,-0.0117652090266346,60.0,14.9022855758667,-0.0,-7.802808710266619e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876580,298.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.442626953125,0.0,0.0,9.942655015038326e-05,298.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4411926269531,0.0,0.0,0.0001047011319315,299.1681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.44635009765625,0.0,0.0,7.733196252956986e-05,298.7110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4417724609375,0.0,0.0,0.0001047011028276,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4408874511719,0.0,0.0,0.0004966547130607,285.3865661621094,294.1499938964844,294.99005126953125,293.3240661621094,295.73504638671875,297.0152587890625,285.5075378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594292543828,1.2812948035900718e-08,0.0010594164486974,-0.0326089523732662,0.0,0.0,0.0,-0.0111647583544254,60.0,14.742867469787598,-0.0,-7.652445788153275e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876640,298.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.442626953125,0.0,0.0,9.942655015038326e-05,298.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4411926269531,0.0,0.0,0.0001047011319315,299.1681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.44635009765625,0.0,0.0,7.733196252956986e-05,298.7110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4417724609375,0.0,0.0,0.0001047011028276,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4408874511719,0.0,0.0,0.0004966547130607,285.3865661621094,294.1499938964844,294.99005126953125,293.3240661621094,295.73504638671875,297.0152587890625,285.5075378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594292543828,1.2812948035900718e-08,0.0010594164486974,-0.0326089523732662,0.0,0.0,0.0,-0.0111647583544254,60.0,14.742867469787598,-0.0,-7.652445788153275e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876700,298.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.44091796875,0.0,0.0,9.898717689793556e-05,298.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4394836425781,0.0,0.0,0.0001042384465108,299.1674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4446105957031,0.0,0.0,7.69902253523469e-05,298.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4400634765625,0.0,0.0,0.000104238417407,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.439208984375,0.0,0.0,0.0004944599932059,285.3846435546875,294.1499938964844,294.9818115234375,293.3223571777344,295.72802734375,297.0082397460937,285.5132141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547490091994,1.2265447324466553e-08,0.0010547367855906,-0.0311764013022184,0.0,0.0,0.0,-0.0108933495357632,60.0,14.667723655700684,-0.0,-7.584957018025308e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876760,298.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4392395019531,0.0,0.0,9.857174882199617e-05,298.8846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4378356933594,0.0,0.0,0.0001038009795593,299.16668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44293212890625,0.0,0.0,7.666711462661624e-05,298.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4384155273437,0.0,0.0,0.0001038009504554,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4375305175781,0.0,0.0,0.0004923848318867,285.3828125,294.1499938964844,294.9735412597656,293.3207092285156,295.72100830078125,297.001220703125,285.5189208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010503220837563,1.1747784967042207e-08,0.0010503103258088,-0.0298217479139566,0.0,0.0,0.0,-0.0106367217376828,60.0,14.595132827758787,-0.0,-7.52142170767911e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876820,298.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43603515625,0.0,0.0,9.78543102974072e-05,298.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43463134765625,0.0,0.0,0.0001030454732244,299.1651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4396667480469,0.0,0.0,7.610909960931167e-05,298.7094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4352111816406,0.0,0.0,0.0001030454441206,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4343566894531,0.0,0.0,0.0004888011026196,285.3792724609375,294.1499938964844,294.956787109375,293.3174133300781,295.70703125,296.987060546875,285.5302429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426742956042,1.0853782761444108e-08,0.0010426634689792,-0.0274818874895572,0.0,0.0,0.0,-0.010193514637649,60.0,14.463525772094728,-0.0,-7.412323554945034e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876880,298.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43603515625,0.0,0.0,9.78543102974072e-05,298.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43463134765625,0.0,0.0,0.0001030454732244,299.1651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4396667480469,0.0,0.0,7.610909960931167e-05,298.7094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4352111816406,0.0,0.0,0.0001030454441206,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4343566894531,0.0,0.0,0.0004888011026196,285.3792724609375,294.1499938964844,294.956787109375,293.3174133300781,295.70703125,296.987060546875,285.5302429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426742956042,1.0853782761444108e-08,0.0010426634689792,-0.0274818874895572,0.0,0.0,0.0,-0.010193514637649,60.0,14.463525772094728,-0.0,-7.412323554945034e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876940,298.7748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,9.726660937303676e-05,298.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4316101074219,0.0,0.0,0.0001024265948217,299.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.43658447265625,0.0,0.0,7.565199484815821e-05,298.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.43218994140625,0.0,0.0,0.0001024265657179,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43133544921875,0.0,0.0,0.0004858654283452,285.3760070800781,294.1499938964844,294.9397888183594,293.3141784667969,295.6930847167969,296.9726867675781,285.54150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364119661971,1.0121447679978246e-08,0.0010364018380641,-0.0255648251622915,0.0,0.0,0.0,-0.009830467402935,60.0,14.348644256591797,-0.0,-7.323548345539167e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877000,298.7748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,9.726660937303676e-05,298.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4316101074219,0.0,0.0,0.0001024265948217,299.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.43658447265625,0.0,0.0,7.565199484815821e-05,298.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.43218994140625,0.0,0.0,0.0001024265657179,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43133544921875,0.0,0.0,0.0004858654283452,285.3760070800781,294.1499938964844,294.9397888183594,293.3141784667969,295.6930847167969,296.9726867675781,285.54150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364119661971,1.0121447679978246e-08,0.0010364018380641,-0.0255648251622915,0.0,0.0,0.0,-0.009830467402935,60.0,14.348644256591797,-0.0,-7.323548345539167e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877060,298.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4301147460937,0.0,0.0,9.677381603978574e-05,298.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4287414550781,0.0,0.0,0.0001019076589727,299.1618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.43365478515625,0.0,0.0,7.526871195295826e-05,298.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4292907714844,0.0,0.0,0.0001019076298689,298.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.428466796875,0.0,0.0,0.000483403855469,285.3729248046875,294.1499938964844,294.9225158691406,293.3110046386719,295.6791381835937,296.9580383300781,285.5527038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311618680134,9.507376219630714e-09,0.001031152321957,-0.0239571277052164,0.0,0.0,0.0,-0.009526053443551,60.0,14.247321128845217,-0.0,-7.249520450614e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877120,298.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4301147460937,0.0,0.0,9.677381603978574e-05,298.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4287414550781,0.0,0.0,0.0001019076589727,299.1618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.43365478515625,0.0,0.0,7.526871195295826e-05,298.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4292907714844,0.0,0.0,0.0001019076298689,298.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.428466796875,0.0,0.0,0.000483403855469,285.3729248046875,294.1499938964844,294.9225158691406,293.3110046386719,295.6791381835937,296.9580383300781,285.5527038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311618680134,9.507376219630714e-09,0.001031152321957,-0.0239571277052164,0.0,0.0,0.0,-0.009526053443551,60.0,14.247321128845217,-0.0,-7.249520450614e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877180,298.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4283142089844,0.0,0.0,9.649418643675745e-05,298.8695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.42694091796875,0.0,0.0,0.0001016131936921,299.1607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.43182373046875,0.0,0.0,7.505121902795509e-05,298.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.427490234375,0.0,0.0,0.0001016131645883,298.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4266662597656,0.0,0.0,0.0004820070753339,285.3710021972656,294.1499938964844,294.9112854003906,293.3090209960937,295.6701965332031,296.9486083984375,285.5598449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281829163432,9.158926062013961e-09,0.0010281737195327,-0.0230447705835104,0.0,0.0,0.0,-0.0093533163890242,60.0,14.187314987182615,-0.0,-7.207680852161502e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877240,298.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4273376464844,0.0,0.0,9.637646144255996e-05,298.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4259948730469,0.0,0.0,0.0001014892186503,299.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4308166503906,0.0,0.0,7.495965110138059e-05,298.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4265441894531,0.0,0.0,0.0001014891895465,298.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4257202148437,0.0,0.0,0.0004814190033357,285.3699951171875,294.1499938964844,294.9049072265625,293.30792236328125,295.6651611328125,296.9431457519531,285.5638732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269271442666,9.012215862469476e-09,0.0010269181802868,-0.022660618647933,0.0,0.0,0.0,-0.0092805800959467,60.0,14.157821655273438,-0.0,-7.190100603793327e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877300,298.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.42596435546875,0.0,0.0,9.61923215072602e-05,298.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.42462158203125,0.0,0.0,0.0001012953143799,299.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.429443359375,0.0,0.0,7.4816431151703e-05,298.70574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4251708984375,0.0,0.0,0.0001012952852761,298.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4243469238281,0.0,0.0,0.0004804992349818,285.3685607910156,294.1499938964844,294.89599609375,293.306396484375,295.6581726074219,296.9356689453125,285.5694274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249653132632,8.782756744096787e-09,0.0010249564656987,-0.0220597740262746,0.0,0.0,0.0,-0.0091668302193284,60.0,14.115072250366213,-0.0,-7.162648785197234e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877360,298.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4245910644531,0.0,0.0,9.604224032955244e-05,298.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4232788085937,0.0,0.0,0.0001011372733046,299.1583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.42803955078125,0.0,0.0,7.469970296369866e-05,298.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4237976074219,0.0,0.0,0.0001011372442007,298.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4230041503906,0.0,0.0,0.000479749549413,285.3671264648437,294.1499938964844,294.8869934082031,293.3049011230469,295.65118408203125,296.9281921386719,285.5749816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233628563582,8.595725908833174e-09,0.0010233542416244,-0.0215700138360261,0.0,0.0,0.0,-0.0090740956366062,60.0,14.073867797851562,-0.0,-7.140311453213144e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877420,298.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4219970703125,0.0,0.0,9.583311475580558e-05,298.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4206848144531,0.0,0.0,0.0001009170518955,299.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4253845214844,0.0,0.0,7.453704893123358e-05,298.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42120361328125,0.0,0.0,0.0001009170227916,298.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42041015625,0.0,0.0,0.0004787049547303,285.3644714355469,294.1499938964844,294.8686828613281,293.3019714355469,295.6371154785156,296.9125671386719,285.5860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211325716227,8.335100609713209e-09,0.0010211243061348,-0.0208875071257352,0.0,0.0,0.0,-0.0089448858052492,60.0,14.006705284118652,-0.0,-7.109242972092036e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877480,298.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4219970703125,0.0,0.0,9.583311475580558e-05,298.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4206848144531,0.0,0.0,0.0001009170518955,299.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4253845214844,0.0,0.0,7.453704893123358e-05,298.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42120361328125,0.0,0.0,0.0001009170227916,298.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42041015625,0.0,0.0,0.0004787049547303,285.3644714355469,294.1499938964844,294.8686828613281,293.3019714355469,295.6371154785156,296.9125671386719,285.5860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211325716227,8.335100609713209e-09,0.0010211243061348,-0.0208875071257352,0.0,0.0,0.0,-0.0089448858052492,60.0,14.006705284118652,-0.0,-7.109242972092036e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877540,298.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4195251464844,0.0,0.0,9.569850226398556e-05,298.8603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.418212890625,0.0,0.0,0.0001007752871373,299.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4228820800781,0.0,0.0,7.443234062520787e-05,298.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.41876220703125,0.0,0.0,0.0001007752653094,298.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.41796875,0.0,0.0,0.0004780325398314,285.3619689941406,294.1499938964844,294.8500061035156,293.2991027832031,295.6229553222656,296.8955993652344,285.5970458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196981020271,8.167314824447658e-09,0.0010196899529546,-0.0204481091350317,0.0,0.0,0.0,-0.0088617093861103,60.0,13.950709342956545,-0.0,-7.08927743175991e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877600,298.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4195251464844,0.0,0.0,9.569850226398556e-05,298.8603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.418212890625,0.0,0.0,0.0001007752871373,299.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4228820800781,0.0,0.0,7.443234062520787e-05,298.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.41876220703125,0.0,0.0,0.0001007752653094,298.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.41796875,0.0,0.0,0.0004780325398314,285.3619689941406,294.1499938964844,294.8500061035156,293.2991027832031,295.6229553222656,296.8955993652344,285.5970458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196981020271,8.167314824447658e-09,0.0010196899529546,-0.0204481091350317,0.0,0.0,0.0,-0.0088617093861103,60.0,13.950709342956545,-0.0,-7.08927743175991e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877660,298.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4171142578125,0.0,0.0,9.560993930790572e-05,298.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41583251953125,0.0,0.0,0.0001006820239126,299.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4204406738281,0.0,0.0,7.43634591344744e-05,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4163513183594,0.0,0.0,0.0001006820020847,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41558837890625,0.0,0.0,0.0004775901616085,285.3595886230469,294.1499938964844,294.8268127441406,293.29351806640625,295.6086730957031,296.8777160644531,285.6080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187540901824,8.056909805986834e-09,0.0010187460575252,-0.0201589707285165,0.0,0.0,0.0,-0.0088069774210453,60.0,13.900090217590332,-0.0,-7.076155128515893e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877720,298.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4171142578125,0.0,0.0,9.560993930790572e-05,298.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41583251953125,0.0,0.0,0.0001006820239126,299.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4204406738281,0.0,0.0,7.43634591344744e-05,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4163513183594,0.0,0.0,0.0001006820020847,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41558837890625,0.0,0.0,0.0004775901616085,285.3595886230469,294.1499938964844,294.8268127441406,293.29351806640625,295.6086730957031,296.8777160644531,285.6080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187540901824,8.056909805986834e-09,0.0010187460575252,-0.0201589707285165,0.0,0.0,0.0,-0.0088069774210453,60.0,13.900090217590332,-0.0,-7.076155128515893e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877780,298.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.414794921875,0.0,0.0,9.559327008901164e-05,298.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4135437011719,0.0,0.0,0.0001006644743029,299.15087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4180908203125,0.0,0.0,7.435049337800592e-05,298.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4140625,0.0,0.0,0.000100664445199,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41326904296875,0.0,0.0,0.0004775068955495,285.3573303222656,294.1499938964844,294.7954406738281,293.2826538085937,295.5941467285156,296.8570861816406,285.6189270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185749270021,8.036079357509607e-09,0.0010185667779296,-0.0201044213026762,0.0,0.0,0.0,-0.0087966453284025,60.0,13.852231979370115,-0.0,-7.07368030816724e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877840,298.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.414794921875,0.0,0.0,9.559327008901164e-05,298.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4135437011719,0.0,0.0,0.0001006644743029,299.15087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4180908203125,0.0,0.0,7.435049337800592e-05,298.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4140625,0.0,0.0,0.000100664445199,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41326904296875,0.0,0.0,0.0004775068955495,285.3573303222656,294.1499938964844,294.7954406738281,293.2826538085937,295.5941467285156,296.8570861816406,285.6189270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185749270021,8.036079357509607e-09,0.0010185667779296,-0.0201044213026762,0.0,0.0,0.0,-0.0087966453284025,60.0,13.852231979370115,-0.0,-7.07368030816724e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877900,298.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4136657714844,0.0,0.0,9.56025905907154e-05,298.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.41241455078125,0.0,0.0,0.0001006742895697,299.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4169311523437,0.0,0.0,7.435774023178965e-05,298.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129333496094,0.0,0.0,0.0001006742604658,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41217041015625,0.0,0.0,0.0004775534907821,285.35626220703125,294.1499938964844,294.7768859863281,293.2753601074219,295.5867614746094,296.8454284667969,285.6243896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186742292717,8.047665644994595e-09,0.0010186661966145,-0.0201347637921571,0.0,0.0,0.0,-0.0088023906573653,60.0,13.828402519226074,-0.0,-7.075056629446409e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877960,298.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.41259765625,0.0,0.0,9.5617251645308e-05,298.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4113464355469,0.0,0.0,0.0001006897218758,299.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.41583251953125,0.0,0.0,7.436914165737107e-05,298.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4118347167969,0.0,0.0,0.0001006896927719,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4110717773437,0.0,0.0,0.0004776267160195,285.355224609375,294.1499938964844,294.7565002441406,293.2668762207031,295.5792541503906,296.8324279785156,285.6297912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188303422182,8.065898171594199e-09,0.001018822309561,-0.0201825127005577,0.0,0.0,0.0,-0.0088114300742745,60.0,13.80376434326172,-0.0,-7.07722307424774e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878020,298.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41046142578125,0.0,0.0,9.564179345034064e-05,298.8602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40924072265625,0.0,0.0,0.0001007155660772,299.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4136657714844,0.0,0.0,7.438822649419308e-05,298.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4097595214844,0.0,0.0,0.0001007155369734,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.40899658203125,0.0,0.0,0.0004777493013534,285.3532409667969,294.1499938964844,294.71063232421875,293.2465209960937,295.56378173828125,296.8020935058594,285.640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190906468778,8.096417758451935e-09,0.0010190824978053,-0.0202624406665563,0.0,0.0,0.0,-0.0088265566155314,60.0,13.75009536743164,-0.0,-7.08084968437106e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878080,298.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41046142578125,0.0,0.0,9.564179345034064e-05,298.8602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40924072265625,0.0,0.0,0.0001007155660772,299.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4136657714844,0.0,0.0,7.438822649419308e-05,298.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4097595214844,0.0,0.0,0.0001007155369734,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.40899658203125,0.0,0.0,0.0004777493013534,285.3532409667969,294.1499938964844,294.71063232421875,293.2465209960937,295.56378173828125,296.8020935058594,285.640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190906468778,8.096417758451935e-09,0.0010190824978053,-0.0202624406665563,0.0,0.0,0.0,-0.0088265566155314,60.0,13.75009536743164,-0.0,-7.08084968437106e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878140,298.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4084777832031,0.0,0.0,9.563866478856652e-05,298.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4072570800781,0.0,0.0,0.0001007122700684,299.1448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.41162109375,0.0,0.0,7.438579632434994e-05,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4077453613281,0.0,0.0,0.0001007122409646,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4070129394531,0.0,0.0,0.0004777337017003,285.3514099121094,294.1499938964844,294.6584777832031,293.22198486328125,295.54766845703125,296.7659912109375,285.6513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190568864345,8.092464476305851e-09,0.001019048737362,-0.0202520880848169,0.0,0.0,0.0,-0.0088245971128344,60.0,13.68802261352539,-0.0,-7.080379305079988e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
