time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17878200,298.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4084777832031,0.0,0.0,9.563866478856652e-05,298.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4072570800781,0.0,0.0,0.0001007122700684,299.1448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.41162109375,0.0,0.0,7.438579632434994e-05,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4077453613281,0.0,0.0,0.0001007122409646,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4070129394531,0.0,0.0,0.0004777337017003,285.3514099121094,294.1499938964844,294.6584777832031,293.22198486328125,295.54766845703125,296.7659912109375,285.6513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190568864345,8.092464476305851e-09,0.001019048737362,-0.0202520880848169,0.0,0.0,0.0,-0.0088245971128344,60.0,13.68802261352539,-0.0,-7.080379305079988e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878260,298.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.40655517578125,0.0,0.0,9.5562674687244e-05,298.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4053649902344,0.0,0.0,0.0001006322418106,299.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4096984863281,0.0,0.0,7.432668644469231e-05,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4058532714844,0.0,0.0,0.0001006322199827,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4051208496094,0.0,0.0,0.0004773541295435,285.3497314453125,294.1499938964844,294.6006774902344,293.193603515625,295.53076171875,296.72381591796875,285.6620788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182477999478,7.997725148811696e-09,0.0010182397672906,-0.0200039725750684,0.0,0.0,0.0,-0.008777636103332,60.0,13.61261749267578,-0.0,-7.069125729231018e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878320,298.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.40655517578125,0.0,0.0,9.5562674687244e-05,298.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4053649902344,0.0,0.0,0.0001006322418106,299.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4096984863281,0.0,0.0,7.432668644469231e-05,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4058532714844,0.0,0.0,0.0001006322199827,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4051208496094,0.0,0.0,0.0004773541295435,285.3497314453125,294.1499938964844,294.6006774902344,293.193603515625,295.53076171875,296.72381591796875,285.6620788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182477999478,7.997725148811696e-09,0.0010182397672906,-0.0200039725750684,0.0,0.0,0.0,-0.008777636103332,60.0,13.61261749267578,-0.0,-7.069125729231018e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878380,298.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4052734375,0.0,0.0,9.544385829940438e-05,298.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4040832519531,0.0,0.0,0.0001005071244435,299.14129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4083557128906,0.0,0.0,7.423427450703457e-05,298.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4045715332031,0.0,0.0,0.0001005071026156,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4038391113281,0.0,0.0,0.0004767606442328,285.3486328125,294.1499938964844,294.5558776855469,293.17095947265625,295.51812744140625,296.6906433105469,285.66973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169841116294,7.849653371749811e-09,0.0010169763118028,-0.0196161791682243,0.0,0.0,0.0,-0.008704244159162,60.0,13.54878044128418,-0.0,-7.051553296832935e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878440,298.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.40478515625,0.0,0.0,9.537595906294882e-05,298.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4035949707031,0.0,0.0,0.000100435623608,299.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4078674316406,0.0,0.0,7.418145833071321e-05,298.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4040832519531,0.0,0.0,0.0001004355945042,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4033508300781,0.0,0.0,0.0004764214681927,285.3482360839844,294.1499938964844,294.5378112792969,293.1617126464844,295.5130310058594,296.6771240234375,285.6726989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162596590816,7.765033949169721e-09,0.0010162518592551,-0.0193945616483688,0.0,0.0,0.0,-0.0086622899398207,60.0,13.520221710205078,-0.0,-7.041521854489474e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878500,298.7715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4039306640625,0.0,0.0,9.525060158921406e-05,298.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4027404785156,0.0,0.0,0.000100303615909,299.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.406982421875,0.0,0.0,7.408396049868315e-05,298.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4032287597656,0.0,0.0,0.0001003035868052,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4024963378906,0.0,0.0,0.0004757952992804,285.3475036621094,294.1499938964844,294.50469970703125,293.14459228515625,295.50390625,296.6526794433594,285.6780090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149282170459,7.608822905069701e-09,0.0010149205336347,-0.0189854353666305,0.0,0.0,0.0,-0.0085848718881607,60.0,13.469110488891602,-0.0,-7.023020742735754e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878560,298.7714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.403076171875,0.0,0.0,9.509020310360938e-05,298.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40191650390625,0.0,0.0,0.000100134711829,299.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061279296875,0.0,0.0,7.395920692943037e-05,298.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.40240478515625,0.0,0.0,0.0001001346827251,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.40167236328125,0.0,0.0,0.0004749940999317,285.3468017578125,294.1499938964844,294.4705505371094,293.1267395019531,295.49462890625,296.6275329589844,285.6833190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132170282304,7.408950786214062e-09,0.0010132095776498,-0.01846195012331,0.0,0.0,0.0,-0.0084857773035764,60.0,13.413702011108398,-0.0,-6.99938524917343e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878620,298.77178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4015197753906,0.0,0.0,9.465556649956852e-05,298.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4003601074219,0.0,0.0,9.96770104393363e-05,299.1364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4045104980469,0.0,0.0,7.362115138676018e-05,298.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4008483886719,0.0,0.0,9.967698861146346e-05,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4001159667969,0.0,0.0,0.0004728230123873,285.3455810546875,294.1499938964844,294.3995056152344,293.0889892578125,295.4751892089844,296.5760498046875,285.69384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085832327604,6.867364454876679e-09,0.0010085763642564,-0.0170434042811393,0.0,0.0,0.0,-0.0082172788679599,60.0,13.283243179321287,-0.0,-6.935539431651705e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878680,298.77178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4015197753906,0.0,0.0,9.465556649956852e-05,298.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4003601074219,0.0,0.0,9.96770104393363e-05,299.1364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4045104980469,0.0,0.0,7.362115138676018e-05,298.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4008483886719,0.0,0.0,9.967698861146346e-05,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4001159667969,0.0,0.0,0.0004728230123873,285.3455810546875,294.1499938964844,294.3995056152344,293.0889892578125,295.4751892089844,296.5760498046875,285.69384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085832327604,6.867364454876679e-09,0.0010085763642564,-0.0170434042811393,0.0,0.0,0.0,-0.0082172788679599,60.0,13.283243179321287,-0.0,-6.935539431651705e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878740,298.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4000549316406,0.0,0.0,9.405810851603746e-05,298.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39892578125,0.0,0.0,9.904785110848024e-05,299.1343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.40301513671875,0.0,0.0,7.315645780181512e-05,298.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3993835449219,0.0,0.0,9.90478292806074e-05,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.398681640625,0.0,0.0,0.000469838589197,285.344482421875,294.1499938964844,294.3253173828125,293.04888916015625,295.4549255371094,296.5254211425781,285.7043151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022193891927,6.122917284301366e-09,0.0010022132191807,-0.0150933489203453,0.0,0.0,0.0,-0.0078482376411557,60.0,13.132277488708496,-0.0,-6.848256361990934e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878800,298.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4000549316406,0.0,0.0,9.405810851603746e-05,298.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39892578125,0.0,0.0,9.904785110848024e-05,299.1343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.40301513671875,0.0,0.0,7.315645780181512e-05,298.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3993835449219,0.0,0.0,9.90478292806074e-05,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.398681640625,0.0,0.0,0.000469838589197,285.344482421875,294.1499938964844,294.3253173828125,293.04888916015625,295.4549255371094,296.5254211425781,285.7043151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022193891927,6.122917284301366e-09,0.0010022132191807,-0.0150933489203453,0.0,0.0,0.0,-0.0078482376411557,60.0,13.132277488708496,-0.0,-6.848256361990934e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878860,298.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3987121582031,0.0,0.0,9.328535088570789e-05,298.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3975830078125,0.0,0.0,9.823410073295236e-05,299.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4016418457031,0.0,0.0,7.255542004713789e-05,298.6832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3980407714844,0.0,0.0,9.823407890507951e-05,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3973388671875,0.0,0.0,0.0004659785481635,285.3435363769531,294.1499938964844,294.24859619140625,293.0067749023437,295.433837890625,296.4779357910156,285.7147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939855663105,5.1600732575707314e-09,0.0009939804440364,-0.0125709623098373,0.0,0.0,0.0,-0.007370916660875,60.0,12.958584785461426,-0.0,-6.736186008993172e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878920,298.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3987121582031,0.0,0.0,9.328535088570789e-05,298.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3975830078125,0.0,0.0,9.823410073295236e-05,299.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4016418457031,0.0,0.0,7.255542004713789e-05,298.6832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3980407714844,0.0,0.0,9.823407890507951e-05,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3973388671875,0.0,0.0,0.0004659785481635,285.3435363769531,294.1499938964844,294.24859619140625,293.0067749023437,295.433837890625,296.4779357910156,285.7147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939855663105,5.1600732575707314e-09,0.0009939804440364,-0.0125709623098373,0.0,0.0,0.0,-0.007370916660875,60.0,12.958584785461426,-0.0,-6.736186008993172e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878980,298.7763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3974609375,0.0,0.0,9.254996984964237e-05,298.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3963317871094,0.0,0.0,9.74597060121596e-05,299.13006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4003295898437,0.0,0.0,7.198345701908693e-05,298.68084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39678955078125,0.0,0.0,9.745968418428674e-05,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3961181640625,0.0,0.0,0.0004623051790986,285.3427124023437,294.1499938964844,294.1700134277344,292.9630432128906,295.41192626953125,296.4359130859375,285.7250671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861456928774,4.24380042218786e-09,0.0009861415019258,-0.0101703656837344,0.0,0.0,0.0,-0.0069166612811386,60.0,12.777554512023926,-0.0,-6.630394011608588e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879040,298.7763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3974609375,0.0,0.0,9.254996984964237e-05,298.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3963317871094,0.0,0.0,9.74597060121596e-05,299.13006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4003295898437,0.0,0.0,7.198345701908693e-05,298.68084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39678955078125,0.0,0.0,9.745968418428674e-05,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3961181640625,0.0,0.0,0.0004623051790986,285.3427124023437,294.1499938964844,294.1700134277344,292.9630432128906,295.41192626953125,296.4359130859375,285.7250671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861456928774,4.24380042218786e-09,0.0009861415019258,-0.0101703656837344,0.0,0.0,0.0,-0.0069166612811386,60.0,12.777554512023926,-0.0,-6.630394011608588e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879100,298.7774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3968505859375,0.0,0.0,9.219656931236386e-05,298.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.395751953125,0.0,0.0,9.708756260806696e-05,299.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.39971923828125,0.0,0.0,7.17085858923383e-05,298.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.39617919921875,0.0,0.0,9.70875407801941e-05,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3955078125,0.0,0.0,0.0004605398862622,285.3423156738281,294.1499938964844,294.13018798828125,292.9407043457031,295.4007568359375,296.4164428710937,285.730224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823803557083,3.803476644748116e-09,0.0009823765140026,-0.0090166674926877,0.0,0.0,0.0,-0.0066983751021325,60.0,12.686319351196287,-0.0,-6.579852396271235e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879160,298.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3962707519531,0.0,0.0,9.188061812892556e-05,298.8600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3951721191406,0.0,0.0,9.675484034232797e-05,299.1279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3991394042969,0.0,0.0,7.146284042391926e-05,298.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3956298828125,0.0,0.0,9.675481851445512e-05,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3949584960937,0.0,0.0,0.0004589616437442,285.34197998046875,294.1499938964844,294.09014892578125,292.9180908203125,295.3892517089844,296.39898681640625,285.7353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979013973847,3.4098026624462822e-09,0.0009790104813873,-0.0079851690679788,0.0,0.0,0.0,-0.0065032155252993,60.0,12.596622467041016,-0.0,-6.534828855819796e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879220,298.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3952331542969,0.0,0.0,9.13191179279238e-05,298.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3941650390625,0.0,0.0,9.616355237085372e-05,299.1258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3980712890625,0.0,0.0,7.102612289600074e-05,298.67401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39459228515625,0.0,0.0,9.616353054298088e-05,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3939208984375,0.0,0.0,0.0004561568493954,285.3414306640625,294.1499938964844,294.0096435546875,292.8722839355469,295.36553955078125,296.3673095703125,285.7455749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730290039442,2.7101858535161227e-09,0.0009730263263918,-0.006151984911412,0.0,0.0,0.0,-0.0061563760973513,60.0,12.422928810119627,-0.0,-6.45519691033769e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879280,298.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3952331542969,0.0,0.0,9.13191179279238e-05,298.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3941650390625,0.0,0.0,9.616355237085372e-05,299.1258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3980712890625,0.0,0.0,7.102612289600074e-05,298.67401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39459228515625,0.0,0.0,9.616353054298088e-05,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3939208984375,0.0,0.0,0.0004561568493954,285.3414306640625,294.1499938964844,294.0096435546875,292.8722839355469,295.36553955078125,296.3673095703125,285.7455749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730290039442,2.7101858535161227e-09,0.0009730263263918,-0.006151984911412,0.0,0.0,0.0,-0.0061563760973513,60.0,12.422928810119627,-0.0,-6.45519691033769e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879340,298.7838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.394287109375,0.0,0.0,9.085087367566302e-05,298.85626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3931884765625,0.0,0.0,9.567046799929813e-05,299.1236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3970642089844,0.0,0.0,7.066192483762279e-05,298.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3936462402344,0.0,0.0,9.567044617142528e-05,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3929748535156,0.0,0.0,0.0004538178909569,285.3409729003906,294.1499938964844,293.9291687011719,292.8260498046875,295.34112548828125,296.34088134765625,285.7557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680389193817,2.126760323406529e-09,0.000968036823906,-0.0046232040040194,0.0,0.0,0.0,-0.0058671436272561,60.0,12.257670402526855,-0.0,-6.389162621189827e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879400,298.7838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.394287109375,0.0,0.0,9.085087367566302e-05,298.85626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3931884765625,0.0,0.0,9.567046799929813e-05,299.1236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3970642089844,0.0,0.0,7.066192483762279e-05,298.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3936462402344,0.0,0.0,9.567044617142528e-05,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3929748535156,0.0,0.0,0.0004538178909569,285.3409729003906,294.1499938964844,293.9291687011719,292.8260498046875,295.34112548828125,296.34088134765625,285.7557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680389193817,2.126760323406529e-09,0.000968036823906,-0.0046232040040194,0.0,0.0,0.0,-0.0058671436272561,60.0,12.257670402526855,-0.0,-6.389162621189827e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879460,298.7859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3934326171875,0.0,0.0,9.05291162780486e-05,298.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3923645019531,0.0,0.0,9.533164120512085e-05,299.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.39617919921875,0.0,0.0,7.041166827548295e-05,298.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3927917480469,0.0,0.0,9.5331619377248e-05,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.39215087890625,0.0,0.0,0.0004522106610238,285.3406677246094,294.1499938964844,293.84930419921875,292.7797546386719,295.3156433105469,296.3206787109375,285.76580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009646098478697,1.7258425799582255e-09,0.0009646081016398,-0.0035726390779018,0.0,0.0,0.0,-0.0056683896109461,60.0,12.10763168334961,-0.0,-6.343982050793785e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879520,298.7859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3934326171875,0.0,0.0,9.05291162780486e-05,298.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3923645019531,0.0,0.0,9.533164120512085e-05,299.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.39617919921875,0.0,0.0,7.041166827548295e-05,298.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3927917480469,0.0,0.0,9.5331619377248e-05,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.39215087890625,0.0,0.0,0.0004522106610238,285.3406677246094,294.1499938964844,293.84930419921875,292.7797546386719,295.3156433105469,296.3206787109375,285.76580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009646098478697,1.7258425799582255e-09,0.0009646081016398,-0.0035726390779018,0.0,0.0,0.0,-0.0056683896109461,60.0,12.10763168334961,-0.0,-6.343982050793785e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879580,298.78759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3620300292969,0.0,0.0,9.02239335118793e-05,298.8525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.36083984375,0.0,0.0,9.501026943325996e-05,299.11962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.364013671875,0.0,0.0,7.017430471023545e-05,298.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3616943359375,0.0,0.0,9.501024760538712e-05,298.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3612060546875,0.0,0.0,0.0004506862314883,285.2962341308594,294.1499938964844,293.7862854003906,292.74298095703125,295.2825622558594,296.30230712890625,285.7744445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808680137619,1.565461871244622e-09,0.0011808663839474,-0.0029347469098865,0.0,0.0,0.0,-0.0066828280687332,60.0,13.612387657165527,-0.0,-6.301279142917339e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879640,298.7879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3556823730469,0.0,0.0,9.019658318720758e-05,298.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544616699219,0.0,0.0,9.49814639170654e-05,299.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3575134277344,0.0,0.0,7.015302981017157e-05,298.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3554077148437,0.0,0.0,9.498144208919256e-05,298.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3549499511719,0.0,0.0,0.0004505496181081,285.287353515625,294.1499938964844,293.7707214355469,292.7338256835937,295.2752685546875,296.298095703125,285.7764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011515667429193,1.502323820901097e-09,0.0011515652295202,-0.002798058791086,0.0,0.0,0.0,-0.0065069543197751,60.0,13.705596923828123,-0.0,-6.297458554627158e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879700,298.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3552551269531,0.0,0.0,9.018919081427156e-05,298.8509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3540344238281,0.0,0.0,9.497367864241824e-05,299.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3570861816406,0.0,0.0,7.014728180365637e-05,298.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.35498046875,0.0,0.0,9.49736568145454e-05,298.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3545227050781,0.0,0.0,0.0004505126853473,285.287353515625,294.1499938964844,293.7320861816406,292.71112060546875,295.268310546875,296.2750549316406,285.78131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009604032384231,1.3016976385671342e-09,0.0009604018996469,-0.0024617763701826,0.0,0.0,0.0,-0.0054552103392779,60.0,12.56141757965088,-0.0,-6.296423293861153e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879760,298.7893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3548889160156,0.0,0.0,9.012175723910332e-05,298.8498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3536682128906,0.0,0.0,9.490267257206142e-05,299.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.356689453125,0.0,0.0,7.009482942521572e-05,298.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3546142578125,0.0,0.0,9.490265074418858e-05,298.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3541564941406,0.0,0.0,0.0004501758376136,285.2873840332031,294.1499938964844,293.6940002441406,292.68865966796875,295.2548522949219,296.2686767578125,285.78619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602735517546,1.2182550523931466e-09,0.0009602723293937,-0.0022425355855375,0.0,0.0,0.0,-0.0054167797788977,60.0,12.225137710571287,-0.0,-6.28700931315507e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879820,298.7899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3612365722656,0.0,0.0,9.003953891806304e-05,298.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3600769042969,0.0,0.0,9.481608867645264e-05,299.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3631896972656,0.0,0.0,7.003088103374466e-05,298.6529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36090087890625,0.0,0.0,9.48160668485798e-05,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3604431152344,0.0,0.0,0.0004497651825658,285.2975158691406,294.1499938964844,293.61981201171875,292.6446838378906,295.2313232421875,296.2585754394531,285.7959289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008836340857669,1.0398978345094179e-09,0.000883633038029,-0.0018502732273191,0.0,0.0,0.0,-0.0049507925286889,60.0,11.39238452911377,-0.0,-6.275539021771692e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879880,298.7899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3612365722656,0.0,0.0,9.003953891806304e-05,298.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3600769042969,0.0,0.0,9.481608867645264e-05,299.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3631896972656,0.0,0.0,7.003088103374466e-05,298.6529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36090087890625,0.0,0.0,9.48160668485798e-05,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3604431152344,0.0,0.0,0.0004497651825658,285.2975158691406,294.1499938964844,293.61981201171875,292.6446838378906,295.2313232421875,296.2585754394531,285.7959289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008836340857669,1.0398978345094179e-09,0.000883633038029,-0.0018502732273191,0.0,0.0,0.0,-0.0049507925286889,60.0,11.39238452911377,-0.0,-6.275539021771692e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879940,298.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3722839355469,0.0,0.0,9.003939339891076e-05,298.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3711853027344,0.0,0.0,9.481593588134274e-05,299.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.37451171875,0.0,0.0,7.003077189438045e-05,298.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.371826171875,0.0,0.0,9.48159140534699e-05,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3713073730469,0.0,0.0,0.0004497644549701,285.31298828125,294.1499938964844,293.5487670898437,292.6023254394531,295.2118835449219,296.2474670410156,285.8055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006419855635613,7.97653776363205e-10,0.000641984748654,-0.0014550593914464,0.0,0.0,0.0,-0.0036264602094888,60.0,9.3558988571167,-0.0,-6.275514863318676e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880000,298.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3722839355469,0.0,0.0,9.003939339891076e-05,298.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3711853027344,0.0,0.0,9.481593588134274e-05,299.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.37451171875,0.0,0.0,7.003077189438045e-05,298.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.371826171875,0.0,0.0,9.48159140534699e-05,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3713073730469,0.0,0.0,0.0004497644549701,285.31298828125,294.1499938964844,293.5487670898437,292.6023254394531,295.2118835449219,296.2474670410156,285.8055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006419855635613,7.97653776363205e-10,0.000641984748654,-0.0014550593914464,0.0,0.0,0.0,-0.0036264602094888,60.0,9.3558988571167,-0.0,-6.275514863318676e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880060,298.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3812561035156,0.0,0.0,4.211036139167845e-05,298.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38018798828125,0.0,0.0,4.434429501998238e-05,299.109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3836669921875,0.0,0.0,3.275256312917918e-05,298.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3807067871094,0.0,0.0,4.434428410604596e-05,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3801574707031,0.0,0.0,0.0002103495353367,285.3266296386719,294.1499938964844,293.48150634765625,292.5619506835937,295.1830444335937,296.23681640625,285.815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004951020237058,6.076866787552149e-10,0.0004951014416292,-0.0011025167768821,0.0,0.0,0.0,-0.0027816847432404,60.0,8.046948432922363,-0.0,-1.3726569214611573e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880120,298.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3812561035156,0.0,0.0,4.211036139167845e-05,298.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38018798828125,0.0,0.0,4.434429501998238e-05,299.109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3836669921875,0.0,0.0,3.275256312917918e-05,298.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3807067871094,0.0,0.0,4.434428410604596e-05,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3801574707031,0.0,0.0,0.0002103495353367,285.3266296386719,294.1499938964844,293.48150634765625,292.5619506835937,295.1830444335937,296.23681640625,285.815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004951020237058,6.076866787552149e-10,0.0004951014416292,-0.0011025167768821,0.0,0.0,0.0,-0.0027816847432404,60.0,8.046948432922363,-0.0,-1.3726569214611573e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880180,298.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4460754394531,0.0,0.0,9.040051372721793e-05,298.8401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452514648437,0.0,0.0,9.519620653009042e-05,299.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,7.031163841020316e-05,298.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.44488525390625,0.0,0.0,9.519618470221758e-05,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.44403076171875,0.0,0.0,0.0004515683103818,285.4244384765625,294.1499938964844,293.41864013671875,292.5240478515625,295.090087890625,296.1408386230469,285.8241882324219,0.0,0.0,0.0,0.0,1.0,1.0,0.0007372187683358,-1.3776166318812955e-10,-0.0007372186519205,-0.0003750410687644,0.0,0.0,0.0,0.0037295646034181,60.0,7.054244041442871,-0.0,-6.32594563398925e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880240,298.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4460754394531,0.0,0.0,9.040051372721793e-05,298.8401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452514648437,0.0,0.0,9.519620653009042e-05,299.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,7.031163841020316e-05,298.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.44488525390625,0.0,0.0,9.519618470221758e-05,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.44403076171875,0.0,0.0,0.0004515683103818,285.4244384765625,294.1499938964844,293.41864013671875,292.5240478515625,295.090087890625,296.1408386230469,285.8241882324219,0.0,0.0,0.0,0.0,1.0,1.0,0.0007372187683358,-1.3776166318812955e-10,-0.0007372186519205,-0.0003750410687644,0.0,0.0,0.0,0.0037295646034181,60.0,7.054244041442871,-0.0,-6.32594563398925e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880300,298.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.44097900390625,0.0,0.0,2.5621875465731137e-05,298.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4401550292969,0.0,0.0,2.698110074561555e-05,299.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4446716308594,0.0,0.0,1.9928162146243267e-05,298.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4398803710937,0.0,0.0,2.698109528864734e-05,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.43902587890625,0.0,0.0,0.0001279863063246,285.41925048828125,294.1499938964844,293.3890686035156,292.5061340332031,295.0616455078125,296.1398620605469,285.8287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000258849322563,3.2728320054076216e-10,0.000258848973317,-0.0006015841499902,0.0,0.0,0.0,-0.0014601887669414,60.0,6.565093994140625,-0.0,-5.0816595376090845e-09,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880360,298.7874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4419250488281,0.0,0.0,1.9867029550368898e-05,298.8375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.44110107421875,0.0,0.0,2.092096474370919e-05,299.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4456481933594,0.0,0.0,1.5452162188012153e-05,298.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4408264160156,0.0,0.0,2.0920961105730385e-05,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4399719238281,0.0,0.0,9.923971811076626e-05,285.4202880859375,294.1499938964844,293.3608093261719,292.4889831542969,295.0583190917969,296.1403503417969,285.8335876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002116833638865,2.64763988511163e-10,0.0002116830874001,-0.0004843859933316,0.0,0.0,0.0,-0.001192353083752,60.0,5.328803539276123,-0.0,-3.0552702590114222e-09,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880420,298.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.44403076171875,0.0,0.0,1.1379582247172948e-05,298.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4432067871094,0.0,0.0,1.1983262993453536e-05,299.1014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4477844238281,0.0,0.0,8.850802259985358e-06,298.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4429016113281,0.0,0.0,1.1983260264969433e-05,298.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4420471191406,0.0,0.0,5.684325151378289e-05,285.4233093261719,294.1499938964844,293.30865478515625,292.4572448730469,295.05487060546875,296.1415100097656,285.84283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001212524875882,1.5165638189706954e-10,0.000121252334793,-0.0002774549357127,0.0,0.0,0.0,-0.000682980637066,60.0,3.674880981445313,-0.0,-1.0023890606447594e-09,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880480,298.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.44403076171875,0.0,0.0,1.1379582247172948e-05,298.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4432067871094,0.0,0.0,1.1983262993453536e-05,299.1014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4477844238281,0.0,0.0,8.850802259985358e-06,298.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4429016113281,0.0,0.0,1.1983260264969433e-05,298.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4420471191406,0.0,0.0,5.684325151378289e-05,285.4233093261719,294.1499938964844,293.30865478515625,292.4572448730469,295.05487060546875,296.1415100097656,285.84283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001212524875882,1.5165638189706954e-10,0.000121252334793,-0.0002774549357127,0.0,0.0,0.0,-0.000682980637066,60.0,3.674880981445313,-0.0,-1.0023890606447594e-09,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
