time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17880540,298.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.444580078125,0.0,0.0,5.777408659923822e-06,298.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4437561035156,0.0,0.0,6.083896550990176e-06,299.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4483642578125,0.0,0.0,4.493548203754472e-06,298.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4434509277344,0.0,0.0,6.083895641495474e-06,298.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425964355469,0.0,0.0,2.885929097828921e-05,285.4241638183594,294.1499938964844,293.2628173828125,292.42919921875,295.0538635253906,296.1419677734375,285.8517150878906,0.0,0.0,0.0,0.0,1.0,1.0,-6.156088056741282e-05,7.699691578766377e-11,6.156080053187907e-05,-0.0001408654497936,0.0,0.0,0.0,-0.0003467546775937,60.0,2.6611857414245605,-0.0,-2.5837462724886956e-10,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880600,298.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.444580078125,0.0,0.0,5.777408659923822e-06,298.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4437561035156,0.0,0.0,6.083896550990176e-06,299.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4483642578125,0.0,0.0,4.493548203754472e-06,298.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4434509277344,0.0,0.0,6.083895641495474e-06,298.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425964355469,0.0,0.0,2.885929097828921e-05,285.4241638183594,294.1499938964844,293.2628173828125,292.42919921875,295.0538635253906,296.1419677734375,285.8517150878906,0.0,0.0,0.0,0.0,1.0,1.0,-6.156088056741282e-05,7.699691578766377e-11,6.156080053187907e-05,-0.0001408654497936,0.0,0.0,0.0,-0.0003467546775937,60.0,2.6611857414245605,-0.0,-2.5837462724886956e-10,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880660,298.781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447326660156,0.0,0.0,2.508281795599032e-06,298.82965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44390869140625,0.0,0.0,2.641344735820894e-06,299.0960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485168457031,0.0,0.0,1.9508893274178263e-06,298.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.443603515625,0.0,0.0,2.6413442810735432e-06,298.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427490234375,0.0,0.0,1.2529360901680777e-05,285.4244079589844,294.1499938964844,293.223876953125,292.40533447265625,295.05352783203125,296.14215087890625,285.8603820800781,0.0,0.0,0.0,0.0,1.0,1.0,-2.672701157280244e-05,3.34286175129872e-11,2.6726978830993176e-05,-6.11574505455792e-05,0.0,0.0,0.0,-0.0001505455002188,60.0,1.9797139167785645,-0.0,-4.870083156194305e-11,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880720,298.781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447326660156,0.0,0.0,2.508281795599032e-06,298.82965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44390869140625,0.0,0.0,2.641344735820894e-06,299.0960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485168457031,0.0,0.0,1.9508893274178263e-06,298.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.443603515625,0.0,0.0,2.6413442810735432e-06,298.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427490234375,0.0,0.0,1.2529360901680777e-05,285.4244079589844,294.1499938964844,293.223876953125,292.40533447265625,295.05352783203125,296.14215087890625,285.8603820800781,0.0,0.0,0.0,0.0,1.0,1.0,-2.672701157280244e-05,3.34286175129872e-11,2.6726978830993176e-05,-6.11574505455792e-05,0.0,0.0,0.0,-0.0001505455002188,60.0,1.9797139167785645,-0.0,-4.870083156194305e-11,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880780,298.779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,9.922235904014087e-07,298.8272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,1.0448604825796792e-06,299.0936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44854736328125,0.0,0.0,7.717308676546963e-07,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,1.0448602552060038e-06,298.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,4.95635185870924e-06,285.4244384765625,294.1499938964844,293.1958312988281,292.3880615234375,295.053466796875,296.1421813964844,285.8677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0572703104116954e-05,1.3223716392729568e-11,1.0572689461696427e-05,-2.4192699129343964e-05,0.0,0.0,0.0,-5.9552956372499466e-05,60.0,1.5980905294418335,-0.0,-7.620839723165851e-12,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880840,298.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,8.565290272599668e-07,298.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,9.019673825605424e-07,299.0932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.44854736328125,0.0,0.0,6.661904308202793e-07,298.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,9.019672120302856e-07,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,4.278530923329527e-06,285.4244384765625,294.1499938964844,293.1925048828125,292.3860168457031,295.053466796875,296.1421813964844,285.8687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-9.126816621574108e-06,1.141528278153503e-11,9.126804798142985e-06,-2.0884179321001284e-05,0.0,0.0,0.0,-5.140870052855462e-05,60.0,1.5572144985198977,-0.0,-5.678947763432252e-12,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880900,298.77813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,4.4097839690948614e-07,298.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,4.643720501462667e-07,299.0919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44854736328125,0.0,0.0,3.42983838663713e-07,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,4.643719648811384e-07,298.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,2.2027738850738388e-06,285.4244384765625,294.1499938964844,293.1798400878906,292.3782043457031,295.053466796875,296.1421813964844,285.87286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-4.699053079093574e-06,5.877253978631147e-12,4.699047167378012e-06,-1.0752361959021073e-05,0.0,0.0,0.0,-2.6468376745469868e-05,60.0,1.417591571807861,-0.0,-1.5052836364534694e-12,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880960,298.7769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,1.8442254656747537e-07,298.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,1.9420606633957505e-07,299.09051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44854736328125,0.0,0.0,1.4344001897370617e-07,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,1.942060237070109e-07,298.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,9.212268992087048e-07,285.4244689941406,294.1499938964844,293.1693115234375,292.3717041015625,295.053466796875,296.1421813964844,285.8768615722656,0.0,0.0,0.0,0.0,1.0,1.0,-1.964506736840121e-06,2.4572429594554857e-12,1.964504235729692e-06,-4.495636403589742e-06,0.0,0.0,0.0,-1.1065596481785178e-05,60.0,1.3059417009353638,-0.0,-2.632762714435688e-13,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881020,298.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,8.367364578987235e-09,298.8216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,8.811248619622347e-09,299.0877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485778808594,0.0,0.0,6.5079621691666034e-09,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,8.811246843265508e-09,298.5858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,4.1796631933266326e-08,285.4244689941406,294.1499938964844,293.1549377441406,292.3628234863281,295.053466796875,296.1421813964844,285.8846130371094,0.0,0.0,0.0,0.0,1.0,1.0,-8.916470051190117e-08,1.1151833173269141e-13,8.916458682506345e-08,-2.040245590251289e-07,0.0,0.0,0.0,-5.022448021918535e-07,60.0,1.1429296731948853,-0.0,-5.419523260813907e-16,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881080,298.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,8.367364578987235e-09,298.8216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,8.811248619622347e-09,299.0877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485778808594,0.0,0.0,6.5079621691666034e-09,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,8.811246843265508e-09,298.5858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,4.1796631933266326e-08,285.4244689941406,294.1499938964844,293.1549377441406,292.3628234863281,295.053466796875,296.1421813964844,285.8846130371094,0.0,0.0,0.0,0.0,1.0,1.0,-8.916470051190117e-08,1.1151833173269141e-13,8.916458682506345e-08,-2.040245590251289e-07,0.0,0.0,0.0,-5.022448021918535e-07,60.0,1.1429296731948853,-0.0,-5.419523260813907e-16,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881140,298.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,-4.316081381183777e-10,298.8190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439697265625,0.0,0.0,-4.5450471164443214e-10,299.0850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485778808594,0.0,0.0,-3.356958322431325e-10,298.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,-4.5450460062212967e-10,298.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,-2.155967404604553e-09,285.4244689941406,294.1499938964844,293.1499938964844,292.3597717285156,295.053466796875,296.1421813964844,285.8920288085937,0.0,0.0,0.0,0.0,1.0,1.0,4.6059067670967124e-09,-5.76113270723275e-15,-4.605900993936984e-09,1.0534709105058937e-08,0.0,0.0,0.0,2.5946064852178097e-08,60.0,1.0330450534820557,-0.0,-1.441992322205263e-18,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881200,298.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,-4.316081381183777e-10,298.8190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439697265625,0.0,0.0,-4.5450471164443214e-10,299.0850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485778808594,0.0,0.0,-3.356958322431325e-10,298.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,-4.5450460062212967e-10,298.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,-2.155967404604553e-09,285.4244689941406,294.1499938964844,293.1499938964844,292.3597717285156,295.053466796875,296.1421813964844,285.8920288085937,0.0,0.0,0.0,0.0,1.0,1.0,4.6059067670967124e-09,-5.76113270723275e-15,-4.605900993936984e-09,1.0534709105058937e-08,0.0,0.0,0.0,2.5946064852178097e-08,60.0,1.0330450534820557,-0.0,-1.441992322205263e-18,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881260,298.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,-1.8139310886677862e-10,298.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439697265625,0.0,0.0,-1.9101591142156598e-10,299.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485778808594,0.0,0.0,-1.4108378354471538e-10,298.6174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,-1.9101586978820248e-10,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,-9.060941996708035e-10,285.4244689941406,294.1499938964844,293.1499938964844,292.3597717285156,295.053466796875,296.1421813964844,285.89849853515625,0.0,0.0,0.0,0.0,1.0,1.0,1.9627868219629363e-09,-2.449084805669719e-15,-1.962784379472282e-09,4.4703969415138545e-09,0.0,0.0,0.0,1.104490365833044e-08,60.0,0.961612105369568,-0.0,-2.546978286460563e-19,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881320,298.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,-1.8139310886677862e-10,298.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439697265625,0.0,0.0,-1.9101591142156598e-10,299.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485778808594,0.0,0.0,-1.4108378354471538e-10,298.6174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,-1.9101586978820248e-10,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,-9.060941996708035e-10,285.4244689941406,294.1499938964844,293.1499938964844,292.3597717285156,295.053466796875,296.1421813964844,285.89849853515625,0.0,0.0,0.0,0.0,1.0,1.0,1.9627868219629363e-09,-2.449084805669719e-15,-1.962784379472282e-09,4.4703969415138545e-09,0.0,0.0,0.0,1.104490365833044e-08,60.0,0.961612105369568,-0.0,-2.546978286460563e-19,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881380,298.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,-7.905567173116522e-11,298.814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439697265625,0.0,0.0,-8.324952532889894e-11,299.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485778808594,0.0,0.0,-6.148785647308586e-11,298.6143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,-8.324951145111115e-11,298.58306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,-3.9489861380914704e-10,285.4244689941406,294.1499938964844,293.1499938964844,292.3597717285156,295.053466796875,296.1421813964844,285.9046325683594,0.0,0.0,0.0,0.0,1.0,1.0,8.53970727465736e-10,-1.0668188329463596e-15,-8.539696727538622e-10,1.945207772635626e-09,0.0,0.0,0.0,4.802132025361061e-09,60.0,0.8969403505325317,-0.0,-4.837820419361508e-20,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881440,298.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,-7.905567173116522e-11,298.814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439697265625,0.0,0.0,-8.324952532889894e-11,299.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485778808594,0.0,0.0,-6.148785647308586e-11,298.6143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,-8.324951145111115e-11,298.58306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,-3.9489861380914704e-10,285.4244689941406,294.1499938964844,293.1499938964844,292.3597717285156,295.053466796875,296.1421813964844,285.9046325683594,0.0,0.0,0.0,0.0,1.0,1.0,8.53970727465736e-10,-1.0668188329463596e-15,-8.539696727538622e-10,1.945207772635626e-09,0.0,0.0,0.0,4.802132025361061e-09,60.0,0.8969403505325317,-0.0,-4.837820419361508e-20,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881500,298.7673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,-5.2192090926883594e-11,298.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439697265625,0.0,0.0,-5.496085184186761e-11,299.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485778808594,0.0,0.0,-4.0593924055531965e-11,298.6129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,-5.4960841433526746e-11,298.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,-2.6070975933656366e-10,285.4244689941406,294.1499938964844,293.1499938964844,292.3597717285156,295.053466796875,296.1421813964844,285.9075012207031,0.0,0.0,0.0,0.0,1.0,1.0,5.57086987651445e-10,-6.986761323943345e-16,-5.570863215176303e-10,1.2742369381868455e-09,0.0,0.0,0.0,3.14321368932724e-09,60.0,0.8674571514129639,-0.0,-2.1085946953511927e-20,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881560,298.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,-3.4538885640422734e-11,298.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439697265625,0.0,0.0,-3.637115261745372e-11,299.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485778808594,0.0,0.0,-2.6863625907092008e-11,298.6114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,-3.6371145678559807e-11,298.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,-1.7252851924887122e-10,285.4244689941406,294.1499938964844,293.1499938964844,292.3597717285156,295.053466796875,296.1421813964844,285.91033935546875,0.0,0.0,0.0,0.0,1.0,1.0,3.6713104778485207e-10,-4.612270686531817e-16,-3.6713057594006655e-10,8.39933955720795e-10,0.0,0.0,0.0,2.066371962428093e-09,60.0,0.8392288684844971,-0.0,-9.234221882506488e-21,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881620,298.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,-1.560645883358358e-11,298.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439697265625,0.0,0.0,-1.6434372959728272e-11,299.0750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485778808594,0.0,0.0,-1.2138378843729036e-11,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,-1.643436949028132e-11,298.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,-7.795732809290357e-11,285.4244689941406,294.1499938964844,293.1499938964844,292.3597717285156,295.053466796875,296.1421813964844,285.9158020019531,0.0,0.0,0.0,0.0,1.0,1.0,1.667757043577467e-10,-1.784997396025412e-16,-1.667755239465052e-10,3.81557174744529e-10,0.0,0.0,0.0,9.313225746154783e-10,60.0,0.7851508259773254,-0.0,-1.8853520170066635e-21,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881680,298.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,-1.560645883358358e-11,298.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439697265625,0.0,0.0,-1.6434372959728272e-11,299.0750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485778808594,0.0,0.0,-1.2138378843729036e-11,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,-1.643436949028132e-11,298.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,-7.795732809290357e-11,285.4244689941406,294.1499938964844,293.1499938964844,292.3597717285156,295.053466796875,296.1421813964844,285.9158020019531,0.0,0.0,0.0,0.0,1.0,1.0,1.667757043577467e-10,-1.784997396025412e-16,-1.667755239465052e-10,3.81557174744529e-10,0.0,0.0,0.0,9.313225746154783e-10,60.0,0.7851508259773254,-0.0,-1.8853520170066635e-21,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881740,298.7626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,-7.16362039132612e-12,298.8080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439697265625,0.0,0.0,-7.543646263208359e-12,299.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485778808594,0.0,0.0,-5.571714964403007e-12,298.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,-7.543644528484883e-12,298.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,-3.5783691981761117e-11,285.4244689941406,294.1499938964844,293.1499938964844,292.3597717285156,295.053466796875,296.1421813964844,285.9209899902344,0.0,0.0,0.0,0.0,1.0,1.0,7.838084348232853e-11,-9.920817808178828e-17,-7.838074633781389e-11,1.7692960985193906e-10,0.0,0.0,0.0,4.3655745685100555e-10,60.0,0.7355383634567261,-0.0,-3.972362225910981e-22,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881800,298.7626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,-7.16362039132612e-12,298.8080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439697265625,0.0,0.0,-7.543646263208359e-12,299.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485778808594,0.0,0.0,-5.571714964403007e-12,298.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,-7.543644528484883e-12,298.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,-3.5783691981761117e-11,285.4244689941406,294.1499938964844,293.1499938964844,292.3597717285156,295.053466796875,296.1421813964844,285.9209899902344,0.0,0.0,0.0,0.0,1.0,1.0,7.838084348232853e-11,-9.920817808178828e-17,-7.838074633781389e-11,1.7692960985193906e-10,0.0,0.0,0.0,4.3655745685100555e-10,60.0,0.7355383634567261,-0.0,-3.972362225910981e-22,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881860,298.7607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,-3.58181019566306e-12,298.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439697265625,0.0,0.0,-3.7718231316041795e-12,299.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485778808594,0.0,0.0,-2.785857482201504e-12,298.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,-3.7718222642424415e-12,298.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,-1.7891845990880558e-11,285.4244689941406,294.1499938964844,293.1499938964844,292.3597717285156,295.053466796875,296.1421813964844,285.9258728027344,0.0,0.0,0.0,0.0,1.0,1.0,3.667194672929419e-11,-4.7994696662608923e-17,-3.6671901626483816e-11,8.399723971930229e-11,0.0,0.0,0.0,2.0372681319713595e-10,60.0,0.6898807287216187,-0.0,-9.930905564777453e-23,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881920,298.7607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,-3.58181019566306e-12,298.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439697265625,0.0,0.0,-3.7718231316041795e-12,299.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485778808594,0.0,0.0,-2.785857482201504e-12,298.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,-3.7718222642424415e-12,298.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,-1.7891845990880558e-11,285.4244689941406,294.1499938964844,293.1499938964844,292.3597717285156,295.053466796875,296.1421813964844,285.9258728027344,0.0,0.0,0.0,0.0,1.0,1.0,3.667194672929419e-11,-4.7994696662608923e-17,-3.6671901626483816e-11,8.399723971930229e-11,0.0,0.0,0.0,2.0372681319713595e-10,60.0,0.6898807287216187,-0.0,-9.930905564777453e-23,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881980,298.759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,-1.79090509783153e-12,298.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439697265625,0.0,0.0,-1.8859115658020897e-12,299.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485778808594,0.0,0.0,-1.3929287411007518e-12,298.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,-1.8859111321212207e-12,298.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,-8.945922995440279e-12,285.4244689941406,294.1499938964844,293.1499938964844,292.3597717285156,295.053466796875,296.1421813964844,285.9302978515625,0.0,0.0,0.0,0.0,1.0,1.0,1.8473006110908408e-11,-2.504766091409367e-17,-1.8472980090056268e-11,4.186803681527351e-11,0.0,0.0,0.0,1.0186340659856795e-10,60.0,0.6494331359863281,-0.0,-2.4824504476497172e-23,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882040,298.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,-1.79090509783153e-12,298.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439697265625,0.0,0.0,-1.8859115658020897e-12,299.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485778808594,0.0,0.0,-1.3929287411007518e-12,298.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,-1.8859111321212207e-12,298.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,-8.945922995440279e-12,285.4244689941406,294.1499938964844,293.1499938964844,292.3597717285156,295.053466796875,296.1421813964844,285.93048095703125,0.0,0.0,0.0,0.0,1.0,1.0,1.8473006110908408e-11,-2.504766091409367e-17,-1.8472980090056268e-11,4.186803681527351e-11,0.0,0.0,0.0,1.0186340659856795e-10,60.0,0.6477476954460144,-0.0,-2.482726391194364e-23,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882100,298.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,-1.279217942511124e-12,298.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439697265625,0.0,0.0,-1.3470797827902505e-12,299.0667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485778808594,0.0,0.0,-9.949491317634562e-13,298.5990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,-1.3470794575295986e-12,298.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,-6.389944996743058e-12,285.4244689941406,294.1499938964844,293.1499938964844,292.3597717285156,295.053466796875,296.1421813964844,285.9326477050781,0.0,0.0,0.0,0.0,1.0,1.0,1.3217648330010599e-11,1.3055542981976533e-17,-1.3217661340436667e-11,3.1512629311558626e-11,0.0,0.0,0.0,7.275957614183426e-11,60.0,0.6282488703727722,-0.0,-1.2666971480239924e-23,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882160,298.7572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,-1.0233743106408122e-12,298.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439697265625,0.0,0.0,-1.0776637828641134e-12,299.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485778808594,0.0,0.0,-7.959592728846998e-13,298.5977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,-1.0776635660236789e-12,298.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,-5.111955997394446e-12,285.4244689941406,294.1499938964844,293.1499938964844,292.3597717285156,295.053466796875,296.1421813964844,285.9347839355469,0.0,0.0,0.0,0.0,1.0,1.0,7.962295753283222e-12,-1.3171907441828044e-17,-7.962282742857152e-12,2.115716282724556e-11,0.0,0.0,0.0,4.3655745685100555e-11,60.0,0.6094678044319153,-0.0,-8.106861621135805e-24,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882220,298.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,-5.116871553204061e-13,298.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439697265625,0.0,0.0,-5.388318914320567e-13,299.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485778808594,0.0,0.0,-3.979796364423499e-13,298.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,-5.388317830118394e-13,298.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,-2.555977998697223e-12,285.4244689941406,294.1499938964844,293.1499938964844,292.3597717285156,295.053466796875,296.1421813964844,285.9389038085937,0.0,0.0,0.0,0.0,1.0,1.0,5.473760767565894e-12,-8.656944727457418e-18,-5.473752527629383e-12,1.1775751380949108e-11,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.5732634663581848,-0.0,-2.0267154052839512e-24,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882280,298.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,-5.116871553204061e-13,298.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439697265625,0.0,0.0,-5.388318914320567e-13,299.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485778808594,0.0,0.0,-3.979796364423499e-13,298.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,-5.388317830118394e-13,298.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,-2.555977998697223e-12,285.4244689941406,294.1499938964844,293.1499938964844,292.3597717285156,295.053466796875,296.1421813964844,285.9389038085937,0.0,0.0,0.0,0.0,1.0,1.0,5.473760767565894e-12,-8.656944727457418e-18,-5.473752527629383e-12,1.1775751380949108e-11,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.5732634663581848,-0.0,-2.0267154052839512e-24,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882340,298.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,-5.116871553204061e-13,298.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439697265625,0.0,0.0,-5.388318914320567e-13,299.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485778808594,0.0,0.0,-3.979796364423499e-13,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,-5.388317830118394e-13,298.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,-2.555977998697223e-12,285.4244689941406,294.1499938964844,293.1499938964844,292.3597717285156,295.053466796875,296.1421813964844,285.9427795410156,0.0,0.0,0.0,0.0,1.0,1.0,1.627487478551154e-13,-3.33747959100267e-18,-1.62745413933435e-13,3.1017903089763928e-12,0.0,0.0,0.0,0.0,60.0,0.5396530628204346,-0.0,-2.0267154052839512e-24,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882400,298.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,-5.116871553204061e-13,298.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439697265625,0.0,0.0,-5.388318914320567e-13,299.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485778808594,0.0,0.0,-3.979796364423499e-13,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,-5.388317830118394e-13,298.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,-2.555977998697223e-12,285.4244689941406,294.1499938964844,293.1499938964844,292.3597717285156,295.053466796875,296.1421813964844,285.9427795410156,0.0,0.0,0.0,0.0,1.0,1.0,1.627487478551154e-13,-3.33747959100267e-18,-1.62745413933435e-13,3.1017903089763928e-12,0.0,0.0,0.0,0.0,60.0,0.5396530628204346,-0.0,-2.0267154052839512e-24,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882460,298.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,-2.5584357766020305e-13,298.7962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439697265625,0.0,0.0,-2.694159457160284e-13,299.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485778808594,0.0,0.0,-1.9898981822117493e-13,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,-2.694158915059197e-13,298.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,-1.2779889993486117e-12,285.4244689941406,294.1499938964844,293.1499938964844,292.3597717285156,295.053466796875,296.1421813964844,285.9464416503906,0.0,0.0,0.0,0.0,1.0,1.0,2.8739120458420864e-12,-5.378799008588329e-18,-2.873906624831224e-12,5.757294380820399e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.508396327495575,-0.0,-5.066788513209878e-25,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882520,298.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,-2.5584357766020305e-13,298.7962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439697265625,0.0,0.0,-2.694159457160284e-13,299.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485778808594,0.0,0.0,-1.9898981822117493e-13,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,-2.694158915059197e-13,298.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,-1.2779889993486117e-12,285.4244689941406,294.1499938964844,293.1499938964844,292.3597717285156,295.053466796875,296.1421813964844,285.9464416503906,0.0,0.0,0.0,0.0,1.0,1.0,2.8739120458420864e-12,-5.378799008588329e-18,-2.873906624831224e-12,5.757294380820399e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.508396327495575,-0.0,-5.066788513209878e-25,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882580,298.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,0.0,298.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439697265625,0.0,0.0,0.0,299.0566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485778808594,0.0,0.0,0.0,298.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,0.0,298.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,0.0,285.4244689941406,294.1499938964844,293.1499938964844,292.3597717285156,295.053466796875,296.1421813964844,285.94989013671875,0.0,0.0,0.0,0.0,1.0,1.0,2.9295693475261952e-12,-4.760387202115109e-18,-2.929564577036637e-12,4.075817808257831e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.4792824685573578,-0.0,-0.0,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882640,298.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,0.0,298.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439697265625,0.0,0.0,0.0,299.0566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485778808594,0.0,0.0,0.0,298.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,0.0,298.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,0.0,285.4244689941406,294.1499938964844,293.1499938964844,292.3597717285156,295.053466796875,296.1421813964844,285.94989013671875,0.0,0.0,0.0,0.0,1.0,1.0,2.9295693475261952e-12,-4.760387202115109e-18,-2.929564577036637e-12,4.075817808257831e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.4792824685573578,-0.0,-0.0,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882700,298.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,-2.5584357766020305e-13,298.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439697265625,0.0,0.0,-2.694159457160284e-13,299.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485778808594,0.0,0.0,-1.9898981822117493e-13,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,-2.694158915059197e-13,298.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,-1.2779889993486117e-12,285.4244689941406,294.1499938964844,293.1499938964844,292.3597717285156,295.053466796875,296.1421813964844,285.9515380859375,0.0,0.0,0.0,0.0,1.0,1.0,2.1840594111900715e-13,-2.7190677845294506e-18,-2.184032306135758e-13,1.420313627993608e-12,0.0,0.0,0.0,0.0,60.0,0.4656879305839538,-0.0,-5.066788513209878e-25,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882760,298.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,-2.5584357766020305e-13,298.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439697265625,0.0,0.0,-2.694159457160284e-13,299.0544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485778808594,0.0,0.0,-1.9898981822117493e-13,298.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,-2.694158915059197e-13,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,-1.2779889993486117e-12,285.4244689941406,294.1499938964844,293.1499938964844,292.3597717285156,295.053466796875,296.1421813964844,285.9530944824219,0.0,0.0,0.0,0.0,1.0,1.0,2.1840594111900715e-13,-2.719068818505217e-18,-2.184032306135758e-13,1.420313627993608e-12,0.0,0.0,0.0,0.0,60.0,0.452558696269989,-0.0,-5.066788513209878e-25,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
