time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17882820,298.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,2.5584357766020305e-13,298.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439697265625,0.0,0.0,2.694159457160284e-13,299.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485778808594,0.0,0.0,1.9898981822117493e-13,298.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,2.694158915059197e-13,298.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,1.2779889993486117e-12,285.4244689941406,294.1499938964844,293.1499938964844,292.3597717285156,295.053466796875,296.1421813964844,285.9561767578125,0.0,0.0,0.0,0.0,1.0,1.0,3.297203276467903e-13,-1.4822430342096699e-18,-3.297188639738574e-13,-1.9426396255517453e-12,0.0,0.0,0.0,0.0,60.0,0.427151083946228,-0.0,-5.066788513209878e-25,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882880,298.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,2.5584357766020305e-13,298.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439697265625,0.0,0.0,2.694159457160284e-13,299.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485778808594,0.0,0.0,1.9898981822117493e-13,298.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,2.694158915059197e-13,298.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,1.2779889993486117e-12,285.4244689941406,294.1499938964844,293.1499938964844,292.3597717285156,295.053466796875,296.1421813964844,285.9561767578125,0.0,0.0,0.0,0.0,1.0,1.0,3.297203276467903e-13,-1.4822430342096699e-18,-3.297188639738574e-13,-1.9426396255517453e-12,0.0,0.0,0.0,0.0,60.0,0.427151083946228,-0.0,-5.066788513209878e-25,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882940,298.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,2.5584357766020305e-13,298.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439697265625,0.0,0.0,2.694159457160284e-13,299.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485778808594,0.0,0.0,1.9898981822117493e-13,298.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,2.694158915059197e-13,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,1.2779889993486117e-12,285.4244689941406,294.1499938964844,293.1499938964844,292.3597717285156,295.053466796875,296.1421813964844,285.9591064453125,0.0,0.0,0.0,0.0,1.0,1.0,3.297203276467903e-13,-1.482243241004823e-18,-3.297188639738574e-13,-1.9426396255517453e-12,0.0,0.0,0.0,0.0,60.0,0.4033876657485962,-0.0,-5.066788513209878e-25,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883000,298.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,2.5584357766020305e-13,298.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439697265625,0.0,0.0,2.694159457160284e-13,299.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485778808594,0.0,0.0,1.9898981822117493e-13,298.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,2.694158915059197e-13,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,1.2779889993486117e-12,285.4244689941406,294.1499938964844,293.1499938964844,292.3597717285156,295.053466796875,296.1421813964844,285.9591064453125,0.0,0.0,0.0,0.0,1.0,1.0,3.297203276467903e-13,-1.482243241004823e-18,-3.297188639738574e-13,-1.9426396255517453e-12,0.0,0.0,0.0,0.0,60.0,0.4033876657485962,-0.0,-5.066788513209878e-25,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883060,298.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,2.5584357766020305e-13,298.787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439697265625,0.0,0.0,2.694159457160284e-13,299.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485778808594,0.0,0.0,1.9898981822117493e-13,298.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,2.694158915059197e-13,298.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,1.2779889993486117e-12,285.4244689941406,294.1499938964844,293.1499938964844,292.3597717285156,295.053466796875,296.1421813964844,285.9618530273437,0.0,0.0,0.0,0.0,1.0,1.0,3.297203276467903e-13,-1.4822433444023996e-18,-3.297188639738574e-13,-1.9426396255517453e-12,0.0,0.0,0.0,0.0,60.0,0.3811483383178711,-0.0,-5.066788513209878e-25,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883120,298.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,2.5584357766020305e-13,298.787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439697265625,0.0,0.0,2.694159457160284e-13,299.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485778808594,0.0,0.0,1.9898981822117493e-13,298.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,2.694158915059197e-13,298.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,1.2779889993486117e-12,285.4244689941406,294.1499938964844,293.1499938964844,292.3597717285156,295.053466796875,296.1421813964844,285.9618530273437,0.0,0.0,0.0,0.0,1.0,1.0,3.297203276467903e-13,-1.4822433444023996e-18,-3.297188639738574e-13,-1.9426396255517453e-12,0.0,0.0,0.0,0.0,60.0,0.3811483383178711,-0.0,-5.066788513209878e-25,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883180,298.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,0.0,298.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439697265625,0.0,0.0,0.0,299.04571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485778808594,0.0,0.0,0.0,298.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,0.0,298.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,0.0,285.4244689941406,294.1499938964844,293.1499938964844,292.3597717285156,295.053466796875,296.1421813964844,285.9644470214844,0.0,0.0,0.0,0.0,1.0,1.0,2.7406313438289864e-13,-2.1006563916465377e-18,-2.740610472937166e-13,-2.611630529891773e-13,0.0,0.0,0.0,0.0,60.0,0.3603159487247467,-0.0,-0.0,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883240,298.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,0.0,298.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439697265625,0.0,0.0,0.0,299.04571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485778808594,0.0,0.0,0.0,298.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,0.0,298.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,0.0,285.4244689941406,294.1499938964844,293.1499938964844,292.3597717285156,295.053466796875,296.1421813964844,285.9644470214844,0.0,0.0,0.0,0.0,1.0,1.0,2.7406313438289864e-13,-2.1006563916465377e-18,-2.740610472937166e-13,-2.611630529891773e-13,0.0,0.0,0.0,0.0,60.0,0.3603159487247467,-0.0,-0.0,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883300,298.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,0.0,298.7843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439697265625,0.0,0.0,0.0,299.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485778808594,0.0,0.0,0.0,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,0.0,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,0.0,285.4244689941406,294.1499938964844,293.1499938964844,292.3597717285156,295.053466796875,296.1421813964844,285.9659423828125,0.0,0.0,0.0,0.0,1.0,1.0,2.7406313438289864e-13,-2.1006563916465377e-18,-2.740610472937166e-13,-2.611630529891773e-13,0.0,0.0,0.0,0.0,60.0,0.3481765687465668,-0.0,-0.0,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883360,298.7403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,2.5584357766020305e-13,298.78350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439697265625,0.0,0.0,2.694159457160284e-13,299.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485778808594,0.0,0.0,1.9898981822117493e-13,298.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,2.694158915059197e-13,298.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,1.2779889993486117e-12,285.4244689941406,294.1499938964844,293.1499938964844,292.3597717285156,295.053466796875,296.1421813964844,285.9671325683594,0.0,0.0,0.0,0.0,1.0,1.0,3.297203276467903e-13,-1.4822426206193636e-18,-3.297188639738574e-13,-1.9426396255517453e-12,0.0,0.0,0.0,0.0,60.0,0.338718056678772,-0.0,-5.066788513209878e-25,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883420,298.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,2.5584357766020305e-13,298.7817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439697265625,0.0,0.0,2.694159457160284e-13,299.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485778808594,0.0,0.0,1.9898981822117493e-13,298.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,2.694158915059197e-13,298.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,1.2779889993486117e-12,285.4244689941406,294.1499938964844,293.1499938964844,292.3597717285156,295.053466796875,296.1421813964844,285.9693908691406,0.0,0.0,0.0,0.0,1.0,1.0,3.297203276467903e-13,-1.4822424138242105e-18,-3.297188639738574e-13,-1.9426396255517453e-12,0.0,0.0,0.0,0.0,60.0,0.3207359910011291,-0.0,-5.066788513209878e-25,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883480,298.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,2.5584357766020305e-13,298.7817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439697265625,0.0,0.0,2.694159457160284e-13,299.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485778808594,0.0,0.0,1.9898981822117493e-13,298.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,2.694158915059197e-13,298.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,1.2779889993486117e-12,285.4244689941406,294.1499938964844,293.1499938964844,292.3597717285156,295.053466796875,296.1421813964844,285.9693908691406,0.0,0.0,0.0,0.0,1.0,1.0,3.297203276467903e-13,-1.4822424138242105e-18,-3.297188639738574e-13,-1.9426396255517453e-12,0.0,0.0,0.0,0.0,60.0,0.3207359910011291,-0.0,-5.066788513209878e-25,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883540,298.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,0.0,298.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439697265625,0.0,0.0,0.0,299.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485778808594,0.0,0.0,0.0,298.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,0.0,298.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,0.0,285.4244689941406,294.1499938964844,293.1499938964844,292.3597717285156,295.053466796875,296.1421813964844,285.9715881347656,0.0,0.0,0.0,0.0,1.0,1.0,2.7406313438289864e-13,-2.1006557712610786e-18,-2.740610472937166e-13,-2.611630529891773e-13,0.0,0.0,0.0,0.0,60.0,0.3035695552825928,-0.0,-0.0,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883600,298.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,0.0,298.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439697265625,0.0,0.0,0.0,299.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485778808594,0.0,0.0,0.0,298.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,0.0,298.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,0.0,285.4244689941406,294.1499938964844,293.1499938964844,292.3597717285156,295.053466796875,296.1421813964844,285.9715881347656,0.0,0.0,0.0,0.0,1.0,1.0,2.7406313438289864e-13,-2.1006557712610786e-18,-2.740610472937166e-13,-2.611630529891773e-13,0.0,0.0,0.0,0.0,60.0,0.3035695552825928,-0.0,-0.0,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883660,298.7353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,-2.5584357766020305e-13,298.7781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439697265625,0.0,0.0,-2.694159457160284e-13,299.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485778808594,0.0,0.0,-1.9898981822117493e-13,298.5672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,-2.694158915059197e-13,298.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,-1.2779889993486117e-12,285.4244689941406,294.1499938964844,293.1499938964844,292.3597717285156,295.053466796875,296.1421813964844,285.9736328125,0.0,0.0,0.0,0.0,1.0,1.0,2.1840594111900715e-13,-2.71906840491491e-18,-2.1840321706104865e-13,1.420313627993608e-12,0.0,0.0,0.0,0.0,60.0,0.287456750869751,-0.0,-5.066788513209878e-25,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883720,298.7353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,-2.5584357766020305e-13,298.7781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439697265625,0.0,0.0,-2.694159457160284e-13,299.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485778808594,0.0,0.0,-1.9898981822117493e-13,298.5672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,-2.694158915059197e-13,298.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,-1.2779889993486117e-12,285.4244689941406,294.1499938964844,293.1499938964844,292.3597717285156,295.053466796875,296.1421813964844,285.9736328125,0.0,0.0,0.0,0.0,1.0,1.0,2.1840594111900715e-13,-2.71906840491491e-18,-2.1840321706104865e-13,1.420313627993608e-12,0.0,0.0,0.0,0.0,60.0,0.287456750869751,-0.0,-5.066788513209878e-25,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883780,298.7336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,0.0,298.7763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439697265625,0.0,0.0,0.0,299.034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485778808594,0.0,0.0,0.0,298.5655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,0.0,298.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,0.0,285.4244689941406,294.1499938964844,293.1499938964844,292.3597717285156,295.053466796875,296.1421813964844,285.9755859375,0.0,0.0,0.0,0.0,1.0,1.0,2.7406313438289864e-13,-2.1006561848513845e-18,-2.740610472937166e-13,-2.611630529891773e-13,0.0,0.0,0.0,0.0,60.0,0.2723094224929809,-0.0,-0.0,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883840,298.7336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,0.0,298.7763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439697265625,0.0,0.0,0.0,299.034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485778808594,0.0,0.0,0.0,298.5655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,0.0,298.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,0.0,285.4244689941406,294.1499938964844,293.1499938964844,292.3597717285156,295.053466796875,296.1421813964844,285.9755859375,0.0,0.0,0.0,0.0,1.0,1.0,2.7406313438289864e-13,-2.1006561848513845e-18,-2.740610472937166e-13,-2.611630529891773e-13,0.0,0.0,0.0,0.0,60.0,0.2723094224929809,-0.0,-0.0,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883900,298.7328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,2.5584357766020305e-13,298.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439697265625,0.0,0.0,2.694159457160284e-13,299.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485778808594,0.0,0.0,1.9898981822117493e-13,298.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,2.694158915059197e-13,298.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,1.2779889993486117e-12,285.4244689941406,294.1499938964844,293.1499938964844,292.3597717285156,295.053466796875,296.1421813964844,285.9765319824219,0.0,0.0,0.0,0.0,1.0,1.0,3.297203276467903e-13,-1.4822423104266341e-18,-3.297188639738574e-13,-1.9426396255517453e-12,0.0,0.0,0.0,0.0,60.0,0.2650001347064972,-0.0,-5.066788513209878e-25,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883960,298.73199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,2.5584357766020305e-13,298.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439697265625,0.0,0.0,2.694159457160284e-13,299.0327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485778808594,0.0,0.0,1.9898981822117493e-13,298.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,2.694158915059197e-13,298.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,1.2779889993486117e-12,285.4244689941406,294.1499938964844,293.1499938964844,292.3597717285156,295.053466796875,296.1421813964844,285.9774475097656,0.0,0.0,0.0,0.0,1.0,1.0,3.297203276467903e-13,-1.482243757992706e-18,-3.297188639738574e-13,-1.9426396255517453e-12,0.0,0.0,0.0,0.0,60.0,0.2578809559345245,-0.0,-5.066788513209878e-25,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884020,298.7303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,0.0,298.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439697265625,0.0,0.0,0.0,299.0306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485778808594,0.0,0.0,0.0,298.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,0.0,298.5650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,0.0,285.4244689941406,294.1499938964844,293.1499938964844,292.3597717285156,295.053466796875,296.1421813964844,285.97918701171875,0.0,0.0,0.0,0.0,1.0,1.0,2.7406313438289864e-13,-2.100657012031997e-18,-2.740610472937166e-13,-2.611630529891773e-13,0.0,0.0,0.0,0.0,60.0,0.2444495409727096,-0.0,-0.0,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884080,298.7303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,0.0,298.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439697265625,0.0,0.0,0.0,299.0306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485778808594,0.0,0.0,0.0,298.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,0.0,298.5650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,0.0,285.4244689941406,294.1499938964844,293.1499938964844,292.3597717285156,295.053466796875,296.1421813964844,285.97918701171875,0.0,0.0,0.0,0.0,1.0,1.0,2.7406313438289864e-13,-2.100657012031997e-18,-2.740610472937166e-13,-2.611630529891773e-13,0.0,0.0,0.0,0.0,60.0,0.2444495409727096,-0.0,-0.0,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884140,298.7286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,0.0,298.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439697265625,0.0,0.0,0.0,299.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485778808594,0.0,0.0,0.0,298.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,0.0,298.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,0.0,285.4244689941406,294.1499938964844,293.1499938964844,292.3597717285156,295.053466796875,296.1421813964844,285.9808349609375,0.0,0.0,0.0,0.0,1.0,1.0,2.7406313438289864e-13,-2.1006563916465377e-18,-2.740610472937166e-13,-2.611630529891773e-13,0.0,0.0,0.0,0.0,60.0,0.2317994683980941,-0.0,-0.0,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884200,298.7286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,0.0,298.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439697265625,0.0,0.0,0.0,299.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485778808594,0.0,0.0,0.0,298.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,0.0,298.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,0.0,285.4244689941406,294.1499938964844,293.1499938964844,292.3597717285156,295.053466796875,296.1421813964844,285.9808349609375,0.0,0.0,0.0,0.0,1.0,1.0,2.7406313438289864e-13,-2.1006563916465377e-18,-2.740610472937166e-13,-2.611630529891773e-13,0.0,0.0,0.0,0.0,60.0,0.2317994683980941,-0.0,-0.0,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884260,298.7269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,0.0,298.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439697265625,0.0,0.0,0.0,299.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485778808594,0.0,0.0,0.0,298.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,0.0,298.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,0.0,285.4244689941406,294.1499938964844,293.1499938964844,292.3597717285156,295.053466796875,296.1421813964844,285.9823913574219,0.0,0.0,0.0,0.0,1.0,1.0,2.7406313438289864e-13,-2.100655978056232e-18,-2.740610472937166e-13,-2.611630529891773e-13,0.0,0.0,0.0,0.0,60.0,0.2198695838451385,-0.0,-0.0,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884320,298.7269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,0.0,298.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439697265625,0.0,0.0,0.0,299.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485778808594,0.0,0.0,0.0,298.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,0.0,298.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,0.0,285.4244689941406,294.1499938964844,293.1499938964844,292.3597717285156,295.053466796875,296.1421813964844,285.9823913574219,0.0,0.0,0.0,0.0,1.0,1.0,2.7406313438289864e-13,-2.100655978056232e-18,-2.740610472937166e-13,-2.611630529891773e-13,0.0,0.0,0.0,0.0,60.0,0.2198695838451385,-0.0,-0.0,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884380,298.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,0.0,298.7673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439697265625,0.0,0.0,0.0,299.0242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485778808594,0.0,0.0,0.0,298.5573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,0.0,298.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,0.0,285.4244689941406,294.1499938964844,293.1499938964844,292.3597717285156,295.053466796875,296.1421813964844,285.9838562011719,0.0,0.0,0.0,0.0,1.0,1.0,2.7406313438289864e-13,-2.1006557712610786e-18,-2.740610472937166e-13,-2.611630529891773e-13,0.0,0.0,0.0,0.0,60.0,0.2086081653833389,-0.0,-0.0,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884440,298.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,0.0,298.7673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439697265625,0.0,0.0,0.0,299.0242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485778808594,0.0,0.0,0.0,298.5573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,0.0,298.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,0.0,285.4244689941406,294.1499938964844,293.1499938964844,292.3597717285156,295.053466796875,296.1421813964844,285.9838562011719,0.0,0.0,0.0,0.0,1.0,1.0,2.7406313438289864e-13,-2.1006557712610786e-18,-2.740610472937166e-13,-2.611630529891773e-13,0.0,0.0,0.0,0.0,60.0,0.2086081653833389,-0.0,-0.0,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884500,298.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,0.0,298.7664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439697265625,0.0,0.0,0.0,299.0231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485778808594,0.0,0.0,0.0,298.5565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,0.0,298.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,0.0,285.4244689941406,294.1499938964844,293.1499938964844,292.3597717285156,295.053466796875,296.1421813964844,285.9847106933594,0.0,0.0,0.0,0.0,1.0,1.0,2.7406313438289864e-13,-2.1006551508756192e-18,-2.740610472937166e-13,-2.611630529891773e-13,0.0,0.0,0.0,0.0,60.0,0.2021019458770752,-0.0,-0.0,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884560,298.72369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,2.5584357766020305e-13,298.7655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439697265625,0.0,0.0,2.694159457160284e-13,299.0220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485778808594,0.0,0.0,1.9898981822117493e-13,298.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,2.694158915059197e-13,298.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,1.2779889993486117e-12,285.4244689941406,294.1499938964844,293.1499938964844,292.3597717285156,295.053466796875,296.1421813964844,285.98541259765625,0.0,0.0,0.0,0.0,1.0,1.0,3.297203276467903e-13,-1.4822413798484456e-18,-3.297188639738574e-13,-1.9426396255517453e-12,0.0,0.0,0.0,0.0,60.0,0.1967269629240036,-0.0,-5.066788513209878e-25,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884620,298.72216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,2.5584357766020305e-13,298.763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439697265625,0.0,0.0,2.694159457160284e-13,299.0200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485778808594,0.0,0.0,1.9898981822117493e-13,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,2.694158915059197e-13,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,1.2779889993486117e-12,285.4244689941406,294.1499938964844,293.1499938964844,292.3597717285156,295.053466796875,296.1421813964844,285.9867248535156,0.0,0.0,0.0,0.0,1.0,1.0,3.297203276467903e-13,-1.4822415866435981e-18,-3.297188639738574e-13,-1.9426396255517453e-12,0.0,0.0,0.0,0.0,60.0,0.186840072274208,-0.0,-5.066788513209878e-25,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884680,298.72216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,2.5584357766020305e-13,298.763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439697265625,0.0,0.0,2.694159457160284e-13,299.0200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485778808594,0.0,0.0,1.9898981822117493e-13,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,2.694158915059197e-13,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,1.2779889993486117e-12,285.4244689941406,294.1499938964844,293.1499938964844,292.3597717285156,295.053466796875,296.1421813964844,285.9867248535156,0.0,0.0,0.0,0.0,1.0,1.0,3.297203276467903e-13,-1.4822415866435981e-18,-3.297188639738574e-13,-1.9426396255517453e-12,0.0,0.0,0.0,0.0,60.0,0.186840072274208,-0.0,-5.066788513209878e-25,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884740,298.7206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,2.5584357766020305e-13,298.7622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439697265625,0.0,0.0,2.694159457160284e-13,299.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485778808594,0.0,0.0,1.9898981822117493e-13,298.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,2.694158915059197e-13,298.56024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,1.2779889993486117e-12,285.4244689941406,294.1499938964844,293.1499938964844,292.3597717285156,295.053466796875,296.1421813964844,285.9879455566406,0.0,0.0,0.0,0.0,1.0,1.0,3.297203276467903e-13,-1.4822416900411745e-18,-3.297188639738574e-13,-1.9426396255517453e-12,0.0,0.0,0.0,0.0,60.0,0.1774753779172897,-0.0,-5.066788513209878e-25,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884800,298.7206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,2.5584357766020305e-13,298.7622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439697265625,0.0,0.0,2.694159457160284e-13,299.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485778808594,0.0,0.0,1.9898981822117493e-13,298.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,2.694158915059197e-13,298.56024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,1.2779889993486117e-12,285.4244689941406,294.1499938964844,293.1499938964844,292.3597717285156,295.053466796875,296.1421813964844,285.9879455566406,0.0,0.0,0.0,0.0,1.0,1.0,3.297203276467903e-13,-1.4822416900411745e-18,-3.297188639738574e-13,-1.9426396255517453e-12,0.0,0.0,0.0,0.0,60.0,0.1774753779172897,-0.0,-5.066788513209878e-25,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884860,298.7191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,2.5584357766020305e-13,298.7606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439697265625,0.0,0.0,2.694159457160284e-13,299.01611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485778808594,0.0,0.0,1.9898981822117493e-13,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,2.694158915059197e-13,298.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,1.2779889993486117e-12,285.4244689941406,294.1499938964844,293.1499938964844,292.3597717285156,295.053466796875,296.1421813964844,285.9891357421875,0.0,0.0,0.0,0.0,1.0,1.0,3.297203276467903e-13,-1.4822418968363276e-18,-3.297188639738574e-13,-1.9426396255517453e-12,0.0,0.0,0.0,0.0,60.0,0.168489933013916,-0.0,-5.066788513209878e-25,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884920,298.7191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,2.5584357766020305e-13,298.7606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439697265625,0.0,0.0,2.694159457160284e-13,299.01611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485778808594,0.0,0.0,1.9898981822117493e-13,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,2.694158915059197e-13,298.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,1.2779889993486117e-12,285.4244689941406,294.1499938964844,293.1499938964844,292.3597717285156,295.053466796875,296.1421813964844,285.9891357421875,0.0,0.0,0.0,0.0,1.0,1.0,3.297203276467903e-13,-1.4822418968363276e-18,-3.297188639738574e-13,-1.9426396255517453e-12,0.0,0.0,0.0,0.0,60.0,0.168489933013916,-0.0,-5.066788513209878e-25,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884980,298.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,5.116871553204061e-13,298.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439697265625,0.0,0.0,5.388318914320567e-13,299.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485778808594,0.0,0.0,3.979796364423499e-13,298.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,5.388317830118394e-13,298.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,2.555977998697223e-12,285.4244689941406,294.1499938964844,293.1499938964844,292.3597717285156,295.053466796875,296.1421813964844,285.9902648925781,0.0,0.0,0.0,0.0,1.0,1.0,3.0408837340539785e-12,-3.5235615212171395e-18,-3.040880047766592e-12,7.12864392082152e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1600076407194137,-0.0,-2.0267154052839512e-24,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885040,298.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,5.116871553204061e-13,298.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439697265625,0.0,0.0,5.388318914320567e-13,299.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485778808594,0.0,0.0,3.979796364423499e-13,298.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,5.388317830118394e-13,298.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,2.555977998697223e-12,285.4244689941406,294.1499938964844,293.1499938964844,292.3597717285156,295.053466796875,296.1421813964844,285.9902648925781,0.0,0.0,0.0,0.0,1.0,1.0,3.0408837340539785e-12,-3.5235615212171395e-18,-3.040880047766592e-12,7.12864392082152e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1600076407194137,-0.0,-2.0267154052839512e-24,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885100,298.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,2.5584357766020305e-13,298.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439697265625,0.0,0.0,2.694159457160284e-13,299.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485778808594,0.0,0.0,1.9898981822117493e-13,298.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,2.694158915059197e-13,298.55859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,1.2779889993486117e-12,285.4244689941406,294.1499938964844,293.1499938964844,292.3597717285156,295.053466796875,296.1421813964844,285.9908447265625,0.0,0.0,0.0,0.0,1.0,1.0,2.9852264323698696e-12,-4.141973741280665e-18,-2.9852223124016138e-12,2.394341018854829e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1557921320199966,-0.0,-5.066788513209878e-25,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885160,298.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,0.0,298.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439697265625,0.0,0.0,0.0,299.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485778808594,0.0,0.0,0.0,298.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,0.0,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,0.0,285.4244689941406,294.1499938964844,293.1499938964844,292.3597717285156,295.053466796875,296.1421813964844,285.99139404296875,0.0,0.0,0.0,0.0,1.0,1.0,2.7406313438289864e-13,-2.100654737285313e-18,-2.740610472937166e-13,-2.611630529891773e-13,0.0,0.0,0.0,0.0,60.0,0.1516835838556289,-0.0,-0.0,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
