time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17885220,298.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,5.116871553204061e-13,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439697265625,0.0,0.0,5.388318914320567e-13,299.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485778808594,0.0,0.0,3.979796364423499e-13,298.5475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,5.388317830118394e-13,298.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,2.555977998697223e-12,285.4244689941406,294.1499938964844,293.1499938964844,292.3597717285156,295.053466796875,296.1421813964844,285.9924011230469,0.0,0.0,0.0,0.0,1.0,1.0,3.0408837340539785e-12,-3.5235615212171395e-18,-3.040880047766592e-12,7.12864392082152e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1441368013620376,-0.0,-2.0267154052839512e-24,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885280,298.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,5.116871553204061e-13,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439697265625,0.0,0.0,5.388318914320567e-13,299.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485778808594,0.0,0.0,3.979796364423499e-13,298.5475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,5.388317830118394e-13,298.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,2.555977998697223e-12,285.4244689941406,294.1499938964844,293.1499938964844,292.3597717285156,295.053466796875,296.1421813964844,285.9924011230469,0.0,0.0,0.0,0.0,1.0,1.0,3.0408837340539785e-12,-3.5235615212171395e-18,-3.040880047766592e-12,7.12864392082152e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1441368013620376,-0.0,-2.0267154052839512e-24,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885340,298.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,2.5584357766020305e-13,298.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439697265625,0.0,0.0,2.694159457160284e-13,299.008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485778808594,0.0,0.0,1.9898981822117493e-13,298.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,2.694158915059197e-13,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,1.2779889993486117e-12,285.4244689941406,294.1499938964844,293.1499938964844,292.3597717285156,295.053466796875,296.1421813964844,285.99334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-2.3257858312863977e-12,1.1774952208844148e-18,2.3257845302437907e-12,-6.279620486798754e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1370415091514587,-0.0,-5.066788513209878e-25,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885400,298.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,2.5584357766020305e-13,298.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439697265625,0.0,0.0,2.694159457160284e-13,299.008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485778808594,0.0,0.0,1.9898981822117493e-13,298.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,2.694158915059197e-13,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,1.2779889993486117e-12,285.4244689941406,294.1499938964844,293.1499938964844,292.3597717285156,295.053466796875,296.1421813964844,285.99334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-2.3257858312863977e-12,1.1774952208844148e-18,2.3257845302437907e-12,-6.279620486798754e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1370415091514587,-0.0,-5.066788513209878e-25,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885460,298.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,2.5584357766020305e-13,298.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,2.694159457160284e-13,299.0067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485778808594,0.0,0.0,1.9898981822117493e-13,298.5450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,2.694158915059197e-13,298.5564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,1.2779889993486117e-12,285.4244689941406,294.1499938964844,293.1499938964844,292.3597717285156,295.053466796875,296.1421813964844,285.9942626953125,0.0,0.0,0.0,0.0,1.0,1.0,3.297203276467903e-13,-1.4822396220896433e-18,-3.297188639738574e-13,-1.9426396255517453e-12,0.0,0.0,0.0,0.0,60.0,0.1302620470523834,-0.0,-5.066788513209878e-25,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885520,298.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,2.5584357766020305e-13,298.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,2.694159457160284e-13,299.0067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485778808594,0.0,0.0,1.9898981822117493e-13,298.5450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,2.694158915059197e-13,298.5564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,1.2779889993486117e-12,285.4244689941406,294.1499938964844,293.1499938964844,292.3597717285156,295.053466796875,296.1421813964844,285.9942626953125,0.0,0.0,0.0,0.0,1.0,1.0,3.297203276467903e-13,-1.4822396220896433e-18,-3.297188639738574e-13,-1.9426396255517453e-12,0.0,0.0,0.0,0.0,60.0,0.1302620470523834,-0.0,-5.066788513209878e-25,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885580,298.7106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,2.5584357766020305e-13,298.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,2.694159457160284e-13,299.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485778808594,0.0,0.0,1.9898981822117493e-13,298.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,2.694158915059197e-13,298.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,1.2779889993486117e-12,285.4244689941406,294.1499938964844,293.1499938964844,292.3597717285156,295.053466796875,296.1421813964844,285.9951171875,0.0,0.0,0.0,0.0,1.0,1.0,3.297203276467903e-13,-1.4822395186920665e-18,-3.297188639738574e-13,-1.9426396255517453e-12,0.0,0.0,0.0,0.0,60.0,0.1238372400403022,-0.0,-5.066788513209878e-25,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885640,298.7106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,2.5584357766020305e-13,298.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,2.694159457160284e-13,299.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485778808594,0.0,0.0,1.9898981822117493e-13,298.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,2.694158915059197e-13,298.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,1.2779889993486117e-12,285.4244689941406,294.1499938964844,293.1499938964844,292.3597717285156,295.053466796875,296.1421813964844,285.9951171875,0.0,0.0,0.0,0.0,1.0,1.0,3.297203276467903e-13,-1.4822395186920665e-18,-3.297188639738574e-13,-1.9426396255517453e-12,0.0,0.0,0.0,0.0,60.0,0.1238372400403022,-0.0,-5.066788513209878e-25,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885700,298.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,0.0,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,0.0,299.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485778808594,0.0,0.0,0.0,298.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,0.0,298.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,0.0,285.4244689941406,294.1499938964844,293.1499938964844,292.3597717285156,295.053466796875,296.1421813964844,285.99560546875,0.0,0.0,0.0,0.0,1.0,1.0,2.7406313438289864e-13,-2.100651014972556e-18,-2.740610472937166e-13,-2.611630529891773e-13,0.0,0.0,0.0,0.0,60.0,0.1202222108840942,-0.0,-0.0,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885760,298.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,2.5584357766020305e-13,298.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,2.694159457160284e-13,299.0030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485778808594,0.0,0.0,1.9898981822117493e-13,298.5425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,2.694158915059197e-13,298.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,1.2779889993486117e-12,285.4244689941406,294.1499938964844,293.1499938964844,292.3597717285156,295.053466796875,296.1421813964844,285.9960327148437,0.0,0.0,0.0,0.0,1.0,1.0,3.297203276467903e-13,-1.4822371405478054e-18,-3.297188639738574e-13,-1.9426396255517453e-12,0.0,0.0,0.0,0.0,60.0,0.1170489862561225,-0.0,-5.066788513209878e-25,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885820,298.7078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,5.116871553204061e-13,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,5.388318914320567e-13,299.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485778808594,0.0,0.0,3.979796364423499e-13,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,5.388317830118394e-13,298.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,2.555977998697223e-12,285.4244689941406,294.1499938964844,293.1499938964844,292.3597717285156,295.053466796875,296.1421813964844,285.99676513671875,0.0,0.0,0.0,0.0,1.0,1.0,3.0408837340539785e-12,-3.5235573853140775e-18,-3.040880047766592e-12,7.12864392082152e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1113727241754531,-0.0,-2.0267154052839512e-24,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885880,298.7078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,5.116871553204061e-13,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,5.388318914320567e-13,299.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485778808594,0.0,0.0,3.979796364423499e-13,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,5.388317830118394e-13,298.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,2.555977998697223e-12,285.4244689941406,294.1499938964844,293.1499938964844,292.3597717285156,295.053466796875,296.1421813964844,285.99676513671875,0.0,0.0,0.0,0.0,1.0,1.0,3.0408837340539785e-12,-3.5235573853140775e-18,-3.040880047766592e-12,7.12864392082152e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1113727241754531,-0.0,-2.0267154052839512e-24,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885940,298.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,0.0,298.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,0.0,298.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485778808594,0.0,0.0,0.0,298.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,0.0,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,0.0,285.4244689941406,294.1499938964844,293.1499938964844,292.3597717285156,295.053466796875,296.1421813964844,285.9974975585937,0.0,0.0,0.0,0.0,1.0,1.0,-2.381442916130072e-12,5.590892046754836e-19,2.381442482449203e-12,-4.598143914236186e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1060293316841125,-0.0,-0.0,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886000,298.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,0.0,298.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,0.0,298.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485778808594,0.0,0.0,0.0,298.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,0.0,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,0.0,285.4244689941406,294.1499938964844,293.1499938964844,292.3597717285156,295.053466796875,296.1421813964844,285.9974975585937,0.0,0.0,0.0,0.0,1.0,1.0,-2.381442916130072e-12,5.590892046754836e-19,2.381442482449203e-12,-4.598143914236186e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1060293316841125,-0.0,-0.0,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886060,298.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,2.5584357766020305e-13,298.74560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,2.694159457160284e-13,298.99774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485778808594,0.0,0.0,1.9898981822117493e-13,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,2.694158915059197e-13,298.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,1.2779889993486117e-12,285.4244689941406,294.1499938964844,293.1499938964844,292.3597717285156,295.053466796875,296.1421813964844,285.9981994628906,0.0,0.0,0.0,0.0,1.0,1.0,3.297203276467903e-13,-1.4822278347659142e-18,-3.297188368688031e-13,-1.9426396255517453e-12,0.0,0.0,0.0,0.0,60.0,0.1009045615792274,-0.0,-5.066788513209878e-25,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886120,298.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,2.5584357766020305e-13,298.74560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,2.694159457160284e-13,298.99774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485778808594,0.0,0.0,1.9898981822117493e-13,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,2.694158915059197e-13,298.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,1.2779889993486117e-12,285.4244689941406,294.1499938964844,293.1499938964844,292.3597717285156,295.053466796875,296.1421813964844,285.9981994628906,0.0,0.0,0.0,0.0,1.0,1.0,3.297203276467903e-13,-1.4822278347659142e-18,-3.297188368688031e-13,-1.9426396255517453e-12,0.0,0.0,0.0,0.0,60.0,0.1009045615792274,-0.0,-5.066788513209878e-25,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886180,298.703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,5.116871553204061e-13,298.7441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,5.388318914320567e-13,298.9960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485778808594,0.0,0.0,3.979796364423499e-13,298.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,5.388317830118394e-13,298.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,2.555977998697223e-12,285.4244689941406,294.1499938964844,293.1499938964844,292.3597717285156,295.053466796875,296.1421813964844,285.99884033203125,0.0,0.0,0.0,0.0,1.0,1.0,3.0408837340539785e-12,-3.5235478727370324e-18,-3.040880047766592e-12,7.12864392082152e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0960168242454528,-0.0,-2.0267154052839512e-24,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886240,298.703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,5.116871553204061e-13,298.7441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,5.388318914320567e-13,298.9960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485778808594,0.0,0.0,3.979796364423499e-13,298.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,5.388317830118394e-13,298.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,2.555977998697223e-12,285.4244689941406,294.1499938964844,293.1499938964844,292.3597717285156,295.053466796875,296.1421813964844,285.99884033203125,0.0,0.0,0.0,0.0,1.0,1.0,3.0408837340539785e-12,-3.5235478727370324e-18,-3.040880047766592e-12,7.12864392082152e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0960168242454528,-0.0,-2.0267154052839512e-24,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886300,298.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,0.0,298.74346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,0.0,298.9951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485778808594,0.0,0.0,0.0,298.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,0.0,298.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,0.0,285.4244689941406,294.1499938964844,293.1499938964844,292.3597717285156,295.053466796875,296.1421813964844,285.9991760253906,0.0,0.0,0.0,0.0,1.0,1.0,2.7406313438289864e-13,-2.100641502395512e-18,-2.740610201886623e-13,-2.611630529891773e-13,0.0,0.0,0.0,0.0,60.0,0.0935059562325477,-0.0,-0.0,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886360,298.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,2.5584357766020305e-13,298.7427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,2.694159457160284e-13,298.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485778808594,0.0,0.0,1.9898981822117493e-13,298.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,2.694158915059197e-13,298.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,1.2779889993486117e-12,285.4244689941406,294.1499938964844,293.1499938964844,292.3597717285156,295.053466796875,296.1421813964844,285.99951171875,0.0,0.0,0.0,0.0,1.0,1.0,3.297203276467903e-13,-1.482227627970761e-18,-3.297188368688031e-13,-1.9426396255517453e-12,0.0,0.0,0.0,0.0,60.0,0.0910435542464256,-0.0,-5.066788513209878e-25,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886420,298.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,2.5584357766020305e-13,298.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,2.694159457160284e-13,298.9925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485778808594,0.0,0.0,1.9898981822117493e-13,298.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,2.694158915059197e-13,298.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,1.2779889993486117e-12,285.4244689941406,294.1499938964844,293.1499938964844,292.3597717285156,295.053466796875,296.1421813964844,286.0001220703125,0.0,0.0,0.0,0.0,1.0,1.0,3.297203276467903e-13,-1.4822278347659142e-18,-3.297188368688031e-13,-1.9426396255517453e-12,0.0,0.0,0.0,0.0,60.0,0.0866725742816925,-0.0,-5.066788513209878e-25,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886480,298.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,2.5584357766020305e-13,298.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,2.694159457160284e-13,298.9925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485778808594,0.0,0.0,1.9898981822117493e-13,298.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,2.694158915059197e-13,298.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,1.2779889993486117e-12,285.4244689941406,294.1499938964844,293.1499938964844,292.3597717285156,295.053466796875,296.1421813964844,286.0001220703125,0.0,0.0,0.0,0.0,1.0,1.0,3.297203276467903e-13,-1.4822278347659142e-18,-3.297188368688031e-13,-1.9426396255517453e-12,0.0,0.0,0.0,0.0,60.0,0.0866725742816925,-0.0,-5.066788513209878e-25,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886540,298.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,2.5584357766020305e-13,298.7399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,2.694159457160284e-13,298.9908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485778808594,0.0,0.0,1.9898981822117493e-13,298.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,2.694158915059197e-13,298.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,1.2779889993486117e-12,285.4244689941406,294.1499938964844,293.1499938964844,292.3597717285156,295.053466796875,296.1421813964844,286.00067138671875,0.0,0.0,0.0,0.0,1.0,1.0,3.297203276467903e-13,-1.4822281449586441e-18,-3.297188368688031e-13,-1.9426396255517453e-12,0.0,0.0,0.0,0.0,60.0,0.0825142040848732,-0.0,-5.066788513209878e-25,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886600,298.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,2.5584357766020305e-13,298.7399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,2.694159457160284e-13,298.9908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485778808594,0.0,0.0,1.9898981822117493e-13,298.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,2.694158915059197e-13,298.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,1.2779889993486117e-12,285.4244689941406,294.1499938964844,293.1499938964844,292.3597717285156,295.053466796875,296.1421813964844,286.00067138671875,0.0,0.0,0.0,0.0,1.0,1.0,3.297203276467903e-13,-1.4822281449586441e-18,-3.297188368688031e-13,-1.9426396255517453e-12,0.0,0.0,0.0,0.0,60.0,0.0825142040848732,-0.0,-5.066788513209878e-25,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886660,298.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,2.5584357766020305e-13,298.7385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,2.694159457160284e-13,298.9891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485778808594,0.0,0.0,1.9898981822117493e-13,298.53326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,2.694158915059197e-13,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,1.2779889993486117e-12,285.4244689941406,294.1499938964844,293.1499938964844,292.3597717285156,295.053466796875,296.1421813964844,286.0011901855469,0.0,0.0,0.0,0.0,1.0,1.0,3.297203276467903e-13,-1.4822279381634908e-18,-3.297188368688031e-13,-1.9426396255517453e-12,0.0,0.0,0.0,0.0,60.0,0.0785594508051872,-0.0,-5.066788513209878e-25,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886720,298.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,2.5584357766020305e-13,298.7385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,2.694159457160284e-13,298.9891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485778808594,0.0,0.0,1.9898981822117493e-13,298.53326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,2.694158915059197e-13,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,1.2779889993486117e-12,285.4244689941406,294.1499938964844,293.1499938964844,292.3597717285156,295.053466796875,296.1421813964844,286.0011901855469,0.0,0.0,0.0,0.0,1.0,1.0,3.297203276467903e-13,-1.4822279381634908e-18,-3.297188368688031e-13,-1.9426396255517453e-12,0.0,0.0,0.0,0.0,60.0,0.0785594508051872,-0.0,-5.066788513209878e-25,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886780,298.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,2.5584357766020305e-13,298.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,2.694159457160284e-13,298.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485778808594,0.0,0.0,1.9898981822117493e-13,298.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,2.694158915059197e-13,298.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,1.2779889993486117e-12,285.4244689941406,294.1499938964844,293.1499938964844,292.3597717285156,295.053466796875,296.1421813964844,286.001708984375,0.0,0.0,0.0,0.0,1.0,1.0,3.297203276467903e-13,-1.4822280415610677e-18,-3.297188368688031e-13,-1.9426396255517453e-12,0.0,0.0,0.0,0.0,60.0,0.0747992247343063,-0.0,-5.066788513209878e-25,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886840,298.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,2.5584357766020305e-13,298.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,2.694159457160284e-13,298.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485778808594,0.0,0.0,1.9898981822117493e-13,298.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,2.694158915059197e-13,298.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,1.2779889993486117e-12,285.4244689941406,294.1499938964844,293.1499938964844,292.3597717285156,295.053466796875,296.1421813964844,286.001708984375,0.0,0.0,0.0,0.0,1.0,1.0,3.297203276467903e-13,-1.4822280415610677e-18,-3.297188368688031e-13,-1.9426396255517453e-12,0.0,0.0,0.0,0.0,60.0,0.0747992247343063,-0.0,-5.066788513209878e-25,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886900,298.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,0.0,298.7364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,0.0,298.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485778808594,0.0,0.0,0.0,298.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,0.0,298.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,0.0,285.4244689941406,294.1499938964844,293.1499938964844,292.3597717285156,295.053466796875,296.1421813964844,286.0019836425781,0.0,0.0,0.0,0.0,1.0,1.0,-2.381442916130072e-12,5.590927718918751e-19,2.381442482449203e-12,-4.598143914236186e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.072689764201641,-0.0,-0.0,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886960,298.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,2.5584357766020305e-13,298.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,2.694159457160284e-13,298.9857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485778808594,0.0,0.0,1.9898981822117493e-13,298.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,2.694158915059197e-13,298.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,1.2779889993486117e-12,285.4244689941406,294.1499938964844,293.1499938964844,292.3597717285156,295.053466796875,296.1421813964844,286.00225830078125,0.0,0.0,0.0,0.0,1.0,1.0,3.297203276467903e-13,-1.4822264905974188e-18,-3.297188368688031e-13,-1.9426396255517453e-12,0.0,0.0,0.0,0.0,60.0,0.0707691013813018,-0.0,-5.066788513209878e-25,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887020,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,2.5584357766020305e-13,298.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,2.694159457160284e-13,298.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485778808594,0.0,0.0,1.9898981822117493e-13,298.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,2.694158915059197e-13,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,1.2779889993486117e-12,285.4244689941406,294.1499938964844,293.1499938964844,292.3597717285156,295.053466796875,296.1421813964844,286.0027160644531,0.0,0.0,0.0,0.0,1.0,1.0,3.297203276467903e-13,-1.4822268007901485e-18,-3.297188368688031e-13,-1.9426396255517453e-12,0.0,0.0,0.0,0.0,60.0,0.0674358457326889,-0.0,-5.066788513209878e-25,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887080,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,2.5584357766020305e-13,298.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,2.694159457160284e-13,298.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485778808594,0.0,0.0,1.9898981822117493e-13,298.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,2.694158915059197e-13,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,1.2779889993486117e-12,285.4244689941406,294.1499938964844,293.1499938964844,292.3597717285156,295.053466796875,296.1421813964844,286.0027160644531,0.0,0.0,0.0,0.0,1.0,1.0,3.297203276467903e-13,-1.4822268007901485e-18,-3.297188368688031e-13,-1.9426396255517453e-12,0.0,0.0,0.0,0.0,60.0,0.0674358457326889,-0.0,-5.066788513209878e-25,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887140,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,2.5584357766020305e-13,298.7330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,2.694159457160284e-13,298.98248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485778808594,0.0,0.0,1.9898981822117493e-13,298.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,2.694158915059197e-13,298.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,1.2779889993486117e-12,285.4244689941406,294.1499938964844,293.1499938964844,292.3597717285156,295.053466796875,296.1421813964844,286.0031433105469,0.0,0.0,0.0,0.0,1.0,1.0,3.297203276467903e-13,-1.4822272143804548e-18,-3.297188368688031e-13,-1.9426396255517453e-12,0.0,0.0,0.0,0.0,60.0,0.0642554089426994,-0.0,-5.066788513209878e-25,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887200,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,2.5584357766020305e-13,298.7330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,2.694159457160284e-13,298.98248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485778808594,0.0,0.0,1.9898981822117493e-13,298.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,2.694158915059197e-13,298.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,1.2779889993486117e-12,285.4244689941406,294.1499938964844,293.1499938964844,292.3597717285156,295.053466796875,296.1421813964844,286.0031433105469,0.0,0.0,0.0,0.0,1.0,1.0,3.297203276467903e-13,-1.4822272143804548e-18,-3.297188368688031e-13,-1.9426396255517453e-12,0.0,0.0,0.0,0.0,60.0,0.0642554089426994,-0.0,-5.066788513209878e-25,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887260,298.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,2.5584357766020305e-13,298.7316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,2.694159457160284e-13,298.9808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485778808594,0.0,0.0,1.9898981822117493e-13,298.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,2.694158915059197e-13,298.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,1.2779889993486117e-12,285.4244689941406,294.1499938964844,293.1499938964844,292.3597717285156,295.053466796875,296.1421813964844,286.0035400390625,0.0,0.0,0.0,0.0,1.0,1.0,3.297203276467903e-13,-1.4822272143804548e-18,-3.297188368688031e-13,-1.9426396255517453e-12,0.0,0.0,0.0,0.0,60.0,0.0612233690917491,-0.0,-5.066788513209878e-25,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887320,298.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,2.5584357766020305e-13,298.7316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,2.694159457160284e-13,298.9808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485778808594,0.0,0.0,1.9898981822117493e-13,298.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,2.694158915059197e-13,298.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,1.2779889993486117e-12,285.4244689941406,294.1499938964844,293.1499938964844,292.3597717285156,295.053466796875,296.1421813964844,286.0035400390625,0.0,0.0,0.0,0.0,1.0,1.0,3.297203276467903e-13,-1.4822272143804548e-18,-3.297188368688031e-13,-1.9426396255517453e-12,0.0,0.0,0.0,0.0,60.0,0.0612233690917491,-0.0,-5.066788513209878e-25,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887380,298.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,0.0,298.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,0.0,298.9792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485778808594,0.0,0.0,0.0,298.5267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,0.0,298.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,0.0,285.4244689941406,294.1499938964844,293.1499938964844,292.3597717285156,295.053466796875,296.1421813964844,286.0039367675781,0.0,0.0,0.0,0.0,1.0,1.0,2.7406313438289864e-13,-2.100640468419746e-18,-2.740610201886623e-13,-2.611630529891773e-13,0.0,0.0,0.0,0.0,60.0,0.0583345629274845,-0.0,-0.0,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887440,298.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,0.0,298.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,0.0,298.9792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485778808594,0.0,0.0,0.0,298.5267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,0.0,298.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,0.0,285.4244689941406,294.1499938964844,293.1499938964844,292.3597717285156,295.053466796875,296.1421813964844,286.0039367675781,0.0,0.0,0.0,0.0,1.0,1.0,2.7406313438289864e-13,-2.100640468419746e-18,-2.740610201886623e-13,-2.611630529891773e-13,0.0,0.0,0.0,0.0,60.0,0.0583345629274845,-0.0,-0.0,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887500,298.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,5.116871553204061e-13,298.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,5.388318914320567e-13,298.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485778808594,0.0,0.0,3.979796364423499e-13,298.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,5.388317830118394e-13,298.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,2.555977998697223e-12,285.4244689941406,294.1499938964844,293.1499938964844,292.3597717285156,295.053466796875,296.1421813964844,286.004150390625,0.0,0.0,0.0,0.0,1.0,1.0,3.0408837340539785e-12,-3.52354704555642e-18,-3.040880047766592e-12,7.12864392082152e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0568106956779956,-0.0,-2.0267154052839512e-24,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
