time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17890080,298.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,0.0,298.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,0.0,298.9403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485778808594,0.0,0.0,0.0,298.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,0.0,298.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,0.0,285.4244689941406,294.1499938964844,292.4363708496094,291.9852905273437,295.053466796875,296.1421813964844,286.00982666015625,0.0,0.0,0.0,0.0,1.0,1.0,2.7406313438289864e-13,-2.1006361257215297e-18,-2.740610201886623e-13,-2.611630800942316e-13,0.0,0.0,0.0,0.0,60.0,0.0149348396807909,-0.0,-0.0,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890140,298.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,0.0,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,0.0,298.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485778808594,0.0,0.0,0.0,298.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,0.0,298.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,0.0,285.4244689941406,294.1499938964844,292.3554382324219,291.94195556640625,295.053466796875,296.1421813964844,286.00994873046875,0.0,0.0,0.0,0.0,1.0,1.0,2.7406313438289864e-13,-2.1006361257215297e-18,-2.740610201886623e-13,-2.611630800942316e-13,0.0,0.0,0.0,0.0,60.0,0.0140472883358597,-0.0,-0.0,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890200,298.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,0.0,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,0.0,298.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485778808594,0.0,0.0,0.0,298.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,0.0,298.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,0.0,285.4244689941406,294.1499938964844,292.3554382324219,291.94195556640625,295.053466796875,296.1421813964844,286.00994873046875,0.0,0.0,0.0,0.0,1.0,1.0,2.7406313438289864e-13,-2.1006361257215297e-18,-2.740610201886623e-13,-2.611630800942316e-13,0.0,0.0,0.0,0.0,60.0,0.0140472883358597,-0.0,-0.0,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890260,298.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,0.0,298.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,0.0,298.9358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485778808594,0.0,0.0,0.0,298.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,0.0,298.53643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,0.0,285.4244689941406,294.1499938964844,292.27398681640625,291.8981628417969,295.053466796875,296.1421813964844,286.01007080078125,0.0,0.0,0.0,0.0,1.0,1.0,2.9295693475261952e-12,-4.760369004141633e-18,-2.929564577036637e-12,4.075817808257831e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0132267791777849,-0.0,-0.0,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890320,298.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,0.0,298.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,0.0,298.9358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485778808594,0.0,0.0,0.0,298.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,0.0,298.53643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,0.0,285.4244689941406,294.1499938964844,292.27398681640625,291.8981628417969,295.053466796875,296.1421813964844,286.01007080078125,0.0,0.0,0.0,0.0,1.0,1.0,2.9295693475261952e-12,-4.760369004141633e-18,-2.929564577036637e-12,4.075817808257831e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0132267791777849,-0.0,-0.0,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890380,298.6527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,0.0,298.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,0.0,298.9335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485778808594,0.0,0.0,0.0,298.4935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,0.0,298.53564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,0.0,285.4244689941406,294.1499938964844,292.1927185058594,291.85430908203125,295.053466796875,296.1421813964844,286.0101623535156,0.0,0.0,0.0,0.0,1.0,1.0,2.7406313438289864e-13,-2.100635918926377e-18,-2.740610201886623e-13,-2.611630800942316e-13,0.0,0.0,0.0,0.0,60.0,0.0124899987131357,-0.0,-0.0,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890440,298.6527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,0.0,298.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,0.0,298.9335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485778808594,0.0,0.0,0.0,298.4935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,0.0,298.53564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,0.0,285.4244689941406,294.1499938964844,292.1927185058594,291.85430908203125,295.053466796875,296.1421813964844,286.0101623535156,0.0,0.0,0.0,0.0,1.0,1.0,2.7406313438289864e-13,-2.100635918926377e-18,-2.740610201886623e-13,-2.611630800942316e-13,0.0,0.0,0.0,0.0,60.0,0.0124899987131357,-0.0,-0.0,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890500,298.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,-2.5584357766020305e-13,298.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,-2.694159457160284e-13,298.932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485778808594,0.0,0.0,-1.9898981822117493e-13,298.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,-2.694158915059197e-13,298.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,-1.2779889993486117e-12,285.4244689941406,294.1499938964844,292.15234375,291.8324584960937,295.053466796875,296.1421813964844,286.0102233886719,0.0,0.0,0.0,0.0,1.0,1.0,2.1840592756647986e-13,-2.7190493797608213e-18,-2.1840321706104865e-13,1.4203135195733909e-12,0.0,0.0,0.0,0.0,60.0,0.0121490992605686,-0.0,-5.066788513209878e-25,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890560,298.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,2.5584357766020305e-13,298.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,2.694159457160284e-13,298.9311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485778808594,0.0,0.0,1.9898981822117493e-13,298.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,2.694158915059197e-13,298.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,1.2779889993486117e-12,285.4244689941406,294.1499938964844,292.1122741699219,291.81072998046875,295.053466796875,296.1421813964844,286.0102844238281,0.0,0.0,0.0,0.0,1.0,1.0,3.297203276467903e-13,-1.4822235954652749e-18,-3.297188368688031e-13,-1.9426396255517453e-12,0.0,0.0,0.0,0.0,60.0,0.011751614511013,-0.0,-5.066788513209878e-25,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890620,298.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,2.5584357766020305e-13,298.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,2.694159457160284e-13,298.9288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485778808594,0.0,0.0,1.9898981822117493e-13,298.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,2.694158915059197e-13,298.5339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,1.2779889993486117e-12,285.4244689941406,294.1499938964844,292.0332946777344,291.767822265625,295.053466796875,296.1421813964844,286.0103454589844,0.0,0.0,0.0,0.0,1.0,1.0,3.297203276467903e-13,-1.4822239056580046e-18,-3.297188368688031e-13,-1.9426396255517453e-12,0.0,0.0,0.0,0.0,60.0,0.0111067788675427,-0.0,-5.066788513209878e-25,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890680,298.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,2.5584357766020305e-13,298.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,2.694159457160284e-13,298.9288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485778808594,0.0,0.0,1.9898981822117493e-13,298.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,2.694158915059197e-13,298.5339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,1.2779889993486117e-12,285.4244689941406,294.1499938964844,292.0332946777344,291.767822265625,295.053466796875,296.1421813964844,286.0103454589844,0.0,0.0,0.0,0.0,1.0,1.0,3.297203276467903e-13,-1.4822239056580046e-18,-3.297188368688031e-13,-1.9426396255517453e-12,0.0,0.0,0.0,0.0,60.0,0.0111067788675427,-0.0,-5.066788513209878e-25,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890740,298.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,0.0,298.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,0.0,298.9263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485778808594,0.0,0.0,0.0,298.4873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,0.0,298.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,0.0,285.4244689941406,294.1499938964844,291.9564514160156,291.7259521484375,295.053466796875,296.1421813964844,286.01043701171875,0.0,0.0,0.0,0.0,1.0,1.0,2.7406313438289864e-13,-2.100636952902143e-18,-2.740610201886623e-13,-2.611630800942316e-13,0.0,0.0,0.0,0.0,60.0,0.0104709370061755,-0.0,-0.0,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890800,298.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,0.0,298.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,0.0,298.9263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485778808594,0.0,0.0,0.0,298.4873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,0.0,298.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,0.0,285.4244689941406,294.1499938964844,291.9564514160156,291.7259521484375,295.053466796875,296.1421813964844,286.01043701171875,0.0,0.0,0.0,0.0,1.0,1.0,2.7406313438289864e-13,-2.100636952902143e-18,-2.740610201886623e-13,-2.611630800942316e-13,0.0,0.0,0.0,0.0,60.0,0.0104709370061755,-0.0,-0.0,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890860,298.6434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,0.0,298.6798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,0.0,298.9239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485778808594,0.0,0.0,0.0,298.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,0.0,298.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,0.0,285.4244689941406,294.1499938964844,291.88238525390625,291.6854858398437,295.053466796875,296.1421813964844,286.0105285644531,0.0,0.0,0.0,0.0,1.0,1.0,2.7406313438289864e-13,-2.100636746106989e-18,-2.740610201886623e-13,-2.611630800942316e-13,0.0,0.0,0.0,0.0,60.0,0.0098577979952096,-0.0,-0.0,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890920,298.6434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,0.0,298.6798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,0.0,298.9239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485778808594,0.0,0.0,0.0,298.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,0.0,298.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,0.0,285.4244689941406,294.1499938964844,291.88238525390625,291.6854858398437,295.053466796875,296.1421813964844,286.0105285644531,0.0,0.0,0.0,0.0,1.0,1.0,2.7406313438289864e-13,-2.100636746106989e-18,-2.740610201886623e-13,-2.611630800942316e-13,0.0,0.0,0.0,0.0,60.0,0.0098577979952096,-0.0,-0.0,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890980,298.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,2.5584357766020305e-13,298.6773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,2.694159457160284e-13,298.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485778808594,0.0,0.0,1.9898981822117493e-13,298.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,2.694158915059197e-13,298.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,1.2779889993486117e-12,285.4244689941406,294.1499938964844,291.8117980957031,291.6468505859375,295.053466796875,296.1421813964844,286.0106201171875,0.0,0.0,0.0,0.0,1.0,1.0,3.297203276467903e-13,-1.4822235954652749e-18,-3.297188368688031e-13,-1.9426396255517453e-12,0.0,0.0,0.0,0.0,60.0,0.0092766024172306,-0.0,-5.066788513209878e-25,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891040,298.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,2.5584357766020305e-13,298.6773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,2.694159457160284e-13,298.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485778808594,0.0,0.0,1.9898981822117493e-13,298.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,2.694158915059197e-13,298.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,1.2779889993486117e-12,285.4244689941406,294.1499938964844,291.8117980957031,291.6468505859375,295.053466796875,296.1421813964844,286.0106201171875,0.0,0.0,0.0,0.0,1.0,1.0,3.297203276467903e-13,-1.4822235954652749e-18,-3.297188368688031e-13,-1.9426396255517453e-12,0.0,0.0,0.0,0.0,60.0,0.0092766024172306,-0.0,-5.066788513209878e-25,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891100,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,2.5584357766020305e-13,298.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,2.694159457160284e-13,298.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485778808594,0.0,0.0,1.9898981822117493e-13,298.48199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,2.694158915059197e-13,298.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,1.2779889993486117e-12,285.4244689941406,294.1499938964844,291.7779846191406,291.6282958984375,295.053466796875,296.1421813964844,286.0106506347656,0.0,0.0,0.0,0.0,1.0,1.0,3.297203276467903e-13,-1.4822243192483109e-18,-3.297188368688031e-13,-1.9426396255517453e-12,0.0,0.0,0.0,0.0,60.0,0.0090028010308742,-0.0,-5.066788513209878e-25,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891160,298.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,2.5584357766020305e-13,298.67486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,2.694159457160284e-13,298.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485778808594,0.0,0.0,1.9898981822117493e-13,298.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,2.694158915059197e-13,298.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,1.2779889993486117e-12,285.4244689941406,294.1499938964844,291.74530029296875,291.6103820800781,295.053466796875,296.1421813964844,286.0106811523437,0.0,0.0,0.0,0.0,1.0,1.0,3.297203276467903e-13,-1.4822254566216533e-18,-3.297188368688031e-13,-1.9426396255517453e-12,0.0,0.0,0.0,0.0,60.0,0.0087353559210896,-0.0,-5.066788513209878e-25,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891220,298.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,2.5584357766020305e-13,298.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,2.694159457160284e-13,298.9166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485778808594,0.0,0.0,1.9898981822117493e-13,298.478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,2.694158915059197e-13,298.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,1.2779889993486117e-12,285.4244689941406,294.1499938964844,291.6835632324219,291.5765075683594,295.053466796875,296.1421813964844,286.0107421875,0.0,0.0,0.0,0.0,1.0,1.0,3.297203276467903e-13,-1.4822255600192297e-18,-3.297188368688031e-13,-1.9426396255517453e-12,0.0,0.0,0.0,0.0,60.0,0.0082144634798169,-0.0,-5.066788513209878e-25,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891280,298.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,2.5584357766020305e-13,298.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,2.694159457160284e-13,298.9166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485778808594,0.0,0.0,1.9898981822117493e-13,298.478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,2.694158915059197e-13,298.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,1.2779889993486117e-12,285.4244689941406,294.1499938964844,291.6835632324219,291.5765075683594,295.053466796875,296.1421813964844,286.0107421875,0.0,0.0,0.0,0.0,1.0,1.0,3.297203276467903e-13,-1.4822255600192297e-18,-3.297188368688031e-13,-1.9426396255517453e-12,0.0,0.0,0.0,0.0,60.0,0.0082144634798169,-0.0,-5.066788513209878e-25,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891340,298.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,0.0,298.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,0.0,298.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485778808594,0.0,0.0,0.0,298.47662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,0.0,298.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,0.0,285.4244689941406,294.1499938964844,291.62725830078125,291.5456237792969,295.053466796875,296.1421813964844,286.0108337402344,0.0,0.0,0.0,0.0,1.0,1.0,2.7406313438289864e-13,-2.100638607263368e-18,-2.740610201886623e-13,-2.611630800942316e-13,0.0,0.0,0.0,0.0,60.0,0.0077256052754819,-0.0,-0.0,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891400,298.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,0.0,298.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,0.0,298.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485778808594,0.0,0.0,0.0,298.47662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,0.0,298.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,0.0,285.4244689941406,294.1499938964844,291.62725830078125,291.5456237792969,295.053466796875,296.1421813964844,286.0108337402344,0.0,0.0,0.0,0.0,1.0,1.0,2.7406313438289864e-13,-2.100638607263368e-18,-2.740610201886623e-13,-2.611630800942316e-13,0.0,0.0,0.0,0.0,60.0,0.0077256052754819,-0.0,-0.0,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891460,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,0.0,298.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,0.0,298.9117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485778808594,0.0,0.0,0.0,298.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,0.0,298.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,0.0,285.4244689941406,294.1499938964844,291.5770263671875,291.5180969238281,295.053466796875,296.1421813964844,286.0108947753906,0.0,0.0,0.0,0.0,1.0,1.0,2.7406313438289864e-13,-2.1006384004682146e-18,-2.740610201886623e-13,-2.611630800942316e-13,0.0,0.0,0.0,0.0,60.0,0.0072624287568032,-0.0,-0.0,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891520,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,0.0,298.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,0.0,298.9117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485778808594,0.0,0.0,0.0,298.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,0.0,298.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,0.0,285.4244689941406,294.1499938964844,291.5770263671875,291.5180969238281,295.053466796875,296.1421813964844,286.0108947753906,0.0,0.0,0.0,0.0,1.0,1.0,2.7406313438289864e-13,-2.1006384004682146e-18,-2.740610201886623e-13,-2.611630800942316e-13,0.0,0.0,0.0,0.0,60.0,0.0072624287568032,-0.0,-0.0,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891580,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,0.0,298.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,0.0,298.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485778808594,0.0,0.0,0.0,298.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,0.0,298.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,0.0,285.4244689941406,294.1499938964844,291.53350830078125,291.4944152832031,295.053466796875,296.1421813964844,286.0109558105469,0.0,0.0,0.0,0.0,1.0,1.0,2.7406313438289864e-13,-2.1006381936730615e-18,-2.740610201886623e-13,-2.611630800942316e-13,0.0,0.0,0.0,0.0,60.0,0.0068264254368841,-0.0,-0.0,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891640,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,0.0,298.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,0.0,298.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485778808594,0.0,0.0,0.0,298.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,0.0,298.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,0.0,285.4244689941406,294.1499938964844,291.53350830078125,291.4944152832031,295.053466796875,296.1421813964844,286.0109558105469,0.0,0.0,0.0,0.0,1.0,1.0,2.7406313438289864e-13,-2.1006381936730615e-18,-2.740610201886623e-13,-2.611630800942316e-13,0.0,0.0,0.0,0.0,60.0,0.0068264254368841,-0.0,-0.0,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891700,298.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,0.0,298.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,0.0,298.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485778808594,0.0,0.0,0.0,298.4713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,0.0,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,0.0,285.4244689941406,294.1499938964844,291.5144958496094,291.4841003417969,295.053466796875,296.1421813964844,286.0109558105469,0.0,0.0,0.0,0.0,1.0,1.0,2.7406313438289864e-13,-2.1006381936730615e-18,-2.740610201886623e-13,-2.611630800942316e-13,0.0,0.0,0.0,0.0,60.0,0.0066305301152169,-0.0,-0.0,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891760,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,0.0,298.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,0.0,298.9068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485778808594,0.0,0.0,0.0,298.47027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,0.0,298.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,0.0,285.4244689941406,294.1499938964844,291.4974060058594,291.4748840332031,295.053466796875,296.1421813964844,286.010986328125,0.0,0.0,0.0,0.0,1.0,1.0,2.7406313438289864e-13,-2.1006388140585213e-18,-2.740610201886623e-13,-2.611630800942316e-13,0.0,0.0,0.0,0.0,60.0,0.0064493166282773,-0.0,-0.0,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891820,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,0.0,298.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,0.0,298.9045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485778808594,0.0,0.0,0.0,298.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,0.0,298.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,0.0,285.4244689941406,294.1499938964844,291.4693603515625,291.4599609375,295.053466796875,296.1421813964844,286.01104736328125,0.0,0.0,0.0,0.0,1.0,1.0,2.7406313438289864e-13,-2.1006388140585213e-18,-2.740610201886623e-13,-2.611630800942316e-13,0.0,0.0,0.0,0.0,60.0,0.0060477843508124,-0.0,-0.0,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891880,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,0.0,298.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,0.0,298.9045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485778808594,0.0,0.0,0.0,298.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,0.0,298.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,0.0,285.4244689941406,294.1499938964844,291.4693603515625,291.4599609375,295.053466796875,296.1421813964844,286.01104736328125,0.0,0.0,0.0,0.0,1.0,1.0,2.7406313438289864e-13,-2.1006388140585213e-18,-2.740610201886623e-13,-2.611630800942316e-13,0.0,0.0,0.0,0.0,60.0,0.0060477843508124,-0.0,-0.0,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891940,298.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,2.5584357766020305e-13,298.6575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,2.694159457160284e-13,298.90216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485778808594,0.0,0.0,1.9898981822117493e-13,298.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,2.694158915059197e-13,298.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,1.2779889993486117e-12,285.4244689941406,294.1499938964844,291.45001220703125,291.45001220703125,295.053466796875,296.1421813964844,286.0111083984375,0.0,0.0,0.0,0.0,1.0,1.0,3.297203276467903e-13,-1.4822255600192297e-18,-3.297188368688031e-13,-1.9426396255517453e-12,0.0,0.0,0.0,0.0,60.0,0.0056764371693134,-0.0,-5.066788513209878e-25,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892000,298.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,2.5584357766020305e-13,298.6575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,2.694159457160284e-13,298.90216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485778808594,0.0,0.0,1.9898981822117493e-13,298.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,2.694158915059197e-13,298.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,1.2779889993486117e-12,285.4244689941406,294.1499938964844,291.45001220703125,291.45001220703125,295.053466796875,296.1421813964844,286.0111083984375,0.0,0.0,0.0,0.0,1.0,1.0,3.297203276467903e-13,-1.4822255600192297e-18,-3.297188368688031e-13,-1.9426396255517453e-12,0.0,0.0,0.0,0.0,60.0,0.0056764371693134,-0.0,-5.066788513209878e-25,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892060,298.6197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,2.5584357766020305e-13,298.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,2.694159457160284e-13,298.8998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485778808594,0.0,0.0,1.9898981822117493e-13,298.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,2.694158915059197e-13,298.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,1.2779889993486117e-12,285.4244689941406,294.1499938964844,291.4359130859375,291.4359130859375,295.053466796875,296.1421813964844,286.0111389160156,0.0,0.0,0.0,0.0,1.0,1.0,3.297203276467903e-13,-1.4822250430313469e-18,-3.297188368688031e-13,-1.9426396255517453e-12,0.0,0.0,0.0,0.0,60.0,0.0053191632032394,-0.0,-5.066788513209878e-25,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892120,298.6197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,2.5584357766020305e-13,298.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,2.694159457160284e-13,298.8998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485778808594,0.0,0.0,1.9898981822117493e-13,298.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,2.694158915059197e-13,298.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,1.2779889993486117e-12,285.4244689941406,294.1499938964844,291.4359130859375,291.4359130859375,295.053466796875,296.1421813964844,286.0111389160156,0.0,0.0,0.0,0.0,1.0,1.0,3.297203276467903e-13,-1.4822250430313469e-18,-3.297188368688031e-13,-1.9426396255517453e-12,0.0,0.0,0.0,0.0,60.0,0.0053191632032394,-0.0,-5.066788513209878e-25,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892180,298.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,0.0,298.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,0.0,298.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485778808594,0.0,0.0,0.0,298.4623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,0.0,298.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,0.0,285.4244689941406,294.1499938964844,291.4231872558594,291.4231872558594,295.053466796875,296.1421813964844,286.0111999511719,0.0,0.0,0.0,0.0,1.0,1.0,2.7406313438289864e-13,-2.1006377800827552e-18,-2.740610201886623e-13,-2.611630800942316e-13,0.0,0.0,0.0,0.0,60.0,0.0049850447103381,-0.0,-0.0,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892240,298.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,0.0,298.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,0.0,298.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485778808594,0.0,0.0,0.0,298.4623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,0.0,298.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,0.0,285.4244689941406,294.1499938964844,291.4231872558594,291.4231872558594,295.053466796875,296.1421813964844,286.0111999511719,0.0,0.0,0.0,0.0,1.0,1.0,2.7406313438289864e-13,-2.1006377800827552e-18,-2.740610201886623e-13,-2.611630800942316e-13,0.0,0.0,0.0,0.0,60.0,0.0049850447103381,-0.0,-0.0,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892300,298.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,2.5584357766020305e-13,298.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,2.694159457160284e-13,298.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485778808594,0.0,0.0,1.9898981822117493e-13,298.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,2.694158915059197e-13,298.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,1.2779889993486117e-12,285.4244689941406,294.1499938964844,291.4173278808594,291.4173278808594,295.053466796875,296.1421813964844,286.01123046875,0.0,0.0,0.0,0.0,1.0,1.0,3.297203276467903e-13,-1.4822246294410414e-18,-3.297188368688031e-13,-1.9426396255517453e-12,0.0,0.0,0.0,0.0,60.0,0.0048238164745271,-0.0,-5.066788513209878e-25,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892360,298.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,0.0,298.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,0.0,298.895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485778808594,0.0,0.0,0.0,298.46044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,0.0,298.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,0.0,285.4244689941406,294.1499938964844,291.4117736816406,291.4117736816406,295.053466796875,296.1421813964844,286.01123046875,0.0,0.0,0.0,0.0,1.0,1.0,2.7406313438289864e-13,-2.1006377800827552e-18,-2.740610201886623e-13,-2.611630800942316e-13,0.0,0.0,0.0,0.0,60.0,0.0046683675609529,-0.0,-0.0,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892420,298.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,-2.5584357766020305e-13,298.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,-2.694159457160284e-13,298.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485778808594,0.0,0.0,-1.9898981822117493e-13,298.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,-2.694158915059197e-13,298.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,-1.2779889993486117e-12,285.4244689941406,294.1499938964844,291.40167236328125,291.40167236328125,295.053466796875,296.1421813964844,286.01129150390625,0.0,0.0,0.0,0.0,1.0,1.0,2.1840592756647986e-13,-2.7190508273268933e-18,-2.1840321706104865e-13,1.4203135195733909e-12,0.0,0.0,0.0,0.0,60.0,0.0043733557686209,-0.0,-5.066788513209878e-25,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892480,298.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,-2.5584357766020305e-13,298.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,-2.694159457160284e-13,298.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485778808594,0.0,0.0,-1.9898981822117493e-13,298.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,-2.694158915059197e-13,298.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,-1.2779889993486117e-12,285.4244689941406,294.1499938964844,291.40167236328125,291.40167236328125,295.053466796875,296.1421813964844,286.01129150390625,0.0,0.0,0.0,0.0,1.0,1.0,2.1840592756647986e-13,-2.7190508273268933e-18,-2.1840321706104865e-13,1.4203135195733909e-12,0.0,0.0,0.0,0.0,60.0,0.0043733557686209,-0.0,-5.066788513209878e-25,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
