time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17892540,298.6111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,-2.5584357766020305e-13,298.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,-2.694159457160284e-13,298.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485778808594,0.0,0.0,-1.9898981822117493e-13,298.45684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,-2.694158915059197e-13,298.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,-1.2779889993486117e-12,285.4244689941406,294.1499938964844,291.39276123046875,291.39276123046875,295.053466796875,296.1421813964844,286.0113220214844,0.0,0.0,0.0,0.0,1.0,1.0,2.1840592756647986e-13,-2.7190508273268933e-18,-2.1840321706104865e-13,1.4203135195733909e-12,0.0,0.0,0.0,0.0,60.0,0.0040983380749821,-0.0,-5.066788513209878e-25,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892600,298.6111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,-2.5584357766020305e-13,298.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,-2.694159457160284e-13,298.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485778808594,0.0,0.0,-1.9898981822117493e-13,298.45684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,-2.694158915059197e-13,298.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,-1.2779889993486117e-12,285.4244689941406,294.1499938964844,291.39276123046875,291.39276123046875,295.053466796875,296.1421813964844,286.0113220214844,0.0,0.0,0.0,0.0,1.0,1.0,2.1840592756647986e-13,-2.7190508273268933e-18,-2.1840321706104865e-13,1.4203135195733909e-12,0.0,0.0,0.0,0.0,60.0,0.0040983380749821,-0.0,-5.066788513209878e-25,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892660,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,-2.5584357766020305e-13,298.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,-2.694159457160284e-13,298.8887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485778808594,0.0,0.0,-1.9898981822117493e-13,298.45513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,-2.694158915059197e-13,298.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,-1.2779889993486117e-12,285.4244689941406,294.1499938964844,291.38507080078125,291.38507080078125,295.053466796875,296.1421813964844,286.0113525390625,0.0,0.0,0.0,0.0,1.0,1.0,2.1840592756647986e-13,-2.7190510341220464e-18,-2.1840321706104865e-13,1.4203135195733909e-12,0.0,0.0,0.0,0.0,60.0,0.0038414606824517,-0.0,-5.066788513209878e-25,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892720,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,-2.5584357766020305e-13,298.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,-2.694159457160284e-13,298.8887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485778808594,0.0,0.0,-1.9898981822117493e-13,298.45513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,-2.694158915059197e-13,298.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,-1.2779889993486117e-12,285.4244689941406,294.1499938964844,291.38507080078125,291.38507080078125,295.053466796875,296.1421813964844,286.0113525390625,0.0,0.0,0.0,0.0,1.0,1.0,2.1840592756647986e-13,-2.7190510341220464e-18,-2.1840321706104865e-13,1.4203135195733909e-12,0.0,0.0,0.0,0.0,60.0,0.0038414606824517,-0.0,-5.066788513209878e-25,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892780,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,-2.5584357766020305e-13,298.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,-2.694159457160284e-13,298.8866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485778808594,0.0,0.0,-1.9898981822117493e-13,298.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,-2.694158915059197e-13,298.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,-1.2779889993486117e-12,285.4244689941406,294.1499938964844,291.3785400390625,291.3785400390625,295.053466796875,296.1421813964844,286.0113830566406,0.0,0.0,0.0,0.0,1.0,1.0,-2.437100217814181e-12,-5.931844004527887e-20,2.437100217814181e-12,-2.9166671248331832e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0036019401159137,-0.0,-5.066788513209878e-25,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892840,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,-2.5584357766020305e-13,298.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,-2.694159457160284e-13,298.8866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485778808594,0.0,0.0,-1.9898981822117493e-13,298.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,-2.694158915059197e-13,298.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,-1.2779889993486117e-12,285.4244689941406,294.1499938964844,291.3785400390625,291.3785400390625,295.053466796875,296.1421813964844,286.0113830566406,0.0,0.0,0.0,0.0,1.0,1.0,-2.437100217814181e-12,-5.931844004527887e-20,2.437100217814181e-12,-2.9166671248331832e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0036019401159137,-0.0,-5.066788513209878e-25,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892900,298.606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,0.0,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,0.0,298.8856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485778808594,0.0,0.0,0.0,298.4526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,0.0,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,0.0,285.4244689941406,294.1499938964844,291.37567138671875,291.37567138671875,295.053466796875,296.1421813964844,286.0113830566406,0.0,0.0,0.0,0.0,1.0,1.0,2.7406313438289864e-13,-2.1006377800827552e-18,-2.740610201886623e-13,-2.611630800942316e-13,0.0,0.0,0.0,0.0,60.0,0.0034904943313449,-0.0,-0.0,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892960,298.6052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,0.0,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,0.0,298.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485778808594,0.0,0.0,0.0,298.4518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,0.0,298.5173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,0.0,285.4244689941406,294.1499938964844,291.37310791015625,291.37310791015625,295.053466796875,296.1421813964844,286.01141357421875,0.0,0.0,0.0,0.0,1.0,1.0,2.7406313438289864e-13,-2.100637573287602e-18,-2.740610201886623e-13,-2.611630800942316e-13,0.0,0.0,0.0,0.0,60.0,0.0033830683678388,-0.0,-0.0,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893020,298.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,0.0,298.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,0.0,298.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485778808594,0.0,0.0,0.0,298.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,0.0,298.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,0.0,285.4244689941406,294.1499938964844,291.3687438964844,291.3687438964844,295.053466796875,296.1421813964844,286.0114440917969,0.0,0.0,0.0,0.0,1.0,1.0,2.7406313438289864e-13,-2.100637366492449e-18,-2.740610201886623e-13,-2.611630800942316e-13,0.0,0.0,0.0,0.0,60.0,0.0031760924030095,-0.0,-0.0,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893080,298.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,0.0,298.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,0.0,298.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485778808594,0.0,0.0,0.0,298.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,0.0,298.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,0.0,285.4244689941406,294.1499938964844,291.3687438964844,291.3687438964844,295.053466796875,296.1421813964844,286.0114440917969,0.0,0.0,0.0,0.0,1.0,1.0,2.7406313438289864e-13,-2.100637366492449e-18,-2.740610201886623e-13,-2.611630800942316e-13,0.0,0.0,0.0,0.0,60.0,0.0031760924030095,-0.0,-0.0,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893140,298.6015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,0.0,298.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,0.0,298.880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485778808594,0.0,0.0,0.0,298.44879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,0.0,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,0.0,285.4244689941406,294.1499938964844,291.36541748046875,291.36541748046875,295.053466796875,296.1421813964844,286.011474609375,0.0,0.0,0.0,0.0,1.0,1.0,2.7406313438289864e-13,-2.100637366492449e-18,-2.740610201886623e-13,-2.611630800942316e-13,0.0,0.0,0.0,0.0,60.0,0.0029844376258552,-0.0,-0.0,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893200,298.6015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,0.0,298.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,0.0,298.880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485778808594,0.0,0.0,0.0,298.44879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,0.0,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,0.0,285.4244689941406,294.1499938964844,291.36541748046875,291.36541748046875,295.053466796875,296.1421813964844,286.011474609375,0.0,0.0,0.0,0.0,1.0,1.0,2.7406313438289864e-13,-2.100637366492449e-18,-2.740610201886623e-13,-2.611630800942316e-13,0.0,0.0,0.0,0.0,60.0,0.0029844376258552,-0.0,-0.0,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893260,298.59967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,2.5584357766020305e-13,298.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,2.694159457160284e-13,298.878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.44854736328125,0.0,0.0,1.9898981822117493e-13,298.4472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,2.694158915059197e-13,298.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,1.2779889993486117e-12,285.4244689941406,294.1499938964844,291.3630676269531,291.3630676269531,295.053466796875,296.1421813964844,286.0115051269531,0.0,0.0,0.0,0.0,1.0,1.0,3.297203276467903e-13,-1.4822235954652749e-18,-3.297188368688031e-13,-1.9426396255517453e-12,0.0,0.0,0.0,0.0,60.0,0.0027971873059868,-0.0,-5.066788513209878e-25,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893320,298.59967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,2.5584357766020305e-13,298.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,2.694159457160284e-13,298.878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.44854736328125,0.0,0.0,1.9898981822117493e-13,298.4472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,2.694158915059197e-13,298.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,1.2779889993486117e-12,285.4244689941406,294.1499938964844,291.3630676269531,291.3630676269531,295.053466796875,296.1421813964844,286.0115051269531,0.0,0.0,0.0,0.0,1.0,1.0,3.297203276467903e-13,-1.4822235954652749e-18,-3.297188368688031e-13,-1.9426396255517453e-12,0.0,0.0,0.0,0.0,60.0,0.0027971873059868,-0.0,-5.066788513209878e-25,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893380,298.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,0.0,298.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,0.0,298.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.44854736328125,0.0,0.0,0.0,298.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,0.0,298.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,0.0,285.4244689941406,294.1499938964844,291.3616638183594,291.3616638183594,295.053466796875,296.1421813964844,286.0115051269531,0.0,0.0,0.0,0.0,1.0,1.0,2.7406313438289864e-13,-2.100636746106989e-18,-2.740610201886623e-13,-2.611630800942316e-13,0.0,0.0,0.0,0.0,60.0,0.0026204213500022,-0.0,-0.0,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893440,298.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,0.0,298.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,0.0,298.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.44854736328125,0.0,0.0,0.0,298.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,0.0,298.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,0.0,285.4244689941406,294.1499938964844,291.3616638183594,291.3616638183594,295.053466796875,296.1421813964844,286.0115051269531,0.0,0.0,0.0,0.0,1.0,1.0,2.7406313438289864e-13,-2.100636746106989e-18,-2.740610201886623e-13,-2.611630800942316e-13,0.0,0.0,0.0,0.0,60.0,0.0026204213500022,-0.0,-0.0,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893500,298.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,0.0,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,0.0,298.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44854736328125,0.0,0.0,0.0,298.445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,0.0,298.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,0.0,285.4244689941406,294.1499938964844,291.3612976074219,291.3612976074219,295.053466796875,296.1421813964844,286.01153564453125,0.0,0.0,0.0,0.0,1.0,1.0,2.7406313438289864e-13,-2.1006365393118364e-18,-2.740610201886623e-13,-2.611630800942316e-13,0.0,0.0,0.0,0.0,60.0,0.0025362365413457,-0.0,-0.0,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893560,298.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,0.0,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,0.0,298.8747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.44854736328125,0.0,0.0,0.0,298.4443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,0.0,298.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,0.0,285.4244689941406,294.1499938964844,291.36114501953125,291.36114501953125,295.053466796875,296.1421813964844,286.01153564453125,0.0,0.0,0.0,0.0,1.0,1.0,2.7406313438289864e-13,-2.1006365393118364e-18,-2.740610201886623e-13,-2.611630800942316e-13,0.0,0.0,0.0,0.0,60.0,0.0024548361543565,-0.0,-0.0,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893620,298.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,0.0,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,0.0,298.87286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44854736328125,0.0,0.0,0.0,298.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,0.0,298.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,0.0,285.4244689941406,294.1499938964844,291.36151123046875,291.36151123046875,295.053466796875,296.1421813964844,286.0115661621094,0.0,0.0,0.0,0.0,1.0,1.0,2.7406313438289864e-13,-2.1006365393118364e-18,-2.740610201886623e-13,-2.611630800942316e-13,0.0,0.0,0.0,0.0,60.0,0.0023000233341008,-0.0,-0.0,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893680,298.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,0.0,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,0.0,298.87286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44854736328125,0.0,0.0,0.0,298.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,0.0,298.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,0.0,285.4244689941406,294.1499938964844,291.36151123046875,291.36151123046875,295.053466796875,296.1421813964844,286.0115661621094,0.0,0.0,0.0,0.0,1.0,1.0,2.7406313438289864e-13,-2.1006365393118364e-18,-2.740610201886623e-13,-2.611630800942316e-13,0.0,0.0,0.0,0.0,60.0,0.0023000233341008,-0.0,-0.0,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893740,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,0.0,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,0.0,298.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.44854736328125,0.0,0.0,0.0,298.4415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,0.0,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,0.0,285.4244689941406,294.1499938964844,291.3627014160156,291.3627014160156,295.053466796875,296.1421813964844,286.0115661621094,0.0,0.0,0.0,0.0,1.0,1.0,2.7406313438289864e-13,-2.1006365393118364e-18,-2.740610201886623e-13,-2.611630800942316e-13,0.0,0.0,0.0,0.0,60.0,0.0021555160637944,-0.0,-0.0,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893800,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,0.0,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,0.0,298.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.44854736328125,0.0,0.0,0.0,298.4415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,0.0,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,0.0,285.4244689941406,294.1499938964844,291.3627014160156,291.3627014160156,295.053466796875,296.1421813964844,286.0115661621094,0.0,0.0,0.0,0.0,1.0,1.0,2.7406313438289864e-13,-2.1006365393118364e-18,-2.740610201886623e-13,-2.611630800942316e-13,0.0,0.0,0.0,0.0,60.0,0.0021555160637944,-0.0,-0.0,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893860,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,2.5584357766020305e-13,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,2.694159457160284e-13,298.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44854736328125,0.0,0.0,1.9898981822117493e-13,298.440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,2.694158915059197e-13,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,1.2779889993486117e-12,285.4244689941406,294.1499938964844,291.3646545410156,291.3646545410156,295.053466796875,296.1421813964844,286.0115966796875,0.0,0.0,0.0,0.0,1.0,1.0,3.297203276467903e-13,-1.4822233886701221e-18,-3.297188368688031e-13,-1.9426396255517453e-12,0.0,0.0,0.0,0.0,60.0,0.0020204987376928,-0.0,-5.066788513209878e-25,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893920,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,2.5584357766020305e-13,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,2.694159457160284e-13,298.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44854736328125,0.0,0.0,1.9898981822117493e-13,298.440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,2.694158915059197e-13,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,1.2779889993486117e-12,285.4244689941406,294.1499938964844,291.3646545410156,291.3646545410156,295.053466796875,296.1421813964844,286.0115966796875,0.0,0.0,0.0,0.0,1.0,1.0,3.297203276467903e-13,-1.4822233886701221e-18,-3.297188368688031e-13,-1.9426396255517453e-12,0.0,0.0,0.0,0.0,60.0,0.0020204987376928,-0.0,-5.066788513209878e-25,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893980,298.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,0.0,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,0.0,298.8673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44854736328125,0.0,0.0,0.0,298.4388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,0.0,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,0.0,285.4244689941406,294.1499938964844,291.3673400878906,291.3673400878906,295.053466796875,296.1421813964844,286.0116271972656,0.0,0.0,0.0,0.0,1.0,1.0,2.7406313438289864e-13,-2.1006365393118364e-18,-2.740610201886623e-13,-2.611630800942316e-13,0.0,0.0,0.0,0.0,60.0,0.0018945838091894,-0.0,-0.0,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894040,298.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,0.0,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,0.0,298.8673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44854736328125,0.0,0.0,0.0,298.4388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,0.0,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,0.0,285.4244689941406,294.1499938964844,291.3673400878906,291.3673400878906,295.053466796875,296.1421813964844,286.0116271972656,0.0,0.0,0.0,0.0,1.0,1.0,2.7406313438289864e-13,-2.1006365393118364e-18,-2.740610201886623e-13,-2.611630800942316e-13,0.0,0.0,0.0,0.0,60.0,0.0018945838091894,-0.0,-0.0,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894100,298.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,0.0,298.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,0.0,298.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.44854736328125,0.0,0.0,0.0,298.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,0.0,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,0.0,285.4244689941406,294.1499938964844,291.3689270019531,291.3689270019531,295.053466796875,296.1421813964844,286.0116271972656,0.0,0.0,0.0,0.0,1.0,1.0,2.7406313438289864e-13,-2.1006365393118364e-18,-2.740610201886623e-13,-2.611630800942316e-13,0.0,0.0,0.0,0.0,60.0,0.0018360213143751,-0.0,-0.0,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894160,298.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,-2.5584357766020305e-13,298.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,-2.694159457160284e-13,298.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.44854736328125,0.0,0.0,-1.9898981822117493e-13,298.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,-2.694158915059197e-13,298.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,-1.2779889993486117e-12,285.4244689941406,294.1499938964844,291.3706970214844,291.3706970214844,295.053466796875,296.1421813964844,286.0116271972656,0.0,0.0,0.0,0.0,1.0,1.0,2.1840592756647986e-13,-2.7190495865559744e-18,-2.1840321706104865e-13,1.4203135195733909e-12,0.0,0.0,0.0,0.0,60.0,0.0017795787425711,-0.0,-5.066788513209878e-25,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894220,298.5859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,0.0,298.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,0.0,298.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.44854736328125,0.0,0.0,0.0,298.436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,0.0,298.5100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,0.0,285.4244689941406,294.1499938964844,291.3747253417969,291.3747253417969,295.053466796875,296.1421813964844,286.0116577148437,0.0,0.0,0.0,0.0,1.0,1.0,2.7406313438289864e-13,-2.100636746106989e-18,-2.740610201886623e-13,-2.611630800942316e-13,0.0,0.0,0.0,0.0,60.0,0.0016708278562873,-0.0,-0.0,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894280,298.5859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,0.0,298.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,0.0,298.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.44854736328125,0.0,0.0,0.0,298.436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,0.0,298.5100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,0.0,285.4244689941406,294.1499938964844,291.3747253417969,291.3747253417969,295.053466796875,296.1421813964844,286.0116577148437,0.0,0.0,0.0,0.0,1.0,1.0,2.7406313438289864e-13,-2.100636746106989e-18,-2.740610201886623e-13,-2.611630800942316e-13,0.0,0.0,0.0,0.0,60.0,0.0016708278562873,-0.0,-0.0,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894340,298.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,0.0,298.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,0.0,298.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44854736328125,0.0,0.0,0.0,298.4349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,0.0,298.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,0.0,285.4244689941406,294.1499938964844,291.3793640136719,291.3793640136719,295.053466796875,296.1421813964844,286.0116577148437,0.0,0.0,0.0,0.0,1.0,1.0,2.7406313438289864e-13,-2.1006365393118364e-18,-2.740610201886623e-13,-2.611630800942316e-13,0.0,0.0,0.0,0.0,60.0,0.0015656468458473,-0.0,-0.0,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894400,298.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,0.0,298.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,0.0,298.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44854736328125,0.0,0.0,0.0,298.4349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,0.0,298.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,0.0,285.4244689941406,294.1499938964844,291.3793640136719,291.3793640136719,295.053466796875,296.1421813964844,286.0116577148437,0.0,0.0,0.0,0.0,1.0,1.0,2.7406313438289864e-13,-2.1006365393118364e-18,-2.740610201886623e-13,-2.611630800942316e-13,0.0,0.0,0.0,0.0,60.0,0.0015656468458473,-0.0,-0.0,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894460,298.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,-2.5584357766020305e-13,298.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,-2.694159457160284e-13,298.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.44854736328125,0.0,0.0,-1.9898981822117493e-13,298.4337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,-2.694158915059197e-13,298.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,-1.2779889993486117e-12,285.4244689941406,294.1499938964844,291.38458251953125,291.38458251953125,295.053466796875,296.1421813964844,286.0116882324219,0.0,0.0,0.0,0.0,1.0,1.0,2.1840592756647986e-13,-2.7190495865559744e-18,-2.1840321706104865e-13,1.4203135195733909e-12,0.0,0.0,0.0,0.0,60.0,0.0014668176881968,-0.0,-5.066788513209878e-25,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894520,298.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,-2.5584357766020305e-13,298.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,-2.694159457160284e-13,298.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.44854736328125,0.0,0.0,-1.9898981822117493e-13,298.4337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,-2.694158915059197e-13,298.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,-1.2779889993486117e-12,285.4244689941406,294.1499938964844,291.38458251953125,291.38458251953125,295.053466796875,296.1421813964844,286.0116882324219,0.0,0.0,0.0,0.0,1.0,1.0,2.1840592756647986e-13,-2.7190495865559744e-18,-2.1840321706104865e-13,1.4203135195733909e-12,0.0,0.0,0.0,0.0,60.0,0.0014668176881968,-0.0,-5.066788513209878e-25,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894580,298.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,0.0,298.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,0.0,298.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44854736328125,0.0,0.0,0.0,298.4325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,0.0,298.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,0.0,285.4244689941406,294.1499938964844,291.3902893066406,291.3902893066406,295.053466796875,296.1421813964844,286.0116882324219,0.0,0.0,0.0,0.0,1.0,1.0,2.7406313438289864e-13,-2.100636746106989e-18,-2.740610201886623e-13,-2.611630800942316e-13,0.0,0.0,0.0,0.0,60.0,0.0013745622709393,-0.0,-0.0,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894640,298.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,0.0,298.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,0.0,298.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44854736328125,0.0,0.0,0.0,298.4325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,0.0,298.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,0.0,285.4244689941406,294.1499938964844,291.3902893066406,291.3902893066406,295.053466796875,296.1421813964844,286.0116882324219,0.0,0.0,0.0,0.0,1.0,1.0,2.7406313438289864e-13,-2.100636746106989e-18,-2.740610201886623e-13,-2.611630800942316e-13,0.0,0.0,0.0,0.0,60.0,0.0013745622709393,-0.0,-0.0,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894700,298.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,0.0,298.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,0.0,298.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.44854736328125,0.0,0.0,0.0,298.4319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,0.0,298.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,0.0,285.4244689941406,294.1499938964844,291.3933410644531,291.3933410644531,295.053466796875,296.1421813964844,286.0116882324219,0.0,0.0,0.0,0.0,1.0,1.0,2.7406313438289864e-13,-2.100636746106989e-18,-2.740610201886623e-13,-2.611630800942316e-13,0.0,0.0,0.0,0.0,60.0,0.0013310529757291,-0.0,-0.0,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894760,298.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,0.0,298.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,0.0,298.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.44854736328125,0.0,0.0,0.0,298.4313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,0.0,298.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,0.0,285.4244689941406,294.1499938964844,291.3965148925781,291.3965148925781,295.053466796875,296.1421813964844,286.0116882324219,0.0,0.0,0.0,0.0,1.0,1.0,2.7406313438289864e-13,-2.100636746106989e-18,-2.740610201886623e-13,-2.611630800942316e-13,0.0,0.0,0.0,0.0,60.0,0.0012890566140413,-0.0,-0.0,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894820,298.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,2.5584357766020305e-13,298.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,2.694159457160284e-13,298.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.44854736328125,0.0,0.0,1.9898981822117493e-13,298.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,2.694158915059197e-13,298.5072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,1.2779889993486117e-12,285.4244689941406,294.1499938964844,291.4031677246094,291.4031677246094,295.053466796875,296.1421813964844,286.01171875,0.0,0.0,0.0,0.0,1.0,1.0,2.9852264323698696e-12,-4.141956370487802e-18,-2.9852223124016138e-12,2.394341018854829e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0012087930226698,-0.0,-5.066788513209878e-25,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894880,298.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,2.5584357766020305e-13,298.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,2.694159457160284e-13,298.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.44854736328125,0.0,0.0,1.9898981822117493e-13,298.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,2.694158915059197e-13,298.5072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,1.2779889993486117e-12,285.4244689941406,294.1499938964844,291.4031677246094,291.4031677246094,295.053466796875,296.1421813964844,286.01171875,0.0,0.0,0.0,0.0,1.0,1.0,2.9852264323698696e-12,-4.141956370487802e-18,-2.9852223124016138e-12,2.394341018854829e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0012087930226698,-0.0,-5.066788513209878e-25,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894940,298.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,0.0,298.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,0.0,298.8533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.44854736328125,0.0,0.0,0.0,298.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,0.0,298.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,0.0,285.4244689941406,294.1499938964844,291.41021728515625,291.41021728515625,295.053466796875,296.1421813964844,286.01171875,0.0,0.0,0.0,0.0,1.0,1.0,2.7406313438289864e-13,-2.100636746106989e-18,-2.740610201886623e-13,-2.611630800942316e-13,0.0,0.0,0.0,0.0,60.0,0.0011331270216032,-0.0,-0.0,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
