time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17895000,298.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,0.0,298.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,0.0,298.8533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.44854736328125,0.0,0.0,0.0,298.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,0.0,298.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,0.0,285.4244689941406,294.1499938964844,291.41021728515625,291.41021728515625,295.053466796875,296.1421813964844,286.01171875,0.0,0.0,0.0,0.0,1.0,1.0,2.7406313438289864e-13,-2.100636746106989e-18,-2.740610201886623e-13,-2.611630800942316e-13,0.0,0.0,0.0,0.0,60.0,0.0011331270216032,-0.0,-0.0,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895060,298.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,0.0,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,0.0,298.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.44854736328125,0.0,0.0,0.0,298.4277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,0.0,298.50616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,0.0,285.4244689941406,294.1499938964844,291.4176330566406,291.4176330566406,295.053466796875,296.1421813964844,286.01171875,0.0,0.0,0.0,0.0,1.0,1.0,2.7406313438289864e-13,-2.1006365393118364e-18,-2.740610201886623e-13,-2.611630800942316e-13,0.0,0.0,0.0,0.0,60.0,0.0010639700340107,-0.0,-0.0,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895120,298.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,0.0,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,0.0,298.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.44854736328125,0.0,0.0,0.0,298.4277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,0.0,298.50616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,0.0,285.4244689941406,294.1499938964844,291.4176330566406,291.4176330566406,295.053466796875,296.1421813964844,286.01171875,0.0,0.0,0.0,0.0,1.0,1.0,2.7406313438289864e-13,-2.1006365393118364e-18,-2.740610201886623e-13,-2.611630800942316e-13,0.0,0.0,0.0,0.0,60.0,0.0010639700340107,-0.0,-0.0,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895180,298.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,-2.5584357766020305e-13,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,-2.694159457160284e-13,298.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.44854736328125,0.0,0.0,-1.9898981822117493e-13,298.4266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,-2.694158915059197e-13,298.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,-1.2779889993486117e-12,285.4244689941406,294.1499938964844,291.42535400390625,291.42535400390625,295.053466796875,296.1421813964844,286.0117492675781,0.0,0.0,0.0,0.0,1.0,1.0,2.1840592756647986e-13,-2.719049793351128e-18,-2.1840321706104865e-13,1.4203135195733909e-12,0.0,0.0,0.0,0.0,60.0,0.000999488402158,-0.0,-5.066788513209878e-25,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895240,298.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,-2.5584357766020305e-13,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,-2.694159457160284e-13,298.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.44854736328125,0.0,0.0,-1.9898981822117493e-13,298.4266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,-2.694158915059197e-13,298.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,-1.2779889993486117e-12,285.4244689941406,294.1499938964844,291.42535400390625,291.42535400390625,295.053466796875,296.1421813964844,286.0117492675781,0.0,0.0,0.0,0.0,1.0,1.0,2.1840592756647986e-13,-2.719049793351128e-18,-2.1840321706104865e-13,1.4203135195733909e-12,0.0,0.0,0.0,0.0,60.0,0.000999488402158,-0.0,-5.066788513209878e-25,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895300,298.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,-2.5584357766020305e-13,298.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,-2.694159457160284e-13,298.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485778808594,0.0,0.0,-1.9898981822117493e-13,298.4260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,-2.694158915059197e-13,298.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,-1.2779889993486117e-12,285.4244689941406,294.1499938964844,291.4293212890625,291.4293212890625,295.053466796875,296.1421813964844,286.0117492675781,0.0,0.0,0.0,0.0,1.0,1.0,2.1840592756647986e-13,-2.7190508273268933e-18,-2.1840321706104865e-13,1.4203135195733909e-12,0.0,0.0,0.0,0.0,60.0,0.0009737863438203,-0.0,-5.066788513209878e-25,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895360,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,0.0,298.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,0.0,298.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44854736328125,0.0,0.0,0.0,298.4255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,0.0,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,0.0,285.4244689941406,294.1499938964844,291.433349609375,291.433349609375,295.053466796875,296.1421813964844,286.0117492675781,0.0,0.0,0.0,0.0,1.0,1.0,2.7406313438289864e-13,-2.1006396412391335e-18,-2.740610201886623e-13,-2.611630800942316e-13,0.0,0.0,0.0,0.0,60.0,0.0009534510318189,-0.0,-0.0,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895420,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,0.0,298.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,0.0,298.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.44854736328125,0.0,0.0,0.0,298.42437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,0.0,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,0.0,285.4244689941406,294.1499938964844,291.44158935546875,291.44158935546875,295.053466796875,296.1421813964844,286.0117492675781,0.0,0.0,0.0,0.0,1.0,1.0,2.7406313438289864e-13,-2.100639434443981e-18,-2.740610201886623e-13,-2.611630800942316e-13,0.0,0.0,0.0,0.0,60.0,0.0009431616635993,-0.0,-0.0,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895480,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,0.0,298.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,0.0,298.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.44854736328125,0.0,0.0,0.0,298.42437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,0.0,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,0.0,285.4244689941406,294.1499938964844,291.44158935546875,291.44158935546875,295.053466796875,296.1421813964844,286.0117492675781,0.0,0.0,0.0,0.0,1.0,1.0,2.7406313438289864e-13,-2.100639434443981e-18,-2.740610201886623e-13,-2.611630800942316e-13,0.0,0.0,0.0,0.0,60.0,0.0009431616635993,-0.0,-0.0,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895540,298.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,0.0,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,0.0,298.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.44854736328125,0.0,0.0,0.0,298.4232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,0.0,298.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,0.0,285.4244689941406,294.1499938964844,291.45001220703125,291.45001220703125,295.053466796875,296.1421813964844,286.0117492675781,0.0,0.0,0.0,0.0,1.0,1.0,2.7406313438289864e-13,-2.100639227648827e-18,-2.740610201886623e-13,-2.611630800942316e-13,0.0,0.0,0.0,0.0,60.0,0.0012865704484283,-0.0,-0.0,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895600,298.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,0.0,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,0.0,298.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.44854736328125,0.0,0.0,0.0,298.4232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,0.0,298.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,0.0,285.4244689941406,294.1499938964844,291.45001220703125,291.45001220703125,295.053466796875,296.1421813964844,286.0117492675781,0.0,0.0,0.0,0.0,1.0,1.0,2.7406313438289864e-13,-2.100639227648827e-18,-2.740610201886623e-13,-2.611630800942316e-13,0.0,0.0,0.0,0.0,60.0,0.0012865704484283,-0.0,-0.0,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895660,298.5672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,0.0,298.6016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,0.0,298.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.44854736328125,0.0,0.0,0.0,298.42218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,0.0,298.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,0.0,285.4244689941406,294.1499938964844,291.4595031738281,291.45330810546875,295.053466796875,296.1421813964844,286.01177978515625,0.0,0.0,0.0,0.0,1.0,1.0,2.7406313438289864e-13,-2.100639020853674e-18,-2.740610201886623e-13,-2.611630800942316e-13,0.0,0.0,0.0,0.0,60.0,0.0103258425369858,-0.0,-0.0,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895720,298.5672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,0.0,298.6016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,0.0,298.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.44854736328125,0.0,0.0,0.0,298.42218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,0.0,298.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,0.0,285.4244689941406,294.1499938964844,291.4595031738281,291.45330810546875,295.053466796875,296.1421813964844,286.01177978515625,0.0,0.0,0.0,0.0,1.0,1.0,2.7406313438289864e-13,-2.100639020853674e-18,-2.740610201886623e-13,-2.611630800942316e-13,0.0,0.0,0.0,0.0,60.0,0.0103258425369858,-0.0,-0.0,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895780,298.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,0.0,298.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,0.0,298.84185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44854736328125,0.0,0.0,0.0,298.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,0.0,298.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,0.0,285.4244689941406,294.1499938964844,291.4709777832031,291.4576110839844,295.053466796875,296.1421813964844,286.01177978515625,0.0,0.0,0.0,0.0,1.0,1.0,2.7406313438289864e-13,-2.1006388140585213e-18,-2.740610201886623e-13,-2.611630800942316e-13,0.0,0.0,0.0,0.0,60.0,0.0624098852276802,-0.0,-0.0,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895840,298.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,0.0,298.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,0.0,298.84185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44854736328125,0.0,0.0,0.0,298.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,0.0,298.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,0.0,285.4244689941406,294.1499938964844,291.4709777832031,291.4576110839844,295.053466796875,296.1421813964844,286.01177978515625,0.0,0.0,0.0,0.0,1.0,1.0,2.7406313438289864e-13,-2.1006388140585213e-18,-2.740610201886623e-13,-2.611630800942316e-13,0.0,0.0,0.0,0.0,60.0,0.0624098852276802,-0.0,-0.0,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895900,298.5650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,2.5584357766020305e-13,298.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,2.694159457160284e-13,298.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44854736328125,0.0,0.0,1.9898981822117493e-13,298.4205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,2.694158915059197e-13,298.5029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,1.2779889993486117e-12,285.4244689941406,294.1499938964844,291.4773864746094,291.4601135253906,295.053466796875,296.1421813964844,286.01177978515625,0.0,0.0,0.0,0.0,1.0,1.0,3.297203276467903e-13,-1.4822258702119594e-18,-3.297188368688031e-13,-1.9426396255517453e-12,0.0,0.0,0.0,0.0,60.0,0.1299181580543518,-0.0,-5.066788513209878e-25,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895960,298.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,2.5584357766020305e-13,298.5987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,2.694159457160284e-13,298.8402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.44854736328125,0.0,0.0,1.9898981822117493e-13,298.4200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,2.694158915059197e-13,298.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,1.2779889993486117e-12,285.4244689941406,294.1499938964844,291.4842224121094,291.4628601074219,295.053466796875,296.1421813964844,286.01177978515625,0.0,0.0,0.0,0.0,1.0,1.0,3.297203276467903e-13,-1.4822257668143828e-18,-3.297188368688031e-13,-1.9426396255517453e-12,0.0,0.0,0.0,0.0,60.0,0.1298976689577102,-0.0,-5.066788513209878e-25,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896020,298.5628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,0.0,298.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,0.0,298.83868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44854736328125,0.0,0.0,0.0,298.4189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,0.0,298.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,0.0,285.4244689941406,294.1499938964844,291.4991760253906,291.468994140625,295.053466796875,296.1421813964844,286.0118103027344,0.0,0.0,0.0,0.0,1.0,1.0,2.7406313438289864e-13,-2.1006388140585213e-18,-2.740610201886623e-13,-2.611630800942316e-13,0.0,0.0,0.0,0.0,60.0,0.0345984250307083,-0.0,-0.0,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896080,298.5628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,0.0,298.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,0.0,298.83868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44854736328125,0.0,0.0,0.0,298.4189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,0.0,298.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,0.0,285.4244689941406,294.1499938964844,291.4991760253906,291.468994140625,295.053466796875,296.1421813964844,286.0118103027344,0.0,0.0,0.0,0.0,1.0,1.0,2.7406313438289864e-13,-2.1006388140585213e-18,-2.740610201886623e-13,-2.611630800942316e-13,0.0,0.0,0.0,0.0,60.0,0.0345984250307083,-0.0,-0.0,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896140,298.5614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,0.0,298.59588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,0.0,298.837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44854736328125,0.0,0.0,0.0,298.41796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,0.0,298.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,0.0,285.4244689941406,294.1499938964844,291.51568603515625,291.4759521484375,295.053466796875,296.1421813964844,286.0118103027344,0.0,0.0,0.0,0.0,1.0,1.0,2.7406313438289864e-13,-2.100638607263368e-18,-2.740610201886623e-13,-2.611630800942316e-13,0.0,0.0,0.0,0.0,60.0,0.0219154935330152,-0.0,-0.0,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896200,298.5614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,0.0,298.59588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,0.0,298.837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44854736328125,0.0,0.0,0.0,298.41796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,0.0,298.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,0.0,285.4244689941406,294.1499938964844,291.51568603515625,291.4759521484375,295.053466796875,296.1421813964844,286.0118103027344,0.0,0.0,0.0,0.0,1.0,1.0,2.7406313438289864e-13,-2.100638607263368e-18,-2.740610201886623e-13,-2.611630800942316e-13,0.0,0.0,0.0,0.0,60.0,0.0219154935330152,-0.0,-0.0,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896260,298.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,2.5584357766020305e-13,298.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,2.694159457160284e-13,298.83563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44854736328125,0.0,0.0,1.9898981822117493e-13,298.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,2.694158915059197e-13,298.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,1.2779889993486117e-12,285.4244689941406,294.1499938964844,291.5335998535156,291.4836730957031,295.053466796875,296.1421813964844,286.0118408203125,0.0,0.0,0.0,0.0,1.0,1.0,3.297203276467903e-13,-1.4822253532240773e-18,-3.297188368688031e-13,-1.9426396255517453e-12,0.0,0.0,0.0,0.0,60.0,0.0144258933141827,-0.0,-5.066788513209878e-25,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896320,298.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,2.5584357766020305e-13,298.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,2.694159457160284e-13,298.83563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44854736328125,0.0,0.0,1.9898981822117493e-13,298.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,2.694158915059197e-13,298.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,1.2779889993486117e-12,285.4244689941406,294.1499938964844,291.5335998535156,291.4836730957031,295.053466796875,296.1421813964844,286.0118408203125,0.0,0.0,0.0,0.0,1.0,1.0,3.297203276467903e-13,-1.4822253532240773e-18,-3.297188368688031e-13,-1.9426396255517453e-12,0.0,0.0,0.0,0.0,60.0,0.0144258933141827,-0.0,-5.066788513209878e-25,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896380,298.5586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,2.5584357766020305e-13,298.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,2.694159457160284e-13,298.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44854736328125,0.0,0.0,1.9898981822117493e-13,298.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,2.694158915059197e-13,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,1.2779889993486117e-12,285.4244689941406,294.1499938964844,291.55279541015625,291.4920349121094,295.053466796875,296.1421813964844,286.0118408203125,0.0,0.0,0.0,0.0,1.0,1.0,3.297203276467903e-13,-1.4822252498265e-18,-3.297188368688031e-13,-1.9426396255517453e-12,0.0,0.0,0.0,0.0,60.0,0.0093299439176917,-0.0,-5.066788513209878e-25,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896440,298.5586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,2.5584357766020305e-13,298.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,2.694159457160284e-13,298.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44854736328125,0.0,0.0,1.9898981822117493e-13,298.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,2.694158915059197e-13,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,1.2779889993486117e-12,285.4244689941406,294.1499938964844,291.55279541015625,291.4920349121094,295.053466796875,296.1421813964844,286.0118408203125,0.0,0.0,0.0,0.0,1.0,1.0,3.297203276467903e-13,-1.4822252498265e-18,-3.297188368688031e-13,-1.9426396255517453e-12,0.0,0.0,0.0,0.0,60.0,0.0093299439176917,-0.0,-5.066788513209878e-25,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896500,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,2.5584357766020305e-13,298.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,2.694159457160284e-13,298.8333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.44854736328125,0.0,0.0,1.9898981822117493e-13,298.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,2.694158915059197e-13,298.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,1.2779889993486117e-12,285.4244384765625,294.1499938964844,291.5628356933594,291.4964599609375,295.053466796875,296.1421813964844,286.0118408203125,0.0,0.0,0.0,0.0,1.0,1.0,3.297203276467903e-13,-1.4822262838022657e-18,-3.297188368688031e-13,-1.9426396255517453e-12,0.0,0.0,0.0,0.0,60.0,0.0076473169028759,-0.0,-5.066788513209878e-25,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896560,298.55731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,0.0,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,0.0,298.8326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44854736328125,0.0,0.0,0.0,298.4150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,0.0,298.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,0.0,285.4244384765625,294.1499938964844,291.5731506347656,291.50103759765625,295.053466796875,296.1421813964844,286.0118713378906,0.0,0.0,0.0,0.0,1.0,1.0,2.7406313438289864e-13,-2.1006400548294397e-18,-2.740610201886623e-13,-2.611630800942316e-13,0.0,0.0,0.0,0.0,60.0,0.0062510874122381,-0.0,-0.0,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896620,298.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,0.0,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,0.0,298.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.44854736328125,0.0,0.0,0.0,298.4140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,0.0,298.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,0.0,285.4244384765625,294.1499938964844,291.59454345703125,291.5105895996094,295.053466796875,296.1421813964844,286.0118713378906,0.0,0.0,0.0,0.0,1.0,1.0,2.7406313438289864e-13,-2.1006398480342866e-18,-2.740610201886623e-13,-2.611630800942316e-13,0.0,0.0,0.0,0.0,60.0,0.0039730118587613,-0.0,-0.0,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896680,298.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,0.0,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,0.0,298.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.44854736328125,0.0,0.0,0.0,298.4140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,0.0,298.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,0.0,285.4244384765625,294.1499938964844,291.59454345703125,291.5105895996094,295.053466796875,296.1421813964844,286.0118713378906,0.0,0.0,0.0,0.0,1.0,1.0,2.7406313438289864e-13,-2.1006398480342866e-18,-2.740610201886623e-13,-2.611630800942316e-13,0.0,0.0,0.0,0.0,60.0,0.0039730118587613,-0.0,-0.0,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896740,298.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,0.0,298.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,0.0,298.8296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.44854736328125,0.0,0.0,0.0,298.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,0.0,298.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,0.0,285.4244384765625,294.1499938964844,291.6168212890625,291.5205993652344,295.053466796875,296.1421813964844,286.0118713378906,0.0,0.0,0.0,0.0,1.0,1.0,2.7406313438289864e-13,-2.100639227648827e-18,-2.740610201886623e-13,-2.611630529891773e-13,0.0,0.0,0.0,0.0,60.0,0.0025791192892938,-0.0,-0.0,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896800,298.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,0.0,298.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,0.0,298.8296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.44854736328125,0.0,0.0,0.0,298.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,0.0,298.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,0.0,285.4244384765625,294.1499938964844,291.6168212890625,291.5205993652344,295.053466796875,296.1421813964844,286.0118713378906,0.0,0.0,0.0,0.0,1.0,1.0,2.7406313438289864e-13,-2.100639227648827e-18,-2.740610201886623e-13,-2.611630529891773e-13,0.0,0.0,0.0,0.0,60.0,0.0025791192892938,-0.0,-0.0,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896860,298.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,0.0,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,0.0,298.8282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44854736328125,0.0,0.0,0.0,298.4122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,0.0,298.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,0.0,285.4244384765625,294.1499938964844,291.6398620605469,291.5310363769531,295.053466796875,296.1421813964844,286.01190185546875,0.0,0.0,0.0,0.0,1.0,1.0,2.7406313438289864e-13,-2.100639020853674e-18,-2.740610201886623e-13,-2.611630529891773e-13,0.0,0.0,0.0,0.0,60.0,0.0017056952929124,-0.0,-0.0,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896920,298.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,0.0,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,0.0,298.8282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44854736328125,0.0,0.0,0.0,298.4122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,0.0,298.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,0.0,285.4244384765625,294.1499938964844,291.6398620605469,291.5310363769531,295.053466796875,296.1421813964844,286.01190185546875,0.0,0.0,0.0,0.0,1.0,1.0,2.7406313438289864e-13,-2.100639020853674e-18,-2.740610201886623e-13,-2.611630529891773e-13,0.0,0.0,0.0,0.0,60.0,0.0017056952929124,-0.0,-0.0,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896980,298.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,5.116871553204061e-13,298.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,5.388318914320567e-13,298.8268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.44854736328125,0.0,0.0,3.979796364423499e-13,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,5.388317830118394e-13,298.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,2.555977998697223e-12,285.4244384765625,294.1499938964844,291.66357421875,291.5418395996094,295.053466796875,296.1421813964844,286.01190185546875,0.0,0.0,0.0,0.0,1.0,1.0,3.0408837340539785e-12,-3.5235453911951955e-18,-3.040880047766592e-12,7.12864392082152e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0011493599740788,-0.0,-2.0267154052839512e-24,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897040,298.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,5.116871553204061e-13,298.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,5.388318914320567e-13,298.8268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.44854736328125,0.0,0.0,3.979796364423499e-13,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,5.388317830118394e-13,298.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,2.555977998697223e-12,285.4244384765625,294.1499938964844,291.66357421875,291.5418395996094,295.053466796875,296.1421813964844,286.01190185546875,0.0,0.0,0.0,0.0,1.0,1.0,3.0408837340539785e-12,-3.5235453911951955e-18,-3.040880047766592e-12,7.12864392082152e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0011493599740788,-0.0,-2.0267154052839512e-24,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897100,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,0.0,298.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,0.0,298.8261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.44854736328125,0.0,0.0,0.0,298.41094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,0.0,298.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,0.0,285.4244384765625,294.1499938964844,291.67559814453125,291.5473327636719,295.053466796875,296.1421813964844,286.01190185546875,0.0,0.0,0.0,0.0,1.0,1.0,2.7406313438289864e-13,-2.1006396412391335e-18,-2.740610201886623e-13,-2.611630800942316e-13,0.0,0.0,0.0,0.0,60.0,0.0009811886120587,-0.0,-0.0,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897160,298.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,2.5584357766020305e-13,298.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,2.694159457160284e-13,298.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.44854736328125,0.0,0.0,1.9898981822117493e-13,298.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,2.694158915059197e-13,298.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,1.2779889993486117e-12,285.4244384765625,294.1499938964844,291.687744140625,291.55291748046875,295.053466796875,296.1421813964844,286.0119323730469,0.0,0.0,0.0,0.0,1.0,1.0,3.297203276467903e-13,-1.4822266973925725e-18,-3.297188368688031e-13,-1.9426396255517453e-12,0.0,0.0,0.0,0.0,60.0,0.0008344218949787,-0.0,-5.066788513209878e-25,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897220,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,0.0,298.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,0.0,298.82403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44854736328125,0.0,0.0,0.0,298.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,0.0,298.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,0.0,285.4244384765625,294.1499938964844,291.7123107910156,291.564208984375,295.053466796875,296.1421813964844,286.0119323730469,0.0,0.0,0.0,0.0,1.0,1.0,2.7406313438289864e-13,-2.1006398480342866e-18,-2.740610201886623e-13,-2.611630800942316e-13,0.0,0.0,0.0,0.0,60.0,0.0005834902985952,-0.0,-0.0,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897280,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,0.0,298.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,0.0,298.82403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44854736328125,0.0,0.0,0.0,298.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,0.0,298.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,0.0,285.4244384765625,294.1499938964844,291.7123107910156,291.564208984375,295.053466796875,296.1421813964844,286.0119323730469,0.0,0.0,0.0,0.0,1.0,1.0,2.7406313438289864e-13,-2.1006398480342866e-18,-2.740610201886623e-13,-2.611630800942316e-13,0.0,0.0,0.0,0.0,60.0,0.0005834902985952,-0.0,-0.0,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897340,298.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,2.5584357766020305e-13,298.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,2.694159457160284e-13,298.8226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.44854736328125,0.0,0.0,1.9898981822117493e-13,298.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,2.694158915059197e-13,298.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,1.2779889993486117e-12,285.4244384765625,294.1499938964844,291.7371520996094,291.5756225585937,295.053466796875,296.1421813964844,286.0119323730469,0.0,0.0,0.0,0.0,1.0,1.0,3.297203276467903e-13,-1.4822263871998425e-18,-3.297188368688031e-13,-1.9426396255517453e-12,0.0,0.0,0.0,0.0,60.0,0.0004185563884675,-0.0,-5.066788513209878e-25,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897400,298.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,2.5584357766020305e-13,298.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,2.694159457160284e-13,298.8226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.44854736328125,0.0,0.0,1.9898981822117493e-13,298.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,2.694158915059197e-13,298.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,1.2779889993486117e-12,285.4244384765625,294.1499938964844,291.7371520996094,291.5756225585937,295.053466796875,296.1421813964844,286.0119323730469,0.0,0.0,0.0,0.0,1.0,1.0,3.297203276467903e-13,-1.4822263871998425e-18,-3.297188368688031e-13,-1.9426396255517453e-12,0.0,0.0,0.0,0.0,60.0,0.0004185563884675,-0.0,-5.066788513209878e-25,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
