time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17897460,298.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,2.5584357766020305e-13,298.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,2.694159457160284e-13,298.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44854736328125,0.0,0.0,1.9898981822117493e-13,298.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,2.694158915059197e-13,298.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,1.2779889993486117e-12,285.4244384765625,294.1499938964844,291.7620544433594,291.587158203125,295.053466796875,296.1421813964844,286.011962890625,0.0,0.0,0.0,0.0,1.0,1.0,3.297203276467903e-13,-1.4822265939949954e-18,-3.297188368688031e-13,-1.9426396255517453e-12,0.0,0.0,0.0,0.0,60.0,0.0003114329301752,-0.0,-5.066788513209878e-25,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897520,298.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,2.5584357766020305e-13,298.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,2.694159457160284e-13,298.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44854736328125,0.0,0.0,1.9898981822117493e-13,298.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,2.694158915059197e-13,298.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,1.2779889993486117e-12,285.4244384765625,294.1499938964844,291.7620544433594,291.587158203125,295.053466796875,296.1421813964844,286.011962890625,0.0,0.0,0.0,0.0,1.0,1.0,3.297203276467903e-13,-1.4822265939949954e-18,-3.297188368688031e-13,-1.9426396255517453e-12,0.0,0.0,0.0,0.0,60.0,0.0003114329301752,-0.0,-5.066788513209878e-25,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897580,298.5458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,5.116871553204061e-13,298.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,5.388318914320567e-13,298.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44854736328125,0.0,0.0,3.979796364423499e-13,298.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,5.388317830118394e-13,298.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,2.555977998697223e-12,285.4244384765625,294.1499938964844,291.7869873046875,291.5987243652344,295.053466796875,296.1421813964844,286.011962890625,0.0,0.0,0.0,0.0,1.0,1.0,3.853775209106819e-13,-8.638137018472226e-19,-3.853766535489439e-13,-3.6241164149547478e-12,0.0,0.0,0.0,0.0,60.0,0.0002411306631984,-0.0,-2.0267154052839512e-24,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897640,298.5458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,5.116871553204061e-13,298.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,5.388318914320567e-13,298.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44854736328125,0.0,0.0,3.979796364423499e-13,298.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,5.388317830118394e-13,298.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,2.555977998697223e-12,285.4244384765625,294.1499938964844,291.7869873046875,291.5987243652344,295.053466796875,296.1421813964844,286.011962890625,0.0,0.0,0.0,0.0,1.0,1.0,3.853775209106819e-13,-8.638137018472226e-19,-3.853766535489439e-13,-3.6241164149547478e-12,0.0,0.0,0.0,0.0,60.0,0.0002411306631984,-0.0,-2.0267154052839512e-24,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897700,298.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,2.5584357766020305e-13,298.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,2.694159457160284e-13,298.8193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.44854736328125,0.0,0.0,1.9898981822117493e-13,298.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,2.694158915059197e-13,298.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,1.2779889993486117e-12,285.4244384765625,294.1499938964844,291.79937744140625,291.6044921875,295.053466796875,296.1421813964844,286.011962890625,0.0,0.0,0.0,0.0,1.0,1.0,3.297203276467903e-13,-1.4822246294410414e-18,-3.297188368688031e-13,-1.9426396255517453e-12,0.0,0.0,0.0,0.0,60.0,0.0002192139363614,-0.0,-5.066788513209878e-25,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897760,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,0.0,298.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,0.0,298.8186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.44854736328125,0.0,0.0,0.0,298.406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,0.0,298.4967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,0.0,285.4244384765625,294.1499938964844,291.8117370605469,291.6102600097656,295.053466796875,296.1421813964844,286.011962890625,0.0,0.0,0.0,0.0,1.0,1.0,2.7406313438289864e-13,-2.1006365393118364e-18,-2.740610201886623e-13,-2.611630800942316e-13,0.0,0.0,0.0,0.0,60.0,0.0001951533631654,-0.0,-0.0,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897820,298.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,0.0,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,0.0,298.8172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.44854736328125,0.0,0.0,0.0,298.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,0.0,298.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,0.0,285.4244384765625,294.1499938964844,291.83624267578125,291.6216735839844,295.053466796875,296.1421813964844,286.0119934082031,0.0,0.0,0.0,0.0,1.0,1.0,2.7406313438289864e-13,-2.1006365393118364e-18,-2.740610201886623e-13,-2.611630800942316e-13,0.0,0.0,0.0,0.0,60.0,4.8401700041722506e-05,-0.0,-0.0,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897880,298.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,0.0,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,0.0,298.8172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.44854736328125,0.0,0.0,0.0,298.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,0.0,298.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,0.0,285.4244384765625,294.1499938964844,291.83624267578125,291.6216735839844,295.053466796875,296.1421813964844,286.0119934082031,0.0,0.0,0.0,0.0,1.0,1.0,2.7406313438289864e-13,-2.1006365393118364e-18,-2.740610201886623e-13,-2.611630800942316e-13,0.0,0.0,0.0,0.0,60.0,4.8401700041722506e-05,-0.0,-0.0,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897940,298.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,0.0,298.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,0.0,298.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.44854736328125,0.0,0.0,0.0,298.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,0.0,298.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,0.0,285.4244384765625,294.1499938964844,291.8603210449219,291.6329345703125,295.053466796875,296.1421813964844,286.0119934082031,0.0,0.0,0.0,0.0,1.0,1.0,2.7406313438289864e-13,-2.100635918926377e-18,-2.740610201886623e-13,-2.611630800942316e-13,0.0,0.0,0.0,0.0,60.0,4.17452902183868e-05,-0.0,-0.0,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898000,298.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,0.0,298.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,0.0,298.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.44854736328125,0.0,0.0,0.0,298.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,0.0,298.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,0.0,285.4244384765625,294.1499938964844,291.8603210449219,291.6329345703125,295.053466796875,296.1421813964844,286.0119934082031,0.0,0.0,0.0,0.0,1.0,1.0,2.7406313438289864e-13,-2.100635918926377e-18,-2.740610201886623e-13,-2.611630800942316e-13,0.0,0.0,0.0,0.0,60.0,4.17452902183868e-05,-0.0,-0.0,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898060,298.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,0.0,298.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,0.0,298.814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44854736328125,0.0,0.0,0.0,298.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,0.0,298.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,0.0,285.4244384765625,294.1499938964844,291.88385009765625,291.6439819335937,295.053466796875,296.1421813964844,286.0119934082031,0.0,0.0,0.0,0.0,1.0,1.0,2.7406313438289864e-13,-2.100635918926377e-18,-2.740610201886623e-13,-2.611630800942316e-13,0.0,0.0,0.0,0.0,60.0,3.1159070204012096e-05,-0.0,-0.0,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898120,298.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,0.0,298.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,0.0,298.814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44854736328125,0.0,0.0,0.0,298.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,0.0,298.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,0.0,285.4244384765625,294.1499938964844,291.88385009765625,291.6439819335937,295.053466796875,296.1421813964844,286.0119934082031,0.0,0.0,0.0,0.0,1.0,1.0,2.7406313438289864e-13,-2.100635918926377e-18,-2.740610201886623e-13,-2.611630800942316e-13,0.0,0.0,0.0,0.0,60.0,3.1159070204012096e-05,-0.0,-0.0,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898180,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,0.0,298.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,0.0,298.8133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.44854736328125,0.0,0.0,0.0,298.4034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,0.0,298.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,0.0,285.4244384765625,294.1499938964844,291.90673828125,291.6547241210937,295.053466796875,296.1421813964844,286.0119934082031,0.0,0.0,0.0,0.0,1.0,1.0,2.7406313438289864e-13,-2.100635505336071e-18,-2.740610201886623e-13,-2.611630800942316e-13,0.0,0.0,0.0,0.0,60.0,2.269639117002953e-05,-0.0,-0.0,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898240,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,0.0,298.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,0.0,298.8133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.44854736328125,0.0,0.0,0.0,298.4034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,0.0,298.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,0.0,285.4244384765625,294.1499938964844,291.90673828125,291.6547241210937,295.053466796875,296.1421813964844,286.0119934082031,0.0,0.0,0.0,0.0,1.0,1.0,2.7406313438289864e-13,-2.100635505336071e-18,-2.740610201886623e-13,-2.611630800942316e-13,0.0,0.0,0.0,0.0,60.0,2.269639117002953e-05,-0.0,-0.0,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898300,298.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,0.0,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,0.0,298.812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44854736328125,0.0,0.0,0.0,298.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,0.0,298.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,0.0,285.4244384765625,294.1499938964844,291.9178771972656,291.6600036621094,295.053466796875,296.1421813964844,286.01202392578125,0.0,0.0,0.0,0.0,1.0,1.0,2.7406313438289864e-13,-2.1006357121312242e-18,-2.740610201886623e-13,-2.611630800942316e-13,0.0,0.0,0.0,0.0,60.0,2.5329603886348195e-05,-0.0,-0.0,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898360,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,0.0,298.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,0.0,298.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.44854736328125,0.0,0.0,0.0,298.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,0.0,298.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,0.0,285.4244384765625,294.1499938964844,291.9288024902344,291.6651611328125,295.053466796875,296.1421813964844,286.01202392578125,0.0,0.0,0.0,0.0,1.0,1.0,2.7406313438289864e-13,-2.1006363325166832e-18,-2.740610201886623e-13,-2.611630800942316e-13,0.0,0.0,0.0,0.0,60.0,2.745503661572002e-05,-0.0,-0.0,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898420,298.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,0.0,298.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,0.0,298.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.44854736328125,0.0,0.0,0.0,298.4020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,0.0,298.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,0.0,285.4244384765625,294.1499938964844,291.949951171875,291.6751708984375,295.053466796875,296.1421813964844,286.01202392578125,0.0,0.0,0.0,0.0,1.0,1.0,2.7406313438289864e-13,-2.1006361257215297e-18,-2.740610201886623e-13,-2.611630800942316e-13,0.0,0.0,0.0,0.0,60.0,1.926474942592904e-05,-0.0,-0.0,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898480,298.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,0.0,298.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,0.0,298.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.44854736328125,0.0,0.0,0.0,298.4020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,0.0,298.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,0.0,285.4244384765625,294.1499938964844,291.949951171875,291.6751708984375,295.053466796875,296.1421813964844,286.01202392578125,0.0,0.0,0.0,0.0,1.0,1.0,2.7406313438289864e-13,-2.1006361257215297e-18,-2.740610201886623e-13,-2.611630800942316e-13,0.0,0.0,0.0,0.0,60.0,1.926474942592904e-05,-0.0,-0.0,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898540,298.536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,2.5584357766020305e-13,298.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,2.694159457160284e-13,298.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.44854736328125,0.0,0.0,1.9898981822117493e-13,298.4013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,2.694158915059197e-13,298.4944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,1.2779889993486117e-12,285.4244384765625,294.1499938964844,291.97003173828125,291.6847229003906,295.053466796875,296.1421813964844,286.01202392578125,0.0,0.0,0.0,0.0,1.0,1.0,3.297203276467903e-13,-1.4822229750798157e-18,-3.297188368688031e-13,-1.9426396255517453e-12,0.0,0.0,0.0,0.0,60.0,1.3467640201270116e-05,-0.0,-5.066788513209878e-25,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898600,298.536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,2.5584357766020305e-13,298.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,2.694159457160284e-13,298.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.44854736328125,0.0,0.0,1.9898981822117493e-13,298.4013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,2.694158915059197e-13,298.4944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,1.2779889993486117e-12,285.4244384765625,294.1499938964844,291.97003173828125,291.6847229003906,295.053466796875,296.1421813964844,286.01202392578125,0.0,0.0,0.0,0.0,1.0,1.0,3.297203276467903e-13,-1.4822229750798157e-18,-3.297188368688031e-13,-1.9426396255517453e-12,0.0,0.0,0.0,0.0,60.0,1.3467640201270116e-05,-0.0,-5.066788513209878e-25,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898660,298.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,2.5584357766020305e-13,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,2.694159457160284e-13,298.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.44854736328125,0.0,0.0,1.9898981822117493e-13,298.40057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,2.694158915059197e-13,298.4941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,1.2779889993486117e-12,285.4244384765625,294.1499938964844,291.9889221191406,291.6937255859375,295.053466796875,296.1421813964844,286.01202392578125,0.0,0.0,0.0,0.0,1.0,1.0,3.297203276467903e-13,-1.4822229750798157e-18,-3.297188368688031e-13,-1.9426396255517453e-12,0.0,0.0,0.0,0.0,60.0,1.107368734665215e-05,-0.0,-5.066788513209878e-25,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898720,298.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,2.5584357766020305e-13,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,2.694159457160284e-13,298.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.44854736328125,0.0,0.0,1.9898981822117493e-13,298.40057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,2.694158915059197e-13,298.4941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,1.2779889993486117e-12,285.4244384765625,294.1499938964844,291.9889221191406,291.6937255859375,295.053466796875,296.1421813964844,286.01202392578125,0.0,0.0,0.0,0.0,1.0,1.0,3.297203276467903e-13,-1.4822229750798157e-18,-3.297188368688031e-13,-1.9426396255517453e-12,0.0,0.0,0.0,0.0,60.0,1.107368734665215e-05,-0.0,-5.066788513209878e-25,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898780,298.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,2.5584357766020305e-13,298.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,2.694159457160284e-13,298.8069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.44854736328125,0.0,0.0,1.9898981822117493e-13,298.3998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,2.694158915059197e-13,298.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,1.2779889993486117e-12,285.4244384765625,294.1499938964844,292.0065002441406,291.7021789550781,295.053466796875,296.1421813964844,286.0120544433594,0.0,0.0,0.0,0.0,1.0,1.0,3.297203276467903e-13,-1.482223078477392e-18,-3.297188368688031e-13,-1.9426396255517453e-12,0.0,0.0,0.0,0.0,60.0,9.361304364574607e-06,-0.0,-5.066788513209878e-25,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898840,298.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,2.5584357766020305e-13,298.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,2.694159457160284e-13,298.8069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.44854736328125,0.0,0.0,1.9898981822117493e-13,298.3998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,2.694158915059197e-13,298.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,1.2779889993486117e-12,285.4244384765625,294.1499938964844,292.0065002441406,291.7021789550781,295.053466796875,296.1421813964844,286.0120544433594,0.0,0.0,0.0,0.0,1.0,1.0,3.297203276467903e-13,-1.482223078477392e-18,-3.297188368688031e-13,-1.9426396255517453e-12,0.0,0.0,0.0,0.0,60.0,9.361304364574607e-06,-0.0,-5.066788513209878e-25,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898900,298.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,0.0,298.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,0.0,298.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44854736328125,0.0,0.0,0.0,298.3995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,0.0,298.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,0.0,285.4244384765625,294.1499938964844,292.0147705078125,291.7061462402344,295.053466796875,296.1421813964844,286.0120544433594,0.0,0.0,0.0,0.0,1.0,1.0,2.7406313438289864e-13,-2.100634884950612e-18,-2.740610201886623e-13,-2.611630800942316e-13,0.0,0.0,0.0,0.0,60.0,9.09979826246854e-06,-0.0,-0.0,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898960,298.5328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,2.5584357766020305e-13,298.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,2.694159457160284e-13,298.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44854736328125,0.0,0.0,1.9898981822117493e-13,298.399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,2.694158915059197e-13,298.4935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,1.2779889993486117e-12,285.4244384765625,294.1499938964844,292.02264404296875,291.7099609375,295.053466796875,296.1421813964844,286.0120544433594,0.0,0.0,0.0,0.0,1.0,1.0,2.9852264323698696e-12,-4.141954716126576e-18,-2.9852223124016138e-12,2.394341018854829e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.3372159628488587e-05,-0.0,-5.066788513209878e-25,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899020,298.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,2.5584357766020305e-13,298.5670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,2.694159457160284e-13,298.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.44854736328125,0.0,0.0,1.9898981822117493e-13,298.3984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,2.694158915059197e-13,298.4932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,1.2779889993486117e-12,285.4244384765625,294.1499938964844,292.03717041015625,291.7170715332031,295.053466796875,296.1421813964844,286.0120544433594,0.0,0.0,0.0,0.0,1.0,1.0,3.297203276467903e-13,-1.4822214241161673e-18,-3.297188368688031e-13,-1.9426396255517453e-12,0.0,0.0,0.0,0.0,60.0,2.691323788894806e-05,-0.0,-5.066788513209878e-25,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899080,298.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,2.5584357766020305e-13,298.5670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,2.694159457160284e-13,298.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.44854736328125,0.0,0.0,1.9898981822117493e-13,298.3984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,2.694158915059197e-13,298.4932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,1.2779889993486117e-12,285.4244384765625,294.1499938964844,292.03717041015625,291.7170715332031,295.053466796875,296.1421813964844,286.0120544433594,0.0,0.0,0.0,0.0,1.0,1.0,3.297203276467903e-13,-1.4822214241161673e-18,-3.297188368688031e-13,-1.9426396255517453e-12,0.0,0.0,0.0,0.0,60.0,2.691323788894806e-05,-0.0,-5.066788513209878e-25,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899140,298.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,2.5584357766020305e-13,298.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,2.694159457160284e-13,298.8031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.44854736328125,0.0,0.0,1.9898981822117493e-13,298.3976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,2.694158915059197e-13,298.49298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,1.2779889993486117e-12,285.4244384765625,294.1499938964844,292.04998779296875,291.723388671875,295.053466796875,296.1421813964844,286.0120544433594,0.0,0.0,0.0,0.0,1.0,1.0,3.297203276467903e-13,-1.4822215275137437e-18,-3.297188368688031e-13,-1.9426396255517453e-12,0.0,0.0,0.0,0.0,60.0,2.0567953470163047e-05,-0.0,-5.066788513209878e-25,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899200,298.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,2.5584357766020305e-13,298.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,2.694159457160284e-13,298.8031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.44854736328125,0.0,0.0,1.9898981822117493e-13,298.3976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,2.694158915059197e-13,298.49298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,1.2779889993486117e-12,285.4244384765625,294.1499938964844,292.04998779296875,291.723388671875,295.053466796875,296.1421813964844,286.0120544433594,0.0,0.0,0.0,0.0,1.0,1.0,3.297203276467903e-13,-1.4822215275137437e-18,-3.297188368688031e-13,-1.9426396255517453e-12,0.0,0.0,0.0,0.0,60.0,2.0567953470163047e-05,-0.0,-5.066788513209878e-25,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899260,298.529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,2.5584357766020305e-13,298.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,2.694159457160284e-13,298.8018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.44854736328125,0.0,0.0,1.9898981822117493e-13,298.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,2.694158915059197e-13,298.49267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,1.2779889993486117e-12,285.4244384765625,294.1499938964844,292.05322265625,291.7225036621094,295.053466796875,296.1421813964844,286.0120544433594,0.0,0.0,0.0,0.0,1.0,1.0,3.297203276467903e-13,-1.48222163091132e-18,-3.297188368688031e-13,-1.9426396255517453e-12,0.0,0.0,0.0,0.0,60.0,9.256145858671516e-06,-0.0,-5.066788513209878e-25,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899320,298.529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,2.5584357766020305e-13,298.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,2.694159457160284e-13,298.8018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.44854736328125,0.0,0.0,1.9898981822117493e-13,298.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,2.694158915059197e-13,298.49267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,1.2779889993486117e-12,285.4244384765625,294.1499938964844,292.05322265625,291.7225036621094,295.053466796875,296.1421813964844,286.0120544433594,0.0,0.0,0.0,0.0,1.0,1.0,3.297203276467903e-13,-1.48222163091132e-18,-3.297188368688031e-13,-1.9426396255517453e-12,0.0,0.0,0.0,0.0,60.0,9.256145858671516e-06,-0.0,-5.066788513209878e-25,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899380,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,0.0,298.56353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,0.0,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.44854736328125,0.0,0.0,0.0,298.3962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,0.0,298.4924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,0.0,285.4244384765625,294.1499938964844,292.0399475097656,291.7087097167969,295.053466796875,296.1421813964844,286.0120544433594,0.0,0.0,0.0,0.0,1.0,1.0,2.7406313438289864e-13,-2.100634678155458e-18,-2.740610201886623e-13,-2.611630800942316e-13,0.0,0.0,0.0,0.0,60.0,5.45189504919108e-06,-0.0,-0.0,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899440,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,0.0,298.56353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,0.0,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.44854736328125,0.0,0.0,0.0,298.3962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,0.0,298.4924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,0.0,285.4244384765625,294.1499938964844,292.0399475097656,291.7087097167969,295.053466796875,296.1421813964844,286.0120544433594,0.0,0.0,0.0,0.0,1.0,1.0,2.7406313438289864e-13,-2.100634678155458e-18,-2.740610201886623e-13,-2.611630800942316e-13,0.0,0.0,0.0,0.0,60.0,5.45189504919108e-06,-0.0,-0.0,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899500,298.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,0.0,298.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,0.0,298.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44854736328125,0.0,0.0,0.0,298.3957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,0.0,298.49224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,0.0,285.4244384765625,294.1499938964844,292.0275573730469,291.6972961425781,295.053466796875,296.1421813964844,286.0120849609375,0.0,0.0,0.0,0.0,1.0,1.0,2.7406313438289864e-13,-2.100634471360305e-18,-2.740610201886623e-13,-2.611630800942316e-13,0.0,0.0,0.0,0.0,60.0,8.732267815503292e-06,-0.0,-0.0,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899560,298.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,0.0,298.56231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,0.0,298.7991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.44854736328125,0.0,0.0,0.0,298.3953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,0.0,298.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,0.0,285.4244384765625,294.1499938964844,292.0115051269531,291.6830444335937,295.053466796875,296.1421813964844,286.0120849609375,0.0,0.0,0.0,0.0,1.0,1.0,2.7406313438289864e-13,-2.100634678155458e-18,-2.740610201886623e-13,-2.611630800942316e-13,0.0,0.0,0.0,0.0,60.0,1.0876100532186683e-05,-0.0,-0.0,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899620,298.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,0.0,298.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,0.0,298.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.44854736328125,0.0,0.0,0.0,298.39453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,0.0,298.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,0.0,285.4244384765625,294.1499938964844,291.9691772460937,291.6465759277344,295.053466796875,296.1421813964844,286.0120849609375,0.0,0.0,0.0,0.0,1.0,1.0,-2.381442916130072e-12,5.590980968670684e-19,2.381442482449203e-12,-4.598143914236186e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.669243480748264e-06,-0.0,-0.0,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899680,298.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,0.0,298.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,0.0,298.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.44854736328125,0.0,0.0,0.0,298.39453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,0.0,298.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,0.0,285.4244384765625,294.1499938964844,291.9691772460937,291.6465759277344,295.053466796875,296.1421813964844,286.0120849609375,0.0,0.0,0.0,0.0,1.0,1.0,-2.381442916130072e-12,5.590980968670684e-19,2.381442482449203e-12,-4.598143914236186e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.669243480748264e-06,-0.0,-0.0,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899740,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,2.5584357766020305e-13,298.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,2.694159457160284e-13,298.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.44854736328125,0.0,0.0,1.9898981822117493e-13,298.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,2.694158915059197e-13,298.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,1.2779889993486117e-12,285.4244384765625,294.1499938964844,291.9143371582031,291.6003112792969,295.053466796875,296.1421813964844,286.0120849609375,0.0,0.0,0.0,0.0,1.0,1.0,3.297203276467903e-13,-1.4822217343088966e-18,-3.297188368688031e-13,-1.9426396255517453e-12,0.0,0.0,0.0,0.0,60.0,8.720154255570378e-06,-0.0,-5.066788513209878e-25,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899800,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,2.5584357766020305e-13,298.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,2.694159457160284e-13,298.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.44854736328125,0.0,0.0,1.9898981822117493e-13,298.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,2.694158915059197e-13,298.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,1.2779889993486117e-12,285.4244384765625,294.1499938964844,291.9143371582031,291.6003112792969,295.053466796875,296.1421813964844,286.0120849609375,0.0,0.0,0.0,0.0,1.0,1.0,3.297203276467903e-13,-1.4822217343088966e-18,-3.297188368688031e-13,-1.9426396255517453e-12,0.0,0.0,0.0,0.0,60.0,8.720154255570378e-06,-0.0,-5.066788513209878e-25,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899860,298.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,0.0,298.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,0.0,298.7947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44854736328125,0.0,0.0,0.0,298.3925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,0.0,298.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,0.0,285.4244384765625,294.1499938964844,291.8482971191406,291.5452880859375,295.053466796875,296.1421813964844,286.0120849609375,0.0,0.0,0.0,0.0,1.0,1.0,2.7406313438289864e-13,-2.100634678155458e-18,-2.740610201886623e-13,-2.611630800942316e-13,0.0,0.0,0.0,0.0,60.0,5.620403044304112e-06,-0.0,-0.0,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
