time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17899920,298.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,0.0,298.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,0.0,298.7947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44854736328125,0.0,0.0,0.0,298.3925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,0.0,298.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,0.0,285.4244384765625,294.1499938964844,291.8482971191406,291.5452880859375,295.053466796875,296.1421813964844,286.0120849609375,0.0,0.0,0.0,0.0,1.0,1.0,2.7406313438289864e-13,-2.100634678155458e-18,-2.740610201886623e-13,-2.611630800942316e-13,0.0,0.0,0.0,0.0,60.0,5.620403044304112e-06,-0.0,-0.0,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899980,298.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,2.5584357766020305e-13,298.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,2.694159457160284e-13,298.7931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.44854736328125,0.0,0.0,1.9898981822117493e-13,298.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,2.694158915059197e-13,298.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,1.2779889993486117e-12,285.4244384765625,294.1499938964844,291.7723693847656,291.48260498046875,295.053466796875,296.1421813964844,286.0120849609375,0.0,0.0,0.0,0.0,1.0,1.0,3.297203276467903e-13,-1.4822215275137437e-18,-3.297188368688031e-13,-1.9426396255517453e-12,0.0,0.0,0.0,0.0,60.0,2.8286349333939143e-06,-0.0,-5.066788513209878e-25,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900040,298.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,2.5584357766020305e-13,298.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,2.694159457160284e-13,298.7931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.44854736328125,0.0,0.0,1.9898981822117493e-13,298.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,2.694158915059197e-13,298.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,1.2779889993486117e-12,285.4244384765625,294.1499938964844,291.7723693847656,291.48260498046875,295.053466796875,296.1421813964844,286.0120849609375,0.0,0.0,0.0,0.0,1.0,1.0,3.297203276467903e-13,-1.4822215275137437e-18,-3.297188368688031e-13,-1.9426396255517453e-12,0.0,0.0,0.0,0.0,60.0,2.8286349333939143e-06,-0.0,-5.066788513209878e-25,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900100,298.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,2.5584357766020305e-13,298.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,2.694159457160284e-13,298.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.44854736328125,0.0,0.0,1.9898981822117493e-13,298.3907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,2.694158915059197e-13,298.4905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,1.2779889993486117e-12,285.4244384765625,294.1499938964844,291.7311096191406,291.4486694335937,295.053466796875,296.1421813964844,286.0120849609375,0.0,0.0,0.0,0.0,1.0,1.0,3.297203276467903e-13,-1.4822208037307077e-18,-3.297188368688031e-13,-1.9426396255517453e-12,0.0,0.0,0.0,0.0,60.0,3.1291031064029085e-06,-0.0,-5.066788513209878e-25,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900160,298.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,2.5584357766020305e-13,298.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,2.694159457160284e-13,298.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.44854736328125,0.0,0.0,1.9898981822117493e-13,298.3901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,2.694158915059197e-13,298.49029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,1.2779889993486117e-12,285.4244384765625,294.1499938964844,291.6878967285156,291.4132080078125,295.053466796875,296.1421813964844,286.0120849609375,0.0,0.0,0.0,0.0,1.0,1.0,3.297203276467903e-13,-1.4822207003331313e-18,-3.297188368688031e-13,-1.9426396255517453e-12,0.0,0.0,0.0,0.0,60.0,3.302916866232408e-06,-0.0,-5.066788513209878e-25,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900220,298.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,0.0,298.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,0.0,298.7897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.44854736328125,0.0,0.0,0.0,298.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,0.0,298.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,0.0,285.4244384765625,294.1499938964844,291.59619140625,291.3382263183594,295.053466796875,296.1421813964844,286.0120849609375,0.0,0.0,0.0,0.0,1.0,1.0,2.7406313438289864e-13,-2.100633023794233e-18,-2.740610201886623e-13,-2.611630800942316e-13,0.0,0.0,0.0,0.0,60.0,7.411484148178715e-06,-0.0,-0.0,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900280,298.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,0.0,298.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,0.0,298.7897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.44854736328125,0.0,0.0,0.0,298.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,0.0,298.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,0.0,285.4244384765625,294.1499938964844,291.59619140625,291.3382263183594,295.053466796875,296.1421813964844,286.0120849609375,0.0,0.0,0.0,0.0,1.0,1.0,2.7406313438289864e-13,-2.100633023794233e-18,-2.740610201886623e-13,-2.611630800942316e-13,0.0,0.0,0.0,0.0,60.0,7.411484148178715e-06,-0.0,-0.0,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900340,298.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,2.5584357766020305e-13,298.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,2.694159457160284e-13,298.7878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.44854736328125,0.0,0.0,1.9898981822117493e-13,298.3873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,2.694158915059197e-13,298.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,1.2779889993486117e-12,285.4244384765625,294.1499938964844,291.4985656738281,291.25860595703125,295.053466796875,296.1421813964844,286.0120849609375,0.0,0.0,0.0,0.0,1.0,1.0,3.297203276467903e-13,-1.4822198731525184e-18,-3.297188368688031e-13,-1.9426396255517453e-12,0.0,0.0,0.0,0.0,60.0,4.011128567071864e-06,-0.0,-5.066788513209878e-25,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900400,298.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,2.5584357766020305e-13,298.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,2.694159457160284e-13,298.7878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.44854736328125,0.0,0.0,1.9898981822117493e-13,298.3873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,2.694158915059197e-13,298.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,1.2779889993486117e-12,285.4244384765625,294.1499938964844,291.4985656738281,291.25860595703125,295.053466796875,296.1421813964844,286.0120849609375,0.0,0.0,0.0,0.0,1.0,1.0,3.297203276467903e-13,-1.4822198731525184e-18,-3.297188368688031e-13,-1.9426396255517453e-12,0.0,0.0,0.0,0.0,60.0,4.011128567071864e-06,-0.0,-5.066788513209878e-25,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900460,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,2.5584357766020305e-13,298.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,2.694159457160284e-13,298.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44854736328125,0.0,0.0,1.9898981822117493e-13,298.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,2.694158915059197e-13,298.4888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,1.2779889993486117e-12,285.4244384765625,294.1499938964844,291.3963928222656,291.17547607421875,295.053466796875,296.1421813964844,286.0121154785156,0.0,0.0,0.0,0.0,1.0,1.0,3.297203276467903e-13,-1.4822198731525184e-18,-3.297188368688031e-13,-1.9426396255517453e-12,0.0,0.0,0.0,0.0,60.0,3.68793484994967e-06,-0.0,-5.066788513209878e-25,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900520,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,2.5584357766020305e-13,298.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,2.694159457160284e-13,298.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44854736328125,0.0,0.0,1.9898981822117493e-13,298.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,2.694158915059197e-13,298.4888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,1.2779889993486117e-12,285.4244384765625,294.1499938964844,291.3963928222656,291.17547607421875,295.053466796875,296.1421813964844,286.0121154785156,0.0,0.0,0.0,0.0,1.0,1.0,3.297203276467903e-13,-1.4822198731525184e-18,-3.297188368688031e-13,-1.9426396255517453e-12,0.0,0.0,0.0,0.0,60.0,3.68793484994967e-06,-0.0,-5.066788513209878e-25,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900580,298.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,2.5584357766020305e-13,298.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,2.694159457160284e-13,298.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.44854736328125,0.0,0.0,1.9898981822117493e-13,298.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,2.694158915059197e-13,298.48834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,1.2779889993486117e-12,285.4244384765625,294.1499938964844,291.2909851074219,291.08984375,295.053466796875,296.1421813964844,286.0121154785156,0.0,0.0,0.0,0.0,1.0,1.0,3.297203276467903e-13,-1.4822199765500957e-18,-3.297188368688031e-13,-1.9426396255517453e-12,0.0,0.0,0.0,0.0,60.0,3.622831627581036e-06,-0.0,-5.066788513209878e-25,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900640,298.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,2.5584357766020305e-13,298.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,2.694159457160284e-13,298.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.44854736328125,0.0,0.0,1.9898981822117493e-13,298.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,2.694158915059197e-13,298.48834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,1.2779889993486117e-12,285.4244384765625,294.1499938964844,291.2909851074219,291.08984375,295.053466796875,296.1421813964844,286.0121154785156,0.0,0.0,0.0,0.0,1.0,1.0,3.297203276467903e-13,-1.4822199765500957e-18,-3.297188368688031e-13,-1.9426396255517453e-12,0.0,0.0,0.0,0.0,60.0,3.622831627581036e-06,-0.0,-5.066788513209878e-25,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900700,298.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,2.5584357766020305e-13,298.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,2.694159457160284e-13,298.782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.44854736328125,0.0,0.0,1.9898981822117493e-13,298.3831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,2.694158915059197e-13,298.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,1.2779889993486117e-12,285.4244384765625,294.1499938964844,291.2374572753906,291.0464172363281,295.053466796875,296.1421813964844,286.0121154785156,0.0,0.0,0.0,0.0,1.0,1.0,3.297203276467903e-13,-1.4822202867428249e-18,-3.297188368688031e-13,-1.9426396255517453e-12,0.0,0.0,0.0,0.0,60.0,4.064504537382163e-06,-0.0,-5.066788513209878e-25,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900760,298.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,0.0,298.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,0.0,298.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44854736328125,0.0,0.0,0.0,298.3822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,0.0,298.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,0.0,285.4244384765625,294.1499938964844,291.1836242675781,291.00274658203125,295.053466796875,296.1421813964844,286.0121154785156,0.0,0.0,0.0,0.0,1.0,1.0,2.7406313438289864e-13,-2.1006326102039268e-18,-2.740610201886623e-13,-2.611630800942316e-13,0.0,0.0,0.0,0.0,60.0,4.453029760043137e-06,-0.0,-0.0,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900820,298.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,0.0,298.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,0.0,298.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44854736328125,0.0,0.0,0.0,298.3804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,0.0,298.48712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,0.0,285.4244384765625,294.1499938964844,291.07568359375,290.915283203125,295.053466796875,296.1421813964844,286.0121154785156,0.0,0.0,0.0,0.0,1.0,1.0,2.7406313438289864e-13,-2.1006326102039268e-18,-2.740610201886623e-13,-2.611630800942316e-13,0.0,0.0,0.0,0.0,60.0,2.8953095352335367e-06,-0.0,-0.0,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900880,298.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,0.0,298.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,0.0,298.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44854736328125,0.0,0.0,0.0,298.3804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,0.0,298.48712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,0.0,285.4244384765625,294.1499938964844,291.07568359375,290.915283203125,295.053466796875,296.1421813964844,286.0121154785156,0.0,0.0,0.0,0.0,1.0,1.0,2.7406313438289864e-13,-2.1006326102039268e-18,-2.740610201886623e-13,-2.611630800942316e-13,0.0,0.0,0.0,0.0,60.0,2.8953095352335367e-06,-0.0,-0.0,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900940,298.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,0.0,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,0.0,298.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.44854736328125,0.0,0.0,0.0,298.3785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,0.0,298.4864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,0.0,285.4244384765625,294.1499938964844,290.9684753417969,290.8285217285156,295.053466796875,296.1421813964844,286.0121154785156,0.0,0.0,0.0,0.0,1.0,1.0,2.7406313438289864e-13,-2.1006321966136205e-18,-2.740610201886623e-13,-2.611630800942316e-13,0.0,0.0,0.0,0.0,60.0,2.159635414500372e-06,-0.0,-0.0,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901000,298.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,0.0,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,0.0,298.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.44854736328125,0.0,0.0,0.0,298.3785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,0.0,298.4864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,0.0,285.4244384765625,294.1499938964844,290.9684753417969,290.8285217285156,295.053466796875,296.1421813964844,286.0121154785156,0.0,0.0,0.0,0.0,1.0,1.0,2.7406313438289864e-13,-2.1006321966136205e-18,-2.740610201886623e-13,-2.611630800942316e-13,0.0,0.0,0.0,0.0,60.0,2.159635414500372e-06,-0.0,-0.0,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901060,298.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,0.0,298.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,0.0,298.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.44854736328125,0.0,0.0,0.0,298.3767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,0.0,298.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,0.0,285.4244384765625,294.1499938964844,290.86334228515625,290.7434997558594,295.053466796875,296.1421813964844,286.0121154785156,0.0,0.0,0.0,0.0,1.0,1.0,2.7406313438289864e-13,-2.100631989818468e-18,-2.740610201886623e-13,-2.611630800942316e-13,0.0,0.0,0.0,0.0,60.0,1.5178929970716126e-06,-0.0,-0.0,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901120,298.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,0.0,298.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,0.0,298.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.44854736328125,0.0,0.0,0.0,298.3767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,0.0,298.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,0.0,285.4244384765625,294.1499938964844,290.86334228515625,290.7434997558594,295.053466796875,296.1421813964844,286.0121154785156,0.0,0.0,0.0,0.0,1.0,1.0,2.7406313438289864e-13,-2.100631989818468e-18,-2.740610201886623e-13,-2.611630800942316e-13,0.0,0.0,0.0,0.0,60.0,1.5178929970716126e-06,-0.0,-0.0,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901180,298.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,0.0,298.5335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,0.0,298.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.44854736328125,0.0,0.0,0.0,298.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,0.0,298.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,0.0,285.4244384765625,294.1499938964844,290.7615661621094,290.6613464355469,295.053466796875,296.1421813964844,286.0121154785156,0.0,0.0,0.0,0.0,1.0,1.0,2.7406313438289864e-13,-2.100631989818468e-18,-2.740610201886623e-13,-2.611630800942316e-13,0.0,0.0,0.0,0.0,60.0,9.1634211685232e-07,-0.0,-0.0,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901240,298.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,0.0,298.5335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,0.0,298.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.44854736328125,0.0,0.0,0.0,298.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,0.0,298.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,0.0,285.4244384765625,294.1499938964844,290.7615661621094,290.6613464355469,295.053466796875,296.1421813964844,286.0121154785156,0.0,0.0,0.0,0.0,1.0,1.0,2.7406313438289864e-13,-2.100631989818468e-18,-2.740610201886623e-13,-2.611630800942316e-13,0.0,0.0,0.0,0.0,60.0,9.1634211685232e-07,-0.0,-0.0,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901300,298.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,2.5584357766020305e-13,298.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,2.694159457160284e-13,298.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.44854736328125,0.0,0.0,1.9898981822117493e-13,298.3740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,2.694158915059197e-13,298.48486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,1.2779889993486117e-12,285.4244384765625,294.1499938964844,290.7123718261719,290.62164306640625,295.053466796875,296.1421813964844,286.0121154785156,0.0,0.0,0.0,0.0,1.0,1.0,3.297203276467903e-13,-1.482219045971906e-18,-3.297188368688031e-13,-1.9426396255517453e-12,0.0,0.0,0.0,0.0,60.0,4.698072189057712e-06,-0.0,-5.066788513209878e-25,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901360,298.4951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,0.0,298.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,0.0,298.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44854736328125,0.0,0.0,0.0,298.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,0.0,298.48455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,0.0,285.4244384765625,294.1499938964844,290.6645202636719,290.5830993652344,295.053466796875,296.1421813964844,286.0121154785156,0.0,0.0,0.0,0.0,1.0,1.0,2.7406313438289864e-13,-2.10063281699908e-18,-2.740610201886623e-13,-2.611630800942316e-13,0.0,0.0,0.0,0.0,60.0,4.581983830576064e-06,-0.0,-0.0,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901420,298.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,2.5584357766020305e-13,298.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,2.694159457160284e-13,298.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44854736328125,0.0,0.0,1.9898981822117493e-13,298.3715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,2.694158915059197e-13,298.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,1.2779889993486117e-12,285.4244384765625,294.1499938964844,290.573486328125,290.5098571777344,295.053466796875,296.1421813964844,286.0121154785156,0.0,0.0,0.0,0.0,1.0,1.0,3.297203276467903e-13,-1.4822195629597889e-18,-3.297188368688031e-13,-1.9426396255517453e-12,0.0,0.0,0.0,0.0,60.0,2.3238624180521583e-06,-0.0,-5.066788513209878e-25,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901480,298.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,2.5584357766020305e-13,298.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,2.694159457160284e-13,298.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44854736328125,0.0,0.0,1.9898981822117493e-13,298.3715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,2.694158915059197e-13,298.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,1.2779889993486117e-12,285.4244384765625,294.1499938964844,290.573486328125,290.5098571777344,295.053466796875,296.1421813964844,286.0121154785156,0.0,0.0,0.0,0.0,1.0,1.0,3.297203276467903e-13,-1.4822195629597889e-18,-3.297188368688031e-13,-1.9426396255517453e-12,0.0,0.0,0.0,0.0,60.0,2.3238624180521583e-06,-0.0,-5.066788513209878e-25,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901540,298.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,2.5584357766020305e-13,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,2.694159457160284e-13,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.44854736328125,0.0,0.0,1.9898981822117493e-13,298.3700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,2.694158915059197e-13,298.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,1.2779889993486117e-12,285.4244384765625,294.1499938964844,290.4898376464844,290.4427490234375,295.053466796875,296.1421813964844,286.0121154785156,0.0,0.0,0.0,0.0,1.0,1.0,3.297203276467903e-13,-1.4822194595622121e-18,-3.297188368688031e-13,-1.9426396255517453e-12,0.0,0.0,0.0,0.0,60.0,2.488362724761828e-06,-0.0,-5.066788513209878e-25,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901600,298.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,2.5584357766020305e-13,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,2.694159457160284e-13,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.44854736328125,0.0,0.0,1.9898981822117493e-13,298.3700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,2.694158915059197e-13,298.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,1.2779889993486117e-12,285.4244384765625,294.1499938964844,290.4898376464844,290.4427490234375,295.053466796875,296.1421813964844,286.0121154785156,0.0,0.0,0.0,0.0,1.0,1.0,3.297203276467903e-13,-1.4822194595622121e-18,-3.297188368688031e-13,-1.9426396255517453e-12,0.0,0.0,0.0,0.0,60.0,2.488362724761828e-06,-0.0,-5.066788513209878e-25,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901660,298.4909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,0.0,298.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,0.0,298.7649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.44854736328125,0.0,0.0,0.0,298.3688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,0.0,298.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,0.0,285.4244384765625,294.1499938964844,290.4148864746094,290.3828430175781,295.053466796875,296.1421813964844,286.0121154785156,0.0,0.0,0.0,0.0,1.0,1.0,2.7406313438289864e-13,-2.1006326102039268e-18,-2.740610201886623e-13,-2.611630800942316e-13,0.0,0.0,0.0,0.0,60.0,2.4911635136959376e-06,-0.0,-0.0,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901720,298.4909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,0.0,298.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,0.0,298.7649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.44854736328125,0.0,0.0,0.0,298.3688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,0.0,298.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,0.0,285.4244384765625,294.1499938964844,290.4148864746094,290.3828430175781,295.053466796875,296.1421813964844,286.0121154785156,0.0,0.0,0.0,0.0,1.0,1.0,2.7406313438289864e-13,-2.1006326102039268e-18,-2.740610201886623e-13,-2.611630800942316e-13,0.0,0.0,0.0,0.0,60.0,2.4911635136959376e-06,-0.0,-0.0,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901780,298.4909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,2.5584357766020305e-13,298.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,2.694159457160284e-13,298.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.44854736328125,0.0,0.0,1.9898981822117493e-13,298.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,2.694158915059197e-13,298.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,1.2779889993486117e-12,285.4244384765625,294.1499938964844,290.34991455078125,290.3312683105469,295.053466796875,296.1421813964844,286.0121154785156,0.0,0.0,0.0,0.0,1.0,1.0,3.297203276467903e-13,-1.4822193561646361e-18,-3.297188368688031e-13,-1.9426396255517453e-12,0.0,0.0,0.0,0.0,60.0,1.2281047929718625e-06,-0.0,-5.066788513209878e-25,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901840,298.4909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,2.5584357766020305e-13,298.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,2.694159457160284e-13,298.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.44854736328125,0.0,0.0,1.9898981822117493e-13,298.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,2.694158915059197e-13,298.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,1.2779889993486117e-12,285.4244384765625,294.1499938964844,290.34991455078125,290.3312683105469,295.053466796875,296.1421813964844,286.0121154785156,0.0,0.0,0.0,0.0,1.0,1.0,3.297203276467903e-13,-1.4822193561646361e-18,-3.297188368688031e-13,-1.9426396255517453e-12,0.0,0.0,0.0,0.0,60.0,1.2281047929718625e-06,-0.0,-5.066788513209878e-25,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901900,298.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,2.5584357766020305e-13,298.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,2.694159457160284e-13,298.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.44854736328125,0.0,0.0,1.9898981822117493e-13,298.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,2.694158915059197e-13,298.4819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,1.2779889993486117e-12,285.4244384765625,294.1499938964844,290.3216247558594,290.3089294433594,295.053466796875,296.1421813964844,286.0121154785156,0.0,0.0,0.0,0.0,1.0,1.0,3.297203276467903e-13,-1.482219252767059e-18,-3.297188368688031e-13,-1.9426396255517453e-12,0.0,0.0,0.0,0.0,60.0,1.819271915337595e-06,-0.0,-5.066788513209878e-25,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901960,298.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,2.5584357766020305e-13,298.5175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,2.694159457160284e-13,298.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.44854736328125,0.0,0.0,1.9898981822117493e-13,298.3672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,2.694158915059197e-13,298.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,1.2779889993486117e-12,285.4244384765625,294.1499938964844,290.2963256835937,290.2890930175781,295.053466796875,296.1421813964844,286.0121154785156,0.0,0.0,0.0,0.0,1.0,1.0,3.297203276467903e-13,-1.4822194595622121e-18,-3.297188368688031e-13,-1.9426396255517453e-12,0.0,0.0,0.0,0.0,60.0,2.1573125650320435e-06,-0.0,-5.066788513209878e-25,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902020,298.49322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,0.0,298.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,0.0,298.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44854736328125,0.0,0.0,0.0,298.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,0.0,298.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,0.0,285.4244384765625,294.1499938964844,290.25537109375,290.25537109375,295.053466796875,296.1421813964844,286.0121154785156,0.0,0.0,0.0,0.0,1.0,1.0,2.7406313438289864e-13,-2.1006324034087736e-18,-2.740610201886623e-13,-2.611630800942316e-13,0.0,0.0,0.0,0.0,60.0,2.0579611827997724e-06,-0.0,-0.0,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902080,298.49322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,0.0,298.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,0.0,298.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44854736328125,0.0,0.0,0.0,298.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,0.0,298.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,0.0,285.4244384765625,294.1499938964844,290.25537109375,290.25537109375,295.053466796875,296.1421813964844,286.0121154785156,0.0,0.0,0.0,0.0,1.0,1.0,2.7406313438289864e-13,-2.1006324034087736e-18,-2.740610201886623e-13,-2.611630800942316e-13,0.0,0.0,0.0,0.0,60.0,2.0579611827997724e-06,-0.0,-0.0,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902140,298.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,0.0,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,0.0,298.7572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.44854736328125,0.0,0.0,0.0,298.3665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,0.0,298.4808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,0.0,285.4244384765625,294.1499938964844,290.2284240722656,290.2284240722656,295.053466796875,296.1421813964844,286.0121154785156,0.0,0.0,0.0,0.0,1.0,1.0,2.7406313438289864e-13,-2.1006321966136205e-18,-2.740610201886623e-13,-2.611630800942316e-13,0.0,0.0,0.0,0.0,60.0,1.1846342431454104e-06,-0.0,-0.0,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902200,298.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,0.0,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,0.0,298.7572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.44854736328125,0.0,0.0,0.0,298.3665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,0.0,298.4808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,0.0,285.4244384765625,294.1499938964844,290.2284240722656,290.2284240722656,295.053466796875,296.1421813964844,286.0121154785156,0.0,0.0,0.0,0.0,1.0,1.0,2.7406313438289864e-13,-2.1006321966136205e-18,-2.740610201886623e-13,-2.611630800942316e-13,0.0,0.0,0.0,0.0,60.0,1.1846342431454104e-06,-0.0,-0.0,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902260,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,2.5584357766020305e-13,298.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,2.694159457160284e-13,298.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44854736328125,0.0,0.0,1.9898981822117493e-13,298.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,2.694158915059197e-13,298.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,1.2779889993486117e-12,285.4244384765625,294.1499938964844,290.216796875,290.216796875,295.053466796875,296.1421813964844,286.0121154785156,0.0,0.0,0.0,0.0,1.0,1.0,3.297203276467903e-13,-1.4822191493694824e-18,-3.297188368688031e-13,-1.9426396255517453e-12,0.0,0.0,0.0,0.0,60.0,4.986015937902266e-07,-0.0,-5.066788513209878e-25,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
