time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17902320,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,2.5584357766020305e-13,298.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,2.694159457160284e-13,298.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44854736328125,0.0,0.0,1.9898981822117493e-13,298.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,2.694158915059197e-13,298.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,1.2779889993486117e-12,285.4244384765625,294.1499938964844,290.216796875,290.216796875,295.053466796875,296.1421813964844,286.0121154785156,0.0,0.0,0.0,0.0,1.0,1.0,3.297203276467903e-13,-1.4822191493694824e-18,-3.297188368688031e-13,-1.9426396255517453e-12,0.0,0.0,0.0,0.0,60.0,4.986015937902266e-07,-0.0,-5.066788513209878e-25,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902380,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,0.0,298.5082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,0.0,298.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44854736328125,0.0,0.0,0.0,298.3667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,0.0,298.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,0.0,285.4244384765625,294.1499938964844,290.2218017578125,290.2218017578125,295.053466796875,296.1421813964844,286.0121154785156,0.0,0.0,0.0,0.0,1.0,1.0,2.7406313438289864e-13,-2.1006321966136205e-18,-2.740610201886623e-13,-2.611630800942316e-13,0.0,0.0,0.0,0.0,60.0,1.364026957162423e-06,-0.0,-0.0,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902440,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,0.0,298.5082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,0.0,298.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44854736328125,0.0,0.0,0.0,298.3667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,0.0,298.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,0.0,285.4244384765625,294.1499938964844,290.2218017578125,290.2218017578125,295.053466796875,296.1421813964844,286.0121154785156,0.0,0.0,0.0,0.0,1.0,1.0,2.7406313438289864e-13,-2.1006321966136205e-18,-2.740610201886623e-13,-2.611630800942316e-13,0.0,0.0,0.0,0.0,60.0,1.364026957162423e-06,-0.0,-0.0,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902500,298.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,2.5584357766020305e-13,298.5072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,2.694159457160284e-13,298.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.44854736328125,0.0,0.0,1.9898981822117493e-13,298.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,2.694158915059197e-13,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,1.2779889993486117e-12,285.4244384765625,294.1499938964844,290.2309875488281,290.2309875488281,295.053466796875,296.1421813964844,286.0121154785156,0.0,0.0,0.0,0.0,1.0,1.0,3.297203276467903e-13,-1.482219252767059e-18,-3.297188368688031e-13,-1.9426396255517453e-12,0.0,0.0,0.0,0.0,60.0,4.257195996615337e-06,-0.0,-5.066788513209878e-25,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902560,298.50616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,0.0,298.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,0.0,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44854736328125,0.0,0.0,0.0,298.3672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,0.0,298.4801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,0.0,285.4244384765625,294.1499938964844,290.24481201171875,290.24481201171875,295.053466796875,296.1421813964844,286.0121154785156,0.0,0.0,0.0,0.0,1.0,1.0,2.7406313438289864e-13,-2.10063281699908e-18,-2.740610201886623e-13,-2.611630800942316e-13,0.0,0.0,0.0,0.0,60.0,3.633146889114869e-06,-0.0,-0.0,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902620,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,0.0,298.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,0.0,298.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.44854736328125,0.0,0.0,0.0,298.3680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,0.0,298.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,0.0,285.4244384765625,294.1499938964844,290.2870788574219,290.2870788574219,295.053466796875,296.1421813964844,286.0121154785156,0.0,0.0,0.0,0.0,1.0,1.0,2.7406313438289864e-13,-2.1006326102039268e-18,-2.740610201886623e-13,-2.611630800942316e-13,0.0,0.0,0.0,0.0,60.0,3.225152568120393e-06,-0.0,-0.0,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902680,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,0.0,298.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,0.0,298.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.44854736328125,0.0,0.0,0.0,298.3680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,0.0,298.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,0.0,285.4244384765625,294.1499938964844,290.2870788574219,290.2870788574219,295.053466796875,296.1421813964844,286.0121154785156,0.0,0.0,0.0,0.0,1.0,1.0,2.7406313438289864e-13,-2.1006326102039268e-18,-2.740610201886623e-13,-2.611630800942316e-13,0.0,0.0,0.0,0.0,60.0,3.225152568120393e-06,-0.0,-0.0,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902740,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,2.5584357766020305e-13,298.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,2.694159457160284e-13,298.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44854736328125,0.0,0.0,1.9898981822117493e-13,298.3691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,2.694158915059197e-13,298.4801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,1.2779889993486117e-12,285.4244384765625,294.1499938964844,290.3500061035156,290.3500061035156,295.053466796875,296.1421813964844,286.0121154785156,0.0,0.0,0.0,0.0,1.0,1.0,3.297203276467903e-13,-1.4822194595622121e-18,-3.297188368688031e-13,-1.9426396255517453e-12,0.0,0.0,0.0,0.0,60.0,1.2795225075024064e-06,-0.0,-5.066788513209878e-25,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902800,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,2.5584357766020305e-13,298.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,2.694159457160284e-13,298.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44854736328125,0.0,0.0,1.9898981822117493e-13,298.3691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,2.694158915059197e-13,298.4801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,1.2779889993486117e-12,285.4244384765625,294.1499938964844,290.3500061035156,290.3500061035156,295.053466796875,296.1421813964844,286.0121154785156,0.0,0.0,0.0,0.0,1.0,1.0,3.297203276467903e-13,-1.4822194595622121e-18,-3.297188368688031e-13,-1.9426396255517453e-12,0.0,0.0,0.0,0.0,60.0,1.2795225075024064e-06,-0.0,-5.066788513209878e-25,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902860,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447021484375,0.0,0.0,2.293637813011173e-08,298.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4438781738281,0.0,0.0,2.4153139932536763e-08,298.74981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.448486328125,0.0,0.0,1.7839436594613293e-08,298.3707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4435729980469,0.0,0.0,2.4153134603466242e-08,298.4803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427185058594,0.0,0.0,1.1457171211759488e-07,285.42437744140625,294.1499938964844,290.4269714355469,290.416015625,295.0534973144531,296.1421813964844,286.0121154785156,0.0,0.0,0.0,0.0,1.0,1.0,-2.4438304535578936e-07,3.056622609100973e-13,2.443827327169857e-07,-5.592141860688571e-07,0.0,0.0,0.0,-1.3765384210273623e-06,60.0,6.29685164312832e-05,-0.0,-4.072240066449505e-15,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902920,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447021484375,0.0,0.0,2.293637813011173e-08,298.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4438781738281,0.0,0.0,2.4153139932536763e-08,298.74981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.448486328125,0.0,0.0,1.7839436594613293e-08,298.3707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4435729980469,0.0,0.0,2.4153134603466242e-08,298.4803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427185058594,0.0,0.0,1.1457171211759488e-07,285.42437744140625,294.1499938964844,290.4269714355469,290.416015625,295.0534973144531,296.1421813964844,286.0121154785156,0.0,0.0,0.0,0.0,1.0,1.0,-2.4438304535578936e-07,3.056622609100973e-13,2.443827327169857e-07,-5.592141860688571e-07,0.0,0.0,0.0,-1.3765384210273623e-06,60.0,6.29685164312832e-05,-0.0,-4.072240066449505e-15,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902980,298.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447021484375,0.0,0.0,1.5591901103562122e-07,298.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4438781738281,0.0,0.0,1.6419042481174986e-07,298.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485168457031,0.0,0.0,1.212705598163666e-07,298.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4435729980469,0.0,0.0,1.641903963900404e-07,298.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427185058594,0.0,0.0,7.788461289237603e-07,285.42437744140625,294.1499938964844,290.51025390625,290.48712158203125,295.0534973144531,296.1421813964844,286.0121154785156,0.0,0.0,0.0,0.0,1.0,1.0,-1.6616111224720953e-06,2.078163379229392e-12,1.6616089624221786e-06,-3.802000264840899e-06,0.0,0.0,0.0,-9.359326213598251e-06,60.0,0.0034261883702129,-0.0,-1.8818362937812053e-13,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903040,298.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447021484375,0.0,0.0,1.5591901103562122e-07,298.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4438781738281,0.0,0.0,1.6419042481174986e-07,298.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485168457031,0.0,0.0,1.212705598163666e-07,298.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4435729980469,0.0,0.0,1.641903963900404e-07,298.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427185058594,0.0,0.0,7.788461289237603e-07,285.42437744140625,294.1499938964844,290.51025390625,290.48712158203125,295.0534973144531,296.1421813964844,286.0121154785156,0.0,0.0,0.0,0.0,1.0,1.0,-1.6616111224720953e-06,2.078163379229392e-12,1.6616089624221786e-06,-3.802000264840899e-06,0.0,0.0,0.0,-9.359326213598251e-06,60.0,0.0034261883702129,-0.0,-1.8818362937812053e-13,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903100,298.5332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447021484375,0.0,0.0,3.935915628971998e-07,298.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.44390869140625,0.0,0.0,4.144713727782801e-07,298.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485168457031,0.0,0.0,3.061273332605197e-07,298.37359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4435729980469,0.0,0.0,4.144712875131518e-07,298.48095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427185058594,0.0,0.0,1.9660672023746883e-06,285.42437744140625,294.1499938964844,290.5541381835937,290.52447509765625,295.053466796875,296.1421813964844,286.0121459960937,0.0,0.0,0.0,0.0,1.0,1.0,-4.19591560785193e-06,5.247512060296833e-12,4.195910150883719e-06,-9.599895747669509e-06,0.0,0.0,0.0,-2.36340711126104e-05,60.0,0.009325754828751,-0.0,-1.1991548162434973e-12,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903160,298.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447326660156,0.0,0.0,6.430060466300347e-07,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.44390869140625,0.0,0.0,6.771171570107981e-07,298.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485168457031,0.0,0.0,5.001167551199615e-07,298.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4435729980469,0.0,0.0,6.771170433239604e-07,298.481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427185058594,0.0,0.0,3.2119417028297903e-06,285.42437744140625,294.1499938964844,290.5994567871094,290.5629272460937,295.053466796875,296.1421813964844,286.0121459960937,0.0,0.0,0.0,0.0,1.0,1.0,-6.854433195258025e-06,8.572426622721618e-12,6.854424555058358e-06,-1.5682608136557974e-05,0.0,0.0,0.0,-3.860858851112425e-05,60.0,0.0154984667897224,-0.0,-3.200470487588203e-12,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903220,298.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44488525390625,0.0,0.0,2.0431102711881977e-06,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4440612792969,0.0,0.0,2.15149611904053e-06,298.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4486999511719,0.0,0.0,1.5890886970737483e-06,298.3769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4437561035156,0.0,0.0,2.15149566429318e-06,298.4818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4429016113281,0.0,0.0,1.0205737453361508e-05,285.4246520996094,294.1499938964844,290.69415283203125,290.64306640625,295.0531005859375,296.1421813964844,286.0121459960937,0.0,0.0,0.0,0.0,1.0,1.0,-2.176941416109912e-05,2.7228179780292017e-11,2.1769386876258068e-05,-4.981397432857193e-05,0.0,0.0,0.0,-0.0001226209424203,60.0,0.0533015206456184,-0.0,-3.231226050615099e-11,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903280,298.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44488525390625,0.0,0.0,2.0431102711881977e-06,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4440612792969,0.0,0.0,2.15149611904053e-06,298.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4486999511719,0.0,0.0,1.5890886970737483e-06,298.3769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4437561035156,0.0,0.0,2.15149566429318e-06,298.4818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4429016113281,0.0,0.0,1.0205737453361508e-05,285.4246520996094,294.1499938964844,290.69415283203125,290.64306640625,295.0531005859375,296.1421813964844,286.0121459960937,0.0,0.0,0.0,0.0,1.0,1.0,-2.176941416109912e-05,2.7228179780292017e-11,2.1769386876258068e-05,-4.981397432857193e-05,0.0,0.0,0.0,-0.0001226209424203,60.0,0.0533015206456184,-0.0,-3.231226050615099e-11,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903340,298.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4456787109375,0.0,0.0,4.820800313609652e-06,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4448547363281,0.0,0.0,5.076540674053831e-06,298.7491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4494934082031,0.0,0.0,3.749518100448768e-06,298.379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4445495605469,0.0,0.0,5.076539764559129e-06,298.48272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436950683594,0.0,0.0,2.408084401395172e-05,285.4258117675781,294.1499938964844,290.7939453125,290.72711181640625,295.05133056640625,296.1419372558594,286.0121459960937,0.0,0.0,0.0,0.0,1.0,1.0,-5.1366037951083854e-05,6.424621251666096e-11,5.136597610544413e-05,-0.0001175384531961,0.0,0.0,0.0,-0.0002893303171731,60.0,0.3356150686740875,-0.0,-1.7989619516267652e-10,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903400,298.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4456787109375,0.0,0.0,4.820800313609652e-06,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4448547363281,0.0,0.0,5.076540674053831e-06,298.7491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4494934082031,0.0,0.0,3.749518100448768e-06,298.379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4445495605469,0.0,0.0,5.076539764559129e-06,298.48272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436950683594,0.0,0.0,2.408084401395172e-05,285.4258117675781,294.1499938964844,290.7939453125,290.72711181640625,295.05133056640625,296.1419372558594,286.0121459960937,0.0,0.0,0.0,0.0,1.0,1.0,-5.1366037951083854e-05,6.424621251666096e-11,5.136597610544413e-05,-0.0001175384531961,0.0,0.0,0.0,-0.0002893303171731,60.0,0.3356150686740875,-0.0,-1.7989619516267652e-10,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903460,298.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4471740722656,0.0,0.0,8.578926099289674e-06,298.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4463195800781,0.0,0.0,9.03403361007804e-06,298.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.45098876953125,0.0,0.0,6.672510153293842e-06,298.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.44598388671875,0.0,0.0,9.034030881593935e-06,298.48370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451599121094,0.0,0.0,4.285342220100574e-05,285.4279479980469,294.1499938964844,290.8984375,290.8146667480469,295.0479736328125,296.1412658691406,286.0121765136719,0.0,0.0,0.0,0.0,1.0,1.0,-9.140947076957671e-05,1.1433057278686931e-10,9.14093543542549e-05,-0.0002091677451971,0.0,0.0,0.0,-0.0005148836062289,60.0,0.4220098555088043,-0.0,-5.697043392594026e-10,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903520,298.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4471740722656,0.0,0.0,8.578926099289674e-06,298.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4463195800781,0.0,0.0,9.03403361007804e-06,298.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.45098876953125,0.0,0.0,6.672510153293842e-06,298.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.44598388671875,0.0,0.0,9.034030881593935e-06,298.48370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451599121094,0.0,0.0,4.285342220100574e-05,285.4279479980469,294.1499938964844,290.8984375,290.8146667480469,295.0479736328125,296.1412658691406,286.0121765136719,0.0,0.0,0.0,0.0,1.0,1.0,-9.140947076957671e-05,1.1433057278686931e-10,9.14093543542549e-05,-0.0002091677451971,0.0,0.0,0.0,-0.0005148836062289,60.0,0.4220098555088043,-0.0,-5.697043392594026e-10,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903580,298.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4507751464844,0.0,0.0,1.4557444956153631e-05,298.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,1.532970964035485e-05,298.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4546203613281,0.0,0.0,1.1322477803332733e-05,298.3854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4495544433594,0.0,0.0,1.5329706002376042e-05,298.4848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.44873046875,0.0,0.0,7.271729555213824e-05,285.43243408203125,294.1499938964844,291.0072326660156,290.90533447265625,295.0391540527344,296.1369934082031,286.0122375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001551112218294,1.9400568651573022e-10,0.0001551110326545,-0.0003549333487171,0.0,0.0,0.0,-0.000873697688803,60.0,0.7807749509811401,-0.0,-1.6404159142169304e-09,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903640,298.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4507751464844,0.0,0.0,1.4557444956153631e-05,298.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,1.532970964035485e-05,298.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4546203613281,0.0,0.0,1.1322477803332733e-05,298.3854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4495544433594,0.0,0.0,1.5329706002376042e-05,298.4848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.44873046875,0.0,0.0,7.271729555213824e-05,285.43243408203125,294.1499938964844,291.0072326660156,290.90533447265625,295.0391540527344,296.1369934082031,286.0122375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001551112218294,1.9400568651573022e-10,0.0001551110326545,-0.0003549333487171,0.0,0.0,0.0,-0.000873697688803,60.0,0.7807749509811401,-0.0,-1.6404159142169304e-09,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903700,298.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4527893066406,0.0,0.0,1.766081913956441e-05,298.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4519348144531,0.0,0.0,1.859771509771236e-05,298.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4566955566406,0.0,0.0,1.3736216715187766e-05,298.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515380859375,0.0,0.0,1.8597711459733542e-05,298.4854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.45074462890625,0.0,0.0,8.821926167001948e-05,285.4348449707031,294.1499938964844,291.0630798339844,290.95172119140625,295.0340270996094,296.1342163085937,286.01226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001881780917756,2.3536417259606424e-10,0.0001881778589449,-0.0004305986221879,0.0,0.0,0.0,-0.0010599541710689,60.0,1.0633713006973269,-0.0,-2.414378252879601e-09,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903760,298.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.455078125,0.0,0.0,2.1624146029353145e-05,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4541931152344,0.0,0.0,2.2771295334678143e-05,298.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.458984375,0.0,0.0,1.6818810763652436e-05,298.3885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.45379638671875,0.0,0.0,2.2771289877709933e-05,298.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4530029296875,0.0,0.0,0.0001080168585758,285.4376220703125,294.1499938964844,291.119873046875,290.9987487792969,295.0284118652344,296.1313171386719,286.0122985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002304115187143,2.881868077508898e-10,0.000230411227676,-0.0005272368434816,0.0,0.0,0.0,-0.0012978428276255,60.0,1.3619049787521362,-0.0,-3.6196081687478446e-09,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903820,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4624328613281,0.0,0.0,3.146484959870577e-05,298.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.46148681640625,0.0,0.0,3.3134045224869624e-05,298.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664306640625,0.0,0.0,2.44727052631788e-05,298.3918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4610290527344,0.0,0.0,3.313403794891201e-05,298.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4602966308594,0.0,0.0,0.0001571731118019,285.4441833496094,294.1499938964844,291.2359619140625,291.0944519042969,295.0115051269531,296.1171569824219,286.01239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003186304238624,4.0267164602703076e-10,0.0003186300164088,-0.0007400005706585,0.0,0.0,0.0,-0.0017972980858758,60.0,2.0186593532562256,-0.0,-7.663637724419914e-09,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903880,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4624328613281,0.0,0.0,3.146484959870577e-05,298.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.46148681640625,0.0,0.0,3.3134045224869624e-05,298.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664306640625,0.0,0.0,2.44727052631788e-05,298.3918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4610290527344,0.0,0.0,3.313403794891201e-05,298.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4602966308594,0.0,0.0,0.0001571731118019,285.4441833496094,294.1499938964844,291.2359619140625,291.0944519042969,295.0115051269531,296.1171569824219,286.01239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003186304238624,4.0267164602703076e-10,0.0003186300164088,-0.0007400005706585,0.0,0.0,0.0,-0.0017972980858758,60.0,2.0186593532562256,-0.0,-7.663637724419914e-09,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903940,298.6007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4682312011719,0.0,0.0,3.935438144253567e-05,298.5057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.46728515625,0.0,0.0,4.144210834056139e-05,298.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4722900390625,0.0,0.0,3.060901872231625e-05,298.3951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4667663574219,0.0,0.0,4.1442101064603776e-05,298.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.466064453125,0.0,0.0,0.0001965828705579,285.44805908203125,294.1499938964844,291.3551330566406,291.1921081542969,294.9873962402344,296.0954895019531,286.0125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004243336734361,5.294887306384052e-10,0.0004243331204634,-0.0009677014895714,0.0,0.0,0.0,-0.0023893904872238,60.0,2.8330767154693604,-0.0,-1.1988634085469131e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904000,298.6007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4682312011719,0.0,0.0,3.935438144253567e-05,298.5057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.46728515625,0.0,0.0,4.144210834056139e-05,298.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4722900390625,0.0,0.0,3.060901872231625e-05,298.3951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4667663574219,0.0,0.0,4.1442101064603776e-05,298.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.466064453125,0.0,0.0,0.0001965828705579,285.44805908203125,294.1499938964844,291.3551330566406,291.1921081542969,294.9873962402344,296.0954895019531,286.0125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004243336734361,5.294887306384052e-10,0.0004243331204634,-0.0009677014895714,0.0,0.0,0.0,-0.0023893904872238,60.0,2.8330767154693604,-0.0,-1.1988634085469131e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904060,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5107116699219,0.0,0.0,4.545784759102389e-05,298.5074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.50946044921875,0.0,0.0,4.786936187883839e-05,298.7538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5152282714844,0.0,0.0,3.535616633598693e-05,298.3984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5085754394531,0.0,0.0,4.786935096490197e-05,298.49029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5082092285156,0.0,0.0,0.000227070893743,285.5068054199219,294.1499938964844,291.4769287109375,291.2912902832031,294.9743347167969,296.0692443847656,286.0123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005505862645804,6.721462830761027e-10,0.0005505855660885,-0.0012164979707449,0.0,0.0,0.0,-0.0030911860521882,60.0,3.7261838912963854,-0.0,-1.5995617275166296e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904120,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5107116699219,0.0,0.0,4.545784759102389e-05,298.5074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.50946044921875,0.0,0.0,4.786936187883839e-05,298.7538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5152282714844,0.0,0.0,3.535616633598693e-05,298.3984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5085754394531,0.0,0.0,4.786935096490197e-05,298.49029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5082092285156,0.0,0.0,0.000227070893743,285.5068054199219,294.1499938964844,291.4769287109375,291.2912902832031,294.9743347167969,296.0692443847656,286.0123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005505862645804,6.721462830761027e-10,0.0005505855660885,-0.0012164979707449,0.0,0.0,0.0,-0.0030911860521882,60.0,3.7261838912963854,-0.0,-1.5995617275166296e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904180,298.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51861572265625,0.0,0.0,4.6161851059878245e-05,298.5093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5173034667969,0.0,0.0,4.8610712838126346e-05,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5231628417969,0.0,0.0,3.5903725802199915e-05,298.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.516357421875,0.0,0.0,4.8610701924189925e-05,298.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5160522460937,0.0,0.0,0.0002305875386809,285.5162353515625,294.1499938964844,291.6009521484375,291.3916015625,294.9421081542969,296.029541015625,286.0127868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007615799549967,8.853460187197011e-10,0.0007615790236741,-0.0015660090139135,0.0,0.0,0.0,-0.0042485748417675,60.0,4.95731258392334,-0.0,-1.6494892562946006e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904240,298.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51861572265625,0.0,0.0,4.6161851059878245e-05,298.5093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5173034667969,0.0,0.0,4.8610712838126346e-05,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5231628417969,0.0,0.0,3.5903725802199915e-05,298.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.516357421875,0.0,0.0,4.8610701924189925e-05,298.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5160522460937,0.0,0.0,0.0002305875386809,285.5162353515625,294.1499938964844,291.6009521484375,291.3916015625,294.9421081542969,296.029541015625,286.0127868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007615799549967,8.853460187197011e-10,0.0007615790236741,-0.0015660090139135,0.0,0.0,0.0,-0.0042485748417675,60.0,4.95731258392334,-0.0,-1.6494892562946006e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904300,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52716064453125,0.0,0.0,9.00436207302846e-05,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5257873535156,0.0,0.0,9.4820381491445e-05,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.53179931640625,0.0,0.0,7.003404607530683e-05,298.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5248107910156,0.0,0.0,9.482035966357216e-05,298.49273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5245666503906,0.0,0.0,0.0004497856134548,285.52838134765625,294.1499938964844,291.6636962890625,291.4420471191406,294.92828369140625,296.00518798828125,286.012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008295990992337,9.90611148665721e-10,0.0008295981097035,-0.0017747328383848,0.0,0.0,0.0,-0.0046568671241402,60.0,5.590103149414063,-0.0,-6.276084718592756e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904360,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,9.006955224322155e-05,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5423583984375,0.0,0.0,9.484768088441342e-05,298.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5486145019531,0.0,0.0,7.005421502981335e-05,298.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5412292480469,0.0,0.0,9.48476663324982e-05,298.4935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5411071777344,0.0,0.0,0.0004499151255004,285.55206298828125,294.1499938964844,291.726806640625,291.4926452636719,294.9057922363281,295.9808349609375,286.0129089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009475441183894,1.1407489397541322e-09,0.0009475429542362,-0.0020515013020485,0.0,0.0,0.0,-0.0053177024237811,60.0,6.063058853149414,-0.0,-6.27969711786136e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904420,298.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5514221191406,0.0,0.0,9.023792517837136e-05,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54986572265625,0.0,0.0,9.502498869551346e-05,298.75836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5561828613281,0.0,0.0,7.018517499091104e-05,298.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5487060546875,0.0,0.0,9.502497414359824e-05,298.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5486145019531,0.0,0.0,0.0004507562262006,285.5626220703125,294.1499938964844,291.8540954589844,291.5940246582031,294.85626220703125,295.92413330078125,286.01348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286074830219,1.4298836559234471e-09,0.001028606086038,-0.0027305725961923,0.0,0.0,0.0,-0.0058560837060213,60.0,7.491535663604736,-0.0,-6.303193345047475e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904480,298.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5514221191406,0.0,0.0,9.023792517837136e-05,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54986572265625,0.0,0.0,9.502498869551346e-05,298.75836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5561828613281,0.0,0.0,7.018517499091104e-05,298.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5487060546875,0.0,0.0,9.502497414359824e-05,298.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5486145019531,0.0,0.0,0.0004507562262006,285.5626220703125,294.1499938964844,291.8540954589844,291.5940246582031,294.85626220703125,295.92413330078125,286.01348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286074830219,1.4298836559234471e-09,0.001028606086038,-0.0027305725961923,0.0,0.0,0.0,-0.0058560837060213,60.0,7.491535663604736,-0.0,-6.303193345047475e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904540,298.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5517883300781,0.0,0.0,9.055082045961171e-05,298.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5502319335937,0.0,0.0,9.535448771202935e-05,298.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5564880371094,0.0,0.0,7.042853394523263e-05,298.4150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.549072265625,0.0,0.0,9.535446588415653e-05,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.54901123046875,0.0,0.0,0.0004523192183114,285.5626525878906,294.1499938964844,291.9823913574219,291.69537353515625,294.7953186035156,295.83465576171875,286.01422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650099091231,1.7526374795906463e-09,0.0009650081628933,-0.0036426822189241,0.0,0.0,0.0,-0.0056825317442417,60.0,8.389657974243164,-0.0,-6.346976988425014e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904600,298.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5517883300781,0.0,0.0,9.055082045961171e-05,298.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5502319335937,0.0,0.0,9.535448771202935e-05,298.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5564880371094,0.0,0.0,7.042853394523263e-05,298.4150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.549072265625,0.0,0.0,9.535446588415653e-05,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.54901123046875,0.0,0.0,0.0004523192183114,285.5626525878906,294.1499938964844,291.9823913574219,291.69537353515625,294.7953186035156,295.83465576171875,286.01422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650099091231,1.7526374795906463e-09,0.0009650081628933,-0.0036426822189241,0.0,0.0,0.0,-0.0056825317442417,60.0,8.389657974243164,-0.0,-6.346976988425014e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
