time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17904660,298.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5518798828125,0.0,0.0,9.0919595095329e-05,298.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55035400390625,0.0,0.0,9.574282012181357e-05,298.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5565185546875,0.0,0.0,7.071535947034135e-05,298.4208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5491943359375,0.0,0.0,9.574279829394072e-05,298.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.54913330078125,0.0,0.0,0.0004541613161563,285.5625915527344,294.1499938964844,292.1112670898437,291.7962646484375,294.74969482421875,295.7208251953125,286.01513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687636629678,2.211867355939034e-09,0.0009687614510767,-0.0048462199047207,0.0,0.0,0.0,-0.0059093195013701,60.0,8.671204566955566,-0.0,-6.398774132776452e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904720,298.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5518798828125,0.0,0.0,9.0919595095329e-05,298.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55035400390625,0.0,0.0,9.574282012181357e-05,298.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5565185546875,0.0,0.0,7.071535947034135e-05,298.4208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5491943359375,0.0,0.0,9.574279829394072e-05,298.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.54913330078125,0.0,0.0,0.0004541613161563,285.5625915527344,294.1499938964844,292.1112670898437,291.7962646484375,294.74969482421875,295.7208251953125,286.01513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687636629678,2.211867355939034e-09,0.0009687614510767,-0.0048462199047207,0.0,0.0,0.0,-0.0059093195013701,60.0,8.671204566955566,-0.0,-6.398774132776452e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904780,298.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.55206298828125,0.0,0.0,9.134432912105694e-05,298.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.550537109375,0.0,0.0,9.619008778827264e-05,298.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.556640625,0.0,0.0,7.104570977389812e-05,298.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5494079589844,0.0,0.0,9.61900659603998e-05,298.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5493469238281,0.0,0.0,0.0004562829562928,285.5626525878906,294.1499938964844,292.2403564453125,291.8963623046875,294.70751953125,295.5942687988281,286.016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732894832268,2.741002314010643e-09,0.0009732867474667,-0.0062327366322278,0.0,0.0,0.0,-0.0061716376803815,60.0,8.951979637145996,-0.0,-6.458694201683103e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904840,298.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.55206298828125,0.0,0.0,9.134432912105694e-05,298.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.550537109375,0.0,0.0,9.619008778827264e-05,298.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.556640625,0.0,0.0,7.104570977389812e-05,298.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5494079589844,0.0,0.0,9.61900659603998e-05,298.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5493469238281,0.0,0.0,0.0004562829562928,285.5626525878906,294.1499938964844,292.2403564453125,291.8963623046875,294.70751953125,295.5942687988281,286.016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732894832268,2.741002314010643e-09,0.0009732867474667,-0.0062327366322278,0.0,0.0,0.0,-0.0061716376803815,60.0,8.951979637145996,-0.0,-6.458694201683103e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904900,298.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5521545410156,0.0,0.0,9.156816668109968e-05,298.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5506591796875,0.0,0.0,9.642579243518412e-05,298.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5567321777344,0.0,0.0,7.121980161173269e-05,298.4295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5495300292969,0.0,0.0,9.642577788326888e-05,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5494689941406,0.0,0.0,0.0004574010672513,285.5627136230469,294.1499938964844,292.3048400878906,291.9459533691406,294.68707275390625,295.5291442871094,286.0169982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756741928867,3.0198585854179782e-09,0.000975671224296,-0.0069634229876101,0.0,0.0,0.0,-0.0063098785467445,60.0,9.09058952331543,-0.0,-6.490384407698002e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904960,298.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5522766113281,0.0,0.0,9.18052246561274e-05,298.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5508117675781,0.0,0.0,9.667543054092675e-05,298.76617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55682373046875,0.0,0.0,7.140418165363371e-05,298.43243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5496826171875,0.0,0.0,9.667541598901153e-05,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5495910644531,0.0,0.0,0.0004585852439049,285.56280517578125,294.1499938964844,292.3692321777344,291.9952087402344,294.66729736328125,295.4564819335937,286.0177307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782010456547,3.31519189877838e-09,0.0009781977860257,-0.0077372710220515,0.0,0.0,0.0,-0.0064562940970063,60.0,9.227094650268556,-0.0,-6.524032158949923e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905020,298.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5526123046875,0.0,0.0,9.228481212630868e-05,298.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5511474609375,0.0,0.0,9.718045475892724e-05,298.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5570983886719,0.0,0.0,7.177719089668244e-05,298.4380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5500183105469,0.0,0.0,9.718043293105438e-05,298.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5499572753906,0.0,0.0,0.0004609808675013,285.5630798339844,294.1499938964844,292.4974670410156,292.09246826171875,294.63006591796875,295.3223876953125,286.0193786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833086514845,3.912659529703433e-09,0.0009833046933636,-0.0093027492985129,0.0,0.0,0.0,-0.0067524742335081,60.0,9.495031356811523,-0.0,-6.592367185476179e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905080,298.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5526123046875,0.0,0.0,9.228481212630868e-05,298.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5511474609375,0.0,0.0,9.718045475892724e-05,298.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5570983886719,0.0,0.0,7.177719089668244e-05,298.4380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5500183105469,0.0,0.0,9.718043293105438e-05,298.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5499572753906,0.0,0.0,0.0004609808675013,285.5630798339844,294.1499938964844,292.4974670410156,292.09246826171875,294.63006591796875,295.3223876953125,286.0193786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833086514845,3.912659529703433e-09,0.0009833046933636,-0.0093027492985129,0.0,0.0,0.0,-0.0067524742335081,60.0,9.495031356811523,-0.0,-6.592367185476179e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905140,298.67706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5530090332031,0.0,0.0,9.25729764276184e-05,298.53387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55157470703125,0.0,0.0,9.748390584718436e-05,298.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5574645996094,0.0,0.0,7.200131949502975e-05,298.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.55047607421875,0.0,0.0,9.748388401931152e-05,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5503845214844,0.0,0.0,0.0004624203138519,285.5634765625,294.1499938964844,292.62469482421875,292.187744140625,294.5959777832031,295.23516845703125,286.02130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863841114565,4.271649700626767e-09,0.0009863798040896,-0.0102433320134878,0.0,0.0,0.0,-0.0069304681383073,60.0,9.745671272277832,-0.0,-6.633597138261393e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905200,298.67706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5530090332031,0.0,0.0,9.25729764276184e-05,298.53387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55157470703125,0.0,0.0,9.748390584718436e-05,298.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5574645996094,0.0,0.0,7.200131949502975e-05,298.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.55047607421875,0.0,0.0,9.748388401931152e-05,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5503845214844,0.0,0.0,0.0004624203138519,285.5634765625,294.1499938964844,292.62469482421875,292.187744140625,294.5959777832031,295.23516845703125,286.02130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863841114565,4.271649700626767e-09,0.0009863798040896,-0.0102433320134878,0.0,0.0,0.0,-0.0069304681383073,60.0,9.745671272277832,-0.0,-6.633597138261393e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905260,298.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.553466796875,0.0,0.0,9.279843652620912e-05,298.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5520324707031,0.0,0.0,9.772132762009278e-05,298.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.557861328125,0.0,0.0,7.217667734948918e-05,298.4495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.55096435546875,0.0,0.0,9.772130579221994e-05,298.5069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,0.000463546544779,285.56396484375,294.1499938964844,292.7504577636719,292.2806701660156,294.5638427734375,295.1614074707031,286.0234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887826163321,4.552512589128811e-09,0.0009887780761346,-0.0109792044386267,0.0,0.0,0.0,-0.0070696868933737,60.0,9.984451293945312,-0.0,-6.665944596306872e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905320,298.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.553466796875,0.0,0.0,9.279843652620912e-05,298.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5520324707031,0.0,0.0,9.772132762009278e-05,298.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.557861328125,0.0,0.0,7.217667734948918e-05,298.4495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.55096435546875,0.0,0.0,9.772130579221994e-05,298.5069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,0.000463546544779,285.56396484375,294.1499938964844,292.7504577636719,292.2806701660156,294.5638427734375,295.1614074707031,286.0234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887826163321,4.552512589128811e-09,0.0009887780761346,-0.0109792044386267,0.0,0.0,0.0,-0.0070696868933737,60.0,9.984451293945312,-0.0,-6.665944596306872e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905380,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.55401611328125,0.0,0.0,9.295262134401128e-05,298.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5525817871094,0.0,0.0,9.788369061425328e-05,298.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5583190917969,0.0,0.0,7.229659968288615e-05,298.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.551513671875,0.0,0.0,9.788367606233804e-05,298.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.55145263671875,0.0,0.0,0.0004643167776521,285.56451416015625,294.1499938964844,292.8743591308594,292.3708190917969,294.5341796875,295.1218566894531,286.0258178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990426284261,4.744579840121332e-09,0.0009904216276481,-0.0114824157208204,0.0,0.0,0.0,-0.0071649085730314,60.0,10.20932674407959,-0.0,-6.688110687491644e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905440,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.55401611328125,0.0,0.0,9.295262134401128e-05,298.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5525817871094,0.0,0.0,9.788369061425328e-05,298.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5583190917969,0.0,0.0,7.229659968288615e-05,298.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.551513671875,0.0,0.0,9.788367606233804e-05,298.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.55145263671875,0.0,0.0,0.0004643167776521,285.56451416015625,294.1499938964844,292.8743591308594,292.3708190917969,294.5341796875,295.1218566894531,286.0258178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990426284261,4.744579840121332e-09,0.0009904216276481,-0.0114824157208204,0.0,0.0,0.0,-0.0071649085730314,60.0,10.20932674407959,-0.0,-6.688110687491644e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905500,298.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5542907714844,0.0,0.0,9.29977250052616e-05,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528869628906,0.0,0.0,9.793118078960106e-05,298.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55859375,0.0,0.0,7.233167707454413e-05,298.45855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55181884765625,0.0,0.0,9.793116623768584e-05,298.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5517578125,0.0,0.0,0.0004645420412998,285.5648193359375,294.1499938964844,292.9354858398437,292.41473388671875,294.5199890136719,295.1040954589844,286.0270690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909060318022,4.8007504638292176e-09,0.0009909011423587,-0.0116295795887708,0.0,0.0,0.0,-0.0071927513927221,60.0,10.316514015197754,-0.0,-6.694600074297341e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905560,298.7045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5545959472656,0.0,0.0,9.3027985712979e-05,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5531921386719,0.0,0.0,9.796304948395118e-05,298.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5588684082031,0.0,0.0,7.23552075214684e-05,298.4615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5521240234375,0.0,0.0,9.796302765607834e-05,298.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55206298828125,0.0,0.0,0.0004646932065952,285.5651550292969,294.1499938964844,292.9960021972656,292.45782470703125,294.50640869140625,295.09283447265625,286.02838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912282694131,4.838431877374205e-09,0.0009912234963849,-0.0117283025756478,0.0,0.0,0.0,-0.0072114318609237,60.0,10.41954517364502,-0.0,-6.698954990724816e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905620,298.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.55523681640625,0.0,0.0,9.30570313357748e-05,298.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5538635253906,0.0,0.0,9.79936376097612e-05,298.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5594482421875,0.0,0.0,7.237779936986044e-05,298.4677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.55279541015625,0.0,0.0,9.799361578188837e-05,298.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.552734375,0.0,0.0,0.0004648383182939,285.5658874511719,294.1499938964844,293.114990234375,292.5413513183594,294.48114013671875,295.088134765625,286.0312194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915377013385,4.874587400394148e-09,0.000991532811895,-0.0118230273947119,0.0,0.0,0.0,-0.0072293565608561,60.0,10.614689826965332,-0.0,-6.703135113639291e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905680,298.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.55523681640625,0.0,0.0,9.30570313357748e-05,298.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5538635253906,0.0,0.0,9.79936376097612e-05,298.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5594482421875,0.0,0.0,7.237779936986044e-05,298.4677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.55279541015625,0.0,0.0,9.799361578188837e-05,298.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.552734375,0.0,0.0,0.0004648383182939,285.5658874511719,294.1499938964844,293.114990234375,292.5413513183594,294.48114013671875,295.088134765625,286.0312194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915377013385,4.874587400394148e-09,0.000991532811895,-0.0118230273947119,0.0,0.0,0.0,-0.0072293565608561,60.0,10.614689826965332,-0.0,-6.703135113639291e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905740,298.7266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5559387207031,0.0,0.0,9.306905849371104e-05,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5545959472656,0.0,0.0,9.800629777600987e-05,298.7836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.56011962890625,0.0,0.0,7.238715625135228e-05,298.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5535583496094,0.0,0.0,9.800628322409466e-05,298.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5534973144531,0.0,0.0,0.0004648984177038,285.5667419433594,294.1499938964844,293.2309265136719,292.6209716796875,294.4583435058594,295.1046447753906,286.0343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916655253618,4.889536775465331e-09,0.0009916606359183,-0.0118621941655874,0.0,0.0,0.0,-0.0072367675602436,60.0,10.796904563903809,-0.0,-6.704863864115397e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905800,298.7266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5559387207031,0.0,0.0,9.306905849371104e-05,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5545959472656,0.0,0.0,9.800629777600987e-05,298.7836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.56011962890625,0.0,0.0,7.238715625135228e-05,298.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5535583496094,0.0,0.0,9.800628322409466e-05,298.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5534973144531,0.0,0.0,0.0004648984177038,285.5667419433594,294.1499938964844,293.2309265136719,292.6209716796875,294.4583435058594,295.1046447753906,286.0343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916655253618,4.889536775465331e-09,0.0009916606359183,-0.0118621941655874,0.0,0.0,0.0,-0.0072367675602436,60.0,10.796904563903809,-0.0,-6.704863864115397e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905860,298.7385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5567321777344,0.0,0.0,9.308814333053306e-05,298.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5553894042969,0.0,0.0,9.802639397094026e-05,298.78668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56085205078125,0.0,0.0,7.240199920488521e-05,298.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5543518066406,0.0,0.0,9.802637941902503e-05,298.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5542907714844,0.0,0.0,0.0004649937327485,285.5676574707031,294.1499938964844,293.34332275390625,292.69635009765625,294.4379272460937,295.1382751464844,286.0376892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918684372678,4.913274675999446e-09,0.0009918635478243,-0.011924386024475,0.0,0.0,0.0,-0.0072485352866351,60.0,10.968771934509276,-0.0,-6.707609401246374e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905920,298.7385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5567321777344,0.0,0.0,9.308814333053306e-05,298.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5553894042969,0.0,0.0,9.802639397094026e-05,298.78668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56085205078125,0.0,0.0,7.240199920488521e-05,298.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5543518066406,0.0,0.0,9.802637941902503e-05,298.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5542907714844,0.0,0.0,0.0004649937327485,285.5676574707031,294.1499938964844,293.34332275390625,292.69635009765625,294.4379272460937,295.1382751464844,286.0376892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918684372678,4.913274675999446e-09,0.0009918635478243,-0.011924386024475,0.0,0.0,0.0,-0.0072485352866351,60.0,10.968771934509276,-0.0,-6.707609401246374e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905980,298.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5575866699219,0.0,0.0,9.31245886022225e-05,298.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5562438964844,0.0,0.0,9.806476737139748e-05,298.78985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5616455078125,0.0,0.0,7.243033905979246e-05,298.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.55523681640625,0.0,0.0,9.806475281948224e-05,298.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55517578125,0.0,0.0,0.0004651758063118,285.56866455078125,294.1499938964844,293.4518737792969,292.76708984375,294.4198303222656,295.1856689453125,286.0412902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922564495354,4.9586454942129884e-09,0.0009922514436766,-0.0120432525873184,0.0,0.0,0.0,-0.0072710271924734,60.0,11.131805419921877,-0.0,-6.712858180435434e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906040,298.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5575866699219,0.0,0.0,9.31245886022225e-05,298.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5562438964844,0.0,0.0,9.806476737139748e-05,298.78985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5616455078125,0.0,0.0,7.243033905979246e-05,298.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.55523681640625,0.0,0.0,9.806475281948224e-05,298.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55517578125,0.0,0.0,0.0004651758063118,285.56866455078125,294.1499938964844,293.4518737792969,292.76708984375,294.4198303222656,295.1856689453125,286.0412902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922564495354,4.9586454942129884e-09,0.0009922514436766,-0.0120432525873184,0.0,0.0,0.0,-0.0072710271924734,60.0,11.131805419921877,-0.0,-6.712858180435434e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906100,298.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5580444335937,0.0,0.0,9.314971248386428e-05,298.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.55670166015625,0.0,0.0,9.809123002924024e-05,298.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.56207275390625,0.0,0.0,7.244988228194416e-05,298.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5556945800781,0.0,0.0,9.809121547732502e-05,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5556335449219,0.0,0.0,0.0004653013311326,285.5692138671875,294.1499938964844,293.5045471191406,292.80059814453125,294.41162109375,295.2138671875,286.043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992523971945,4.989935131760603e-09,0.0009925189660862,-0.0121252285316586,0.0,0.0,0.0,-0.0072865388356149,60.0,11.210009574890137,-0.0,-6.716479106216866e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906160,298.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5585021972656,0.0,0.0,9.31784525164403e-05,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55718994140625,0.0,0.0,9.812149073695764e-05,298.7931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5625305175781,0.0,0.0,7.247223402373493e-05,298.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5561828613281,0.0,0.0,9.81214761850424e-05,298.52520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5561218261719,0.0,0.0,0.0004654448712244,285.5697937011719,294.1499938964844,293.5560913085937,292.83282470703125,294.4039611816406,295.24444580078125,286.0451965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928300278261,5.025721172557951e-09,0.0009928249055519,-0.0122189847752451,0.0,0.0,0.0,-0.0073042791336774,60.0,11.286099433898926,-0.0,-6.720622280909083e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906220,298.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5590515136719,0.0,0.0,9.321470133727416e-05,298.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577392578125,0.0,0.0,9.815966768655926e-05,298.7950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5630187988281,0.0,0.0,7.250042835948989e-05,298.4959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5567321777344,0.0,0.0,9.815964585868642e-05,298.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5566711425781,0.0,0.0,0.0004656259552575,285.5704345703125,294.1499938964844,293.6124267578125,292.8673095703125,294.3959655761719,295.28125,286.0474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932160610333,5.070865061185259e-09,0.0009932109387591,-0.0123372562229633,0.0,0.0,0.0,-0.0073266592808067,60.0,11.368674278259276,-0.0,-6.72584974381607e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906280,298.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5594787597656,0.0,0.0,9.324584971182048e-05,298.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.55816650390625,0.0,0.0,9.819246042752638e-05,298.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5634460449219,0.0,0.0,7.25246500223875e-05,298.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.55718994140625,0.0,0.0,9.819244587561116e-05,298.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.55712890625,0.0,0.0,0.0004657815443351,285.57098388671875,294.1499938964844,293.6556091308594,292.8931884765625,294.3900451660156,295.31158447265625,286.04931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935477282851,5.109652256862773e-09,0.000993542606011,-0.0124388728290796,0.0,0.0,0.0,-0.0073458873666822,60.0,11.43167781829834,-0.0,-6.730343216077017e-08,0.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906340,298.7888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5605163574219,0.0,0.050000000745058,9.332648915005848e-05,298.5372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5592346191406,0.0,0.050000000745058,9.827738540479912e-05,298.7999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5644226074219,0.0,0.050000000745058,7.258737605297938e-05,298.5049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5582580566406,0.0,0.050000000745058,9.827736357692628e-05,298.53173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5581970214844,0.0,0.050000000745058,0.0004661843704525,285.572265625,285.4460144042969,293.75,292.9478454589844,294.3780822753906,295.3854064941406,286.0536804199219,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009944067569449,5.2100932457221916e-09,0.0009944015182554,-0.0127020142972469,0.0,0.0,0.0,-0.0073956805281341,60.0,11.567484855651855,-0.0,-6.741986169345182e-08,1.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906400,298.7888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5605163574219,0.0,0.050000000745058,9.332648915005848e-05,298.5372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5592346191406,0.0,0.050000000745058,9.827738540479912e-05,298.7999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5644226074219,0.0,0.050000000745058,7.258737605297938e-05,298.5049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5582580566406,0.0,0.050000000745058,9.827736357692628e-05,298.53173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5581970214844,0.0,0.050000000745058,0.0004661843704525,285.572265625,285.4460144042969,293.75,292.9478454589844,294.3780822753906,295.3854064941406,286.0536804199219,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009944067569449,5.2100932457221916e-09,0.0009944015182554,-0.0127020142972469,0.0,0.0,0.0,-0.0073956805281341,60.0,11.567484855651855,-0.0,-6.741986169345182e-08,1.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906460,298.7584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8609619140625,0.6218617558479309,0.050000000745058,0.0408596247434616,298.5145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8606872558594,0.6218617558479309,0.050000000745058,0.0430271625518798,298.7669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8617553710937,0.6218617558479309,0.050000000745058,0.0317797176539897,298.47808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8605041503906,0.6218617558479309,0.050000000745058,0.0430271625518798,298.5038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8604736328125,0.6218617558479309,0.050000000745058,0.2041022330522537,285.9173278808594,285.3891296386719,293.7958679199219,292.9736328125,297.0190734863281,299.5980224609375,286.2622375488281,1.0,0.1094263195991516,0.0702078267931938,0.0702078267931938,1.0,1.0,-0.3970219790935516,0.0001692629448371,0.3968527019023895,-0.093530885875225,0.0,0.0,0.0,11.206035614013672,60.0,1366.0167236328125,0.0,12.24774169921875,1.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906520,298.70330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8243408203125,0.6317479610443115,0.050000000745058,0.0452505312860012,298.4727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8243103027344,0.6317479610443115,0.050000000745058,0.0476509891450405,298.7127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8243713378906,0.6317479610443115,0.050000000745058,0.0351948589086532,298.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8243103027344,0.6317479610443115,0.050000000745058,0.0476509891450405,298.4530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8243103027344,0.6317479610443115,0.050000000745058,0.2260357588529586,286.9453430175781,285.3322448730469,293.8417358398437,292.99932861328125,297.2547912597656,300.6478271484375,287.75262451171875,1.0,0.1210596412420272,0.1404156535863876,0.1404156535863876,1.0,1.0,-0.4821511805057525,0.0102357128635048,0.4719154834747314,-0.1319554448127746,0.0,0.0,0.0,12.48704719543457,60.0,2889.338623046875,0.0,16.67616844177246,1.0,281.0567321777344,283.8204040527344,295.4252319335937,297.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.149524853950077e-21,2.574762426975039e-21,2.574762426975039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906580,298.6409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4701232910156,0.5711509585380554,0.050000000745058,0.0456798113882541,298.41876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4701232910156,0.5711509585380554,0.050000000745058,0.0481030382215976,298.64404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4701232910156,0.5711509585380554,0.050000000745058,0.0355287417769432,298.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4701232910156,0.5711509585380554,0.050000000745058,0.0481030382215976,298.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4701232910156,0.5711509585380554,0.050000000745058,0.2281801104545593,288.37847900390625,285.2183837890625,293.9335632324219,293.0505065917969,297.23443603515625,300.6220397949219,287.2366943359375,1.0,0.1405645906925201,0.2808313071727752,0.2808313071727752,1.0,1.0,-0.4867275059223175,0.0447423607110977,0.441985160112381,-0.0984153747558593,1.0,1.0,0.0,20.0140438079834,60.0,12438.5576171875,0.0,23.17721939086914,1.0,281.6698608398437,287.1539611816406,296.7199401855469,297.5230407714844,293.1499938964844,293.1499938964844,283.1499938964844,1473.20263671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1262955963611602,1.0,0.0,0.0,0.8071914911270142,0.8071943521499634,5.107543898930089e-08,4.250952243804932,4.250942707061768,9.912603673001286e-06,0.0,0.0,-0.0,5200.29150390625,0.0,16.543197631835938,1893.2960205078125,0.0,0.0,0.2039557546377182,1.0,0.0,3.0,1.0,0.0
17906640,298.6409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4701232910156,0.5711509585380554,0.050000000745058,0.0456798113882541,298.41876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4701232910156,0.5711509585380554,0.050000000745058,0.0481030382215976,298.64404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4701232910156,0.5711509585380554,0.050000000745058,0.0355287417769432,298.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4701232910156,0.5711509585380554,0.050000000745058,0.0481030382215976,298.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4701232910156,0.5711509585380554,0.050000000745058,0.2281801104545593,288.37847900390625,285.2183837890625,293.9335632324219,293.0505065917969,297.23443603515625,300.6220397949219,287.2366943359375,1.0,0.1405645906925201,0.2808313071727752,0.2808313071727752,1.0,1.0,-0.4867275059223175,0.0447423607110977,0.441985160112381,-0.0984153747558593,1.0,1.0,0.0,20.0140438079834,60.0,12438.5576171875,0.0,23.17721939086914,1.0,281.6698608398437,287.1539611816406,296.7199401855469,297.5230407714844,293.1499938964844,293.1499938964844,283.1499938964844,1473.20263671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1262955963611602,1.0,0.0,0.0,0.8071914911270142,0.8071943521499634,5.107543898930089e-08,4.250952243804932,4.250942707061768,9.912603673001286e-06,0.0,0.0,-0.0,5200.29150390625,0.0,16.543197631835938,1893.2960205078125,0.0,0.0,0.2039557546377182,1.0,0.0,3.0,1.0,0.0
17906700,298.6067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.53253173828125,0.5493570566177368,0.050000000745058,0.0458171032369136,298.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.53253173828125,0.5493570566177368,0.050000000745058,0.0482476130127906,298.608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.53253173828125,0.5493570566177368,0.050000000745058,0.0356355234980583,298.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.53253173828125,0.5493570566177368,0.050000000745058,0.0482476130127906,298.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.53253173828125,0.5493570566177368,0.050000000745058,0.2288659065961837,286.3524780273437,285.1614074707031,293.9794921875,293.075927734375,297.222900390625,300.585693359375,285.6156311035156,1.0,0.1489689350128173,0.3510391414165497,0.3510391414165497,1.0,1.0,-0.4881905019283294,0.0725279673933982,0.415662556886673,-0.0709650591015815,1.0,1.0,0.0,23.68939971923828,60.0,11702.796875,0.0,26.32929229736328,1.0,282.2220153808594,285.17266845703125,297.321533203125,297.91217041015625,293.1499938964844,293.1499938964844,283.1499938964844,2586.971923828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2851386368274688,1.0,0.0,0.0,1.071318507194519,1.0713205337524414,7.70112649206567e-08,4.265444755554199,4.265434741973877,9.790021067601629e-06,0.0,0.0,-0.0,3762.696533203125,0.0,37.66786193847656,1895.371826171875,0.0,47.51071548461914,0.2721136212348938,1.0,0.0,3.0,1.0,0.0
17906760,298.5698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3599548339844,0.5325421690940857,0.050000000745058,0.0459484755992889,298.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3599548339844,0.5325421690940857,0.050000000745058,0.0483859591186046,298.5700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3599548339844,0.5325421690940857,0.050000000745058,0.0357377044856548,298.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3599548339844,0.5325421690940857,0.050000000745058,0.0483859591186046,298.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3599548339844,0.5325421690940857,0.050000000745058,0.2295221537351608,285.2696533203125,285.1044311523437,294.02545166015625,293.10125732421875,297.2074279785156,300.5453491210937,284.9930419921875,1.0,0.1565291732549667,0.4808312952518463,0.4808312952518463,0.800000011920929,1.0,-0.4895905256271362,0.1389244794845581,0.3506660461425781,-0.0050594280473887,0.8984382152557373,0.8984382152557373,0.0,27.21242332458496,60.0,10721.61328125,0.0,29.35905647277832,1.0,282.6407775878906,284.6055603027344,296.9973449707031,297.79425048828125,293.1499938964844,293.1499938964844,283.1499938964844,4130.48876953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.357928991317749,1.0,0.0,0.0,1.323636174201965,1.323639154434204,1.169223864394553e-07,4.265911102294922,4.2659010887146,9.78604111878667e-06,0.0,0.0,-0.0,3273.239013671875,0.0,71.47885131835938,1895.435302734375,0.0,206.6740264892578,0.3366289734840393,1.0,0.0,3.0,1.0,0.0
17906820,298.51422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.5118643641471863,0.050000000745058,0.0461606122553348,298.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.5118643641471863,0.050000000745058,0.0486093498766422,298.50982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.5118643641471863,0.050000000745058,0.0359026975929737,298.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.5118643641471863,0.050000000745058,0.0486093498766422,298.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.5118643641471863,0.050000000745058,0.2305818200111389,284.86004638671875,285.0036315917969,294.10675048828125,293.14581298828125,295.9498291015625,300.47491455078125,284.8739013671875,1.0,0.1680278480052948,0.7104097604751587,0.7104097604751587,0.4462368190288543,1.0,-0.4918496310710907,0.3134845793247223,0.1783650517463684,0.1684293001890182,0.6456393003463745,0.6456393003463745,0.0,32.91053771972656,60.0,10225.3369140625,0.0,34.32201385498047,1.0,283.004638671875,284.6612548828125,296.4320373535156,297.2533264160156,293.1499938964844,293.1499938964844,283.1499938964844,15146.775390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3984540104866028,1.0,0.0,0.0,1.413465976715088,1.4134713411331177,1.333104364675819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3536.22314453125,0.0,117.2803192138672,1895.4371337890625,0.0,272.9717712402344,0.3839329779148102,1.0,0.0,3.0,1.0,0.0
