time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17906880,298.5082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.5098069310188293,0.050000000745058,0.0461860820651054,298.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.5098069310188293,0.050000000745058,0.0486361682415008,298.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.5098069310188293,0.050000000745058,0.0359225086867809,298.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.5098069310188293,0.050000000745058,0.0486361682415008,298.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.5098069310188293,0.050000000745058,0.2307090312242508,284.8662414550781,284.9904479980469,294.11737060546875,293.151611328125,295.6706237792969,300.4665222167969,284.88922119140625,1.0,0.1693640351295471,0.740415632724762,0.740415632724762,0.4000000059604645,1.0,-0.492122083902359,0.3471980690956116,0.1449240148067474,0.201956570148468,0.6483778357505798,0.6483778357505798,0.0,33.59649658203125,60.0,10348.220703125,0.0,34.92667007446289,1.0,283.0262451171875,284.7034606933594,296.380615234375,297.2040710449219,293.1499938964844,293.1499938964844,283.1499938964844,15638.2744140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3985204100608825,1.0,0.0,0.0,1.4193921089172363,1.4193975925445557,1.344306213013624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3643.662109375,0.0,119.8213882446289,1895.4371337890625,0.0,273.0876159667969,0.3840851187705993,1.0,0.0,3.0,1.0,0.0
17906940,298.4837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.5014781951904297,0.050000000745058,0.0462996400892734,298.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.5014781951904297,0.050000000745058,0.0487557500600814,298.47369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.5014781951904297,0.050000000745058,0.0360108315944671,298.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.5014781951904297,0.050000000745058,0.0487557500600814,298.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.5014781951904297,0.050000000745058,0.2312762886285781,284.9204406738281,284.95001220703125,294.16705322265625,293.1786499023437,294.583740234375,300.4313659667969,284.9389343261719,1.0,0.1751707643270492,0.8807170987129211,0.8807170987129211,0.1838059574365615,1.0,-0.4933325946331024,0.4610901176929474,0.0322424657642841,0.3151779472827911,0.6860216856002808,0.6860216856002808,0.0,36.65115737915039,60.0,11124.0341796875,-0.0,37.62394714355469,1.0,283.0937194824219,284.8348999023437,296.2304992675781,297.080078125,293.1499938964844,293.1499938964844,283.1499938964844,14791.9208984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3946689665317535,1.0,0.0,0.0,1.509477972984314,1.5094835758209229,1.5203617920178658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4182.60107421875,0.0,135.158447265625,1895.4371337890625,0.0,266.41619873046875,0.4034618735313415,1.0,0.0,3.0,1.0,0.0
17907000,298.46685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.4957330226898193,0.050000000745058,0.0463886074721813,298.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.4957330226898193,0.050000000745058,0.0488494373857975,298.4520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.4957330226898193,0.050000000745058,0.036080028861761,298.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.4957330226898193,0.050000000745058,0.0488494373857975,298.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.4957330226898193,0.050000000745058,0.2317207008600235,284.9418640136719,284.95001220703125,294.20928955078125,293.2015380859375,294.2262878417969,300.4063720703125,284.94451904296875,1.0,0.1795473247766494,1.0,1.0,0.0,1.0,-0.4942805767059326,0.494278609752655,1.982785988730029e-06,0.3481159210205078,0.6952924132347107,0.6952924132347107,0.0,39.03670501708984,60.0,11534.435546875,-0.0,39.73201370239258,1.0,283.12237548828125,284.8575744628906,296.2027893066406,297.0750732421875,293.1499938964844,293.1499938964844,283.1499938964844,15046.8525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.391582190990448,1.0,0.0,0.0,1.5836632251739502,1.5836691856384275,1.6734743724100556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4442.41259765625,0.0,152.0731658935547,1895.4371337890625,0.0,261.1395874023437,0.4159349799156189,1.0,0.0,3.0,1.0,0.0
17907060,298.43951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.4860453903675079,0.050000000745058,0.0465570092201232,298.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.4860453903675079,0.050000000745058,0.0490267723798751,298.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.4860453903675079,0.050000000745058,0.0362110063433647,298.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.4860453903675079,0.050000000745058,0.0490267723798751,298.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.4860453903675079,0.050000000745058,0.2325619012117386,284.9499816894531,284.95001220703125,294.3012390136719,293.2509460449219,294.29083251953125,300.3641052246094,284.9497375488281,1.0,0.1874994486570358,1.0,1.0,0.0,1.0,-0.4960751831531524,0.4960748255252838,3.5238596751696605e-07,0.3497872650623321,0.6984726786613464,0.6984726786613464,0.0,43.54332733154297,48.0,11748.515625,-0.0,43.72881317138672,1.0,283.1443176269531,284.8493347167969,296.25048828125,297.1437072753906,293.1499938964844,293.1499938964844,283.1499938964844,15962.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3904774785041809,1.0,0.0,0.0,1.6500401496887207,1.6500465869903564,1.816696766354653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4611.33740234375,0.0,170.7493896484375,1895.4371337890625,0.0,259.265625,0.4343466758728027,1.0,0.0,3.0,1.0,0.0
17907120,298.43951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.4860453903675079,0.050000000745058,0.0465570092201232,298.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.4860453903675079,0.050000000745058,0.0490267723798751,298.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.4860453903675079,0.050000000745058,0.0362110063433647,298.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.4860453903675079,0.050000000745058,0.0490267723798751,298.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.4860453903675079,0.050000000745058,0.2325619012117386,284.9499816894531,284.95001220703125,294.3012390136719,293.2509460449219,294.29083251953125,300.3641052246094,284.9497375488281,1.0,0.1874994486570358,1.0,1.0,0.0,1.0,-0.4960751831531524,0.4960748255252838,3.5238596751696605e-07,0.3497872650623321,0.6984726786613464,0.6984726786613464,0.0,43.54332733154297,48.0,11748.515625,-0.0,43.72881317138672,1.0,283.1443176269531,284.8493347167969,296.25048828125,297.1437072753906,293.1499938964844,293.1499938964844,283.1499938964844,15962.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3904774785041809,1.0,0.0,0.0,1.6500401496887207,1.6500465869903564,1.816696766354653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4611.33740234375,0.0,170.7493896484375,1895.4371337890625,0.0,259.265625,0.4343466758728027,1.0,0.0,3.0,1.0,0.0
17907180,298.4223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.4839231073856354,0.050000000745058,0.0465960577130317,298.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.4839231073856354,0.050000000745058,0.0490678921341896,298.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.4839231073856354,0.050000000745058,0.036241378635168,298.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.4839231073856354,0.050000000745058,0.0490678921341896,298.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.4839231073856354,0.050000000745058,0.232756957411766,284.9429931640625,284.95001220703125,294.39312744140625,293.2998352050781,294.3827819824219,300.3346252441406,284.9414978027344,1.0,0.1888103634119033,1.0,1.0,0.0,1.0,-0.4964916110038757,0.4964912533760071,3.528924139573064e-07,0.3504387438297272,0.6915649175643921,0.6915649175643921,0.0,44.59098052978516,36.0,11828.203125,-0.0,44.6618766784668,1.0,283.1488952636719,284.8305053710937,296.3145446777344,297.2205810546875,293.1499938964844,293.1499938964844,283.1499938964844,17068.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3937210738658905,1.0,0.0,0.0,1.681788206100464,1.6817950010299685,1.8872786711199296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4656.12353515625,0.0,182.4724884033203,1895.4371337890625,0.0,264.7893981933594,0.443408340215683,1.0,0.0,3.0,1.0,0.0
17907240,298.4223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.4839231073856354,0.050000000745058,0.0465960577130317,298.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.4839231073856354,0.050000000745058,0.0490678921341896,298.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.4839231073856354,0.050000000745058,0.036241378635168,298.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.4839231073856354,0.050000000745058,0.0490678921341896,298.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.4839231073856354,0.050000000745058,0.232756957411766,284.9429931640625,284.95001220703125,294.39312744140625,293.2998352050781,294.3827819824219,300.3346252441406,284.9414978027344,1.0,0.1888103634119033,1.0,1.0,0.0,1.0,-0.4964916110038757,0.4964912533760071,3.528924139573064e-07,0.3504387438297272,0.6915649175643921,0.6915649175643921,0.0,44.59098052978516,36.0,11828.203125,-0.0,44.6618766784668,1.0,283.1488952636719,284.8305053710937,296.3145446777344,297.2205810546875,293.1499938964844,293.1499938964844,283.1499938964844,17068.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3937210738658905,1.0,0.0,0.0,1.681788206100464,1.6817950010299685,1.8872786711199296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4656.12353515625,0.0,182.4724884033203,1895.4371337890625,0.0,264.7893981933594,0.443408340215683,1.0,0.0,3.0,1.0,0.0
17907300,298.4168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419250488281,0.4852194190025329,0.050000000745058,0.0465721487998962,298.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419250488281,0.4852194190025329,0.050000000745058,0.0490427166223526,298.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419250488281,0.4852194190025329,0.050000000745058,0.0362227819859981,298.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419250488281,0.4852194190025329,0.050000000745058,0.0490427166223526,298.043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419250488281,0.4852194190025329,0.050000000745058,0.2326375395059585,284.9418334960937,284.95001220703125,294.4390563964844,293.3240661621094,294.4287109375,300.3236389160156,284.9422302246094,1.0,0.1875519901514053,1.0,1.0,0.0,1.0,-0.4962368607521057,0.4962365329265594,3.527530054725503e-07,0.3504213392734527,0.6881723999977112,0.6881723999977112,0.0,43.95338439941406,36.0,11851.478515625,-0.0,44.09366607666016,1.0,283.1495056152344,284.8304443359375,296.3404541015625,297.25079345703125,293.1499938964844,293.1499938964844,283.1499938964844,17490.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3954765498638153,1.0,0.0,0.0,1.6848024129867554,1.684809327125549,1.894049717066082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4667.6923828125,0.0,184.7009429931641,1895.4371337890625,0.0,267.80682373046875,0.4450305700302124,1.0,0.0,3.0,1.0,0.0
17907360,298.413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434814453125,0.4878186881542206,0.050000000745058,0.0465247966349124,298.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434814453125,0.4878186881542206,0.050000000745058,0.0489928498864173,298.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434814453125,0.4878186881542206,0.050000000745058,0.0361859500408172,298.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434814453125,0.4878186881542206,0.050000000745058,0.0489928498864173,298.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434814453125,0.4878186881542206,0.050000000745058,0.2324009835720062,284.94366455078125,284.95001220703125,294.4849853515625,293.3481750488281,294.4746398925781,300.3147888183594,284.9449768066406,1.0,0.1851990520954132,1.0,1.0,0.0,1.0,-0.4957323670387268,0.4957320094108581,3.524020257827942e-07,0.3502198457717895,0.6870129704475403,0.6870129704475403,0.0,42.68880844116211,25.0,11875.724609375,-0.0,42.96846008300781,1.0,283.1497802734375,284.83203125,296.3633728027344,297.2773742675781,293.1499938964844,293.1499938964844,283.1499938964844,17699.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3969327807426452,1.0,0.0,0.0,1.6869391202926636,1.6869460344314575,1.8988568228905933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4681.12890625,0.0,185.97325134277344,1895.4371337890625,0.0,270.3254089355469,0.445997953414917,1.0,0.0,3.0,1.0,0.0
17907420,298.411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.4925823211669922,0.050000000745058,0.0464410930871963,298.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.4925823211669922,0.050000000745058,0.0489047057926654,298.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.4925823211669922,0.050000000745058,0.0361208505928516,298.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.4925823211669922,0.050000000745058,0.0489047057926654,298.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.4925823211669922,0.050000000745058,0.231982871890068,284.947021484375,284.95001220703125,294.5437316894531,293.3787841796875,294.5333557128906,300.3060913085937,284.9481811523437,1.0,0.1810808032751083,1.0,1.0,0.0,1.0,-0.4948403537273407,0.494839996099472,3.517450011258916e-07,0.3497814834117889,0.6873591542243958,0.6873591542243958,0.0,40.45277786254883,25.0,11905.9931640625,-0.0,40.98430252075195,1.0,283.1499328613281,284.83282470703125,296.3907775878906,297.30865478515625,293.1499938964844,293.1499938964844,283.1499938964844,17785.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3983331322669983,1.0,0.0,0.0,1.6910091638565063,1.6910160779953003,1.908030640151992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4698.4189453125,0.0,187.322021484375,1895.4371337890625,0.0,272.7608947753906,0.4470656514167785,1.0,0.0,3.0,1.0,0.0
17907480,298.406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.589988112449646,0.170904666185379,0.0704740658402443,298.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.4992657303810119,0.050000000745058,0.0487906783819198,298.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.5001130104064941,0.1623764187097549,0.0362074002623558,298.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.4992657303810119,0.050000000745058,0.0487906783819198,298.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.4992657303810119,0.050000000745058,0.2314419746398925,284.9486083984375,284.95001220703125,294.5767822265625,293.3959045410156,294.5665588378906,300.30230712890625,284.9545593261719,1.0,0.1785601824522018,1.0,1.0,0.0,1.0,-0.5227985382080078,0.5227981805801392,3.754634292363336e-07,0.3698522448539734,0.6878901124000549,0.6878901124000549,0.0,37.76649475097656,45.0,12205.8515625,-0.0,41.764461517333984,1.0,283.14996337890625,284.8405456542969,296.4058532714844,297.32586669921875,293.1499938964844,293.1499938964844,283.1499938964844,17798.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3989168405532837,1.0,0.0,0.0,1.6936814785003662,1.6936883926391602,1.914065848040991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4728.1171875,0.0,188.0641326904297,1895.4371337890625,0.0,273.7801208496094,0.4476538896560669,1.0,0.0,3.0,1.0,0.0
17907540,298.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1855773925781,0.7952018976211548,0.1651331484317779,0.1483413130044937,298.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1144714355469,0.5256522297859192,0.154488980770111,0.0484516657888889,298.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1823425292969,0.7794976830482483,0.1614486277103424,0.1088485866785049,298.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1144714355469,0.5256522297859192,0.050000000745058,0.0484516657888889,298.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1144714355469,0.5256522297859192,0.050000000745058,0.2298338264226913,285.1633605957031,284.95001220703125,294.6263427734375,293.4214172363281,294.6189270019531,300.2384338378906,285.2984924316406,1.0,0.1822912245988845,1.0,1.0,0.0,1.0,-0.7008032202720642,0.7008026838302612,5.465298613671621e-07,0.5064317584037781,0.8537423014640808,0.8537423014640808,0.0,30.667665481567383,45.0,15746.0517578125,-0.0,56.21077346801758,1.0,283.1499938964844,285.1894836425781,296.4720458984375,297.4942932128906,293.1499938964844,293.1499938964844,283.1499938964844,13097.3916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4051821827888489,1.0,0.0,0.0,1.8184497356414795,1.818456530570984,2.206459726039612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5336.3173828125,0.0,205.1027984619141,1895.4371337890625,0.0,284.8758239746094,0.467128723859787,1.0,0.0,3.0,1.0,0.0
17907600,298.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4500732421875,0.8164138793945312,0.1612702757120132,0.1473342180252075,298.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4451904296875,0.7800382375717163,0.1549911201000213,0.1355815231800079,298.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.44952392578125,0.8108019232749939,0.158415138721466,0.1121636405587196,298.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3928527832031,0.5435923933982849,0.050000000745058,0.0482906103134155,297.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3928527832031,0.5435923933982849,0.050000000745058,0.2290698587894439,285.44122314453125,284.95001220703125,294.66845703125,293.4429931640625,294.6620483398437,300.15234375,285.5017395019531,1.0,0.1879184544086456,1.0,1.0,0.0,1.0,-0.8069019317626953,0.8069012761116028,6.656500204371696e-07,0.5908289551734924,1.0,1.0,0.0,27.61832427978516,33.0,18201.947265625,-0.0,67.90164184570312,1.0,283.1499938964844,285.2684631347656,296.6103515625,297.7721862792969,293.1499938964844,293.1499938964844,283.1499938964844,9452.916015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4266177415847778,1.0,0.0,0.0,2.041220188140869,2.041227340698242,2.7801812052530295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5491.525390625,0.0,260.5938415527344,1895.4371337890625,0.0,325.3268127441406,0.509634256362915,1.0,0.0,3.0,1.0,0.0
17907660,298.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6290283203125,0.8525493741035461,0.1627622693777084,0.1460431665182113,297.94091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.62823486328125,0.8331893682479858,0.1494473367929458,0.143045112490654,298.0394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6287841796875,0.8468767404556274,0.1591097861528396,0.1112575531005859,298.001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6270751953125,0.8293809294700623,0.1503876298666,0.1409535706043243,297.9664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6051940917969,0.5763033628463745,0.050000000745058,0.2280288785696029,285.6268615722656,284.95001220703125,294.7600402832031,293.4894104003906,294.7544860839844,300.0373840332031,285.650634765625,1.0,0.1924196928739547,1.0,1.0,0.0,1.0,-0.9232673645019532,0.9232665300369264,8.135014581966971e-07,0.6853962540626526,1.0,1.0,0.0,23.336332321166992,25.0,20926.9609375,-0.0,81.55274200439453,1.0,283.1499938964844,285.3166809082031,296.8121337890625,298.22021484375,293.1499938964844,293.1499938964844,283.1499938964844,12018.443359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4953979849815368,1.0,0.0,0.0,2.309128522872925,2.3091375827789307,3.55786568206895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5680.91259765625,0.0,376.88616943359375,1895.4371337890625,0.0,493.0061950683594,0.5745471715927124,1.0,0.0,3.0,1.0,0.0
17907720,298.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6290283203125,0.8525493741035461,0.1627622693777084,0.1460431665182113,297.94091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.62823486328125,0.8331893682479858,0.1494473367929458,0.143045112490654,298.0394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6287841796875,0.8468767404556274,0.1591097861528396,0.1112575531005859,298.001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6270751953125,0.8293809294700623,0.1503876298666,0.1409535706043243,297.9664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6051940917969,0.5763033628463745,0.050000000745058,0.2280288785696029,285.6268615722656,284.95001220703125,294.7600402832031,293.4894104003906,294.7544860839844,300.0373840332031,285.650634765625,1.0,0.1924196928739547,1.0,1.0,0.0,1.0,-0.9232673645019532,0.9232665300369264,8.135014581966971e-07,0.6853962540626526,1.0,1.0,0.0,23.336332321166992,25.0,20926.9609375,-0.0,81.55274200439453,1.0,283.1499938964844,285.3166809082031,296.8121337890625,298.22021484375,293.1499938964844,293.1499938964844,283.1499938964844,12018.443359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4953979849815368,1.0,0.0,0.0,2.309128522872925,2.3091375827789307,3.55786568206895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5680.91259765625,0.0,376.88616943359375,1895.4371337890625,0.0,493.0061950683594,0.5745471715927124,1.0,0.0,3.0,1.0,0.0
17907780,298.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8446044921875,0.8782365322113037,0.1791762113571167,0.0912249609827995,297.88970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8456726074219,0.8782365322113037,0.1540745049715042,0.0960642918944358,298.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8446044921875,0.8782365322113037,0.1712597906589508,0.0709527432918548,297.88604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.84912109375,0.8782365322113037,0.1492927074432373,0.0960643440485,297.8598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.84771728515625,0.9539869427680968,0.1386076211929321,0.5715858340263367,285.8527526855469,284.95001220703125,294.8514709472656,293.5350952148437,294.8467712402344,300.04302978515625,285.8691711425781,1.0,0.1980185061693191,1.0,1.0,0.0,1.0,-1.0894076824188232,1.0894066095352173,1.055538973560033e-06,0.8174481391906738,1.0,1.0,0.0,14.363112449645996,45.0,24272.16796875,-0.0,102.36272430419922,1.0,283.1499938964844,285.4492492675781,296.83770751953125,298.47760009765625,293.1499938964844,293.1499938964844,283.1499938964844,14416.0966796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5568575263023376,1.0,0.0,0.0,2.528994083404541,2.52900505065918,4.267651831924013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5877.197265625,0.0,495.1190490722656,1895.4371337890625,0.0,715.7814331054688,0.6279688477516174,1.0,0.0,3.0,1.0,0.0
17907840,298.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8446044921875,0.8782365322113037,0.1791762113571167,0.0912249609827995,297.88970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8456726074219,0.8782365322113037,0.1540745049715042,0.0960642918944358,298.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8446044921875,0.8782365322113037,0.1712597906589508,0.0709527432918548,297.88604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.84912109375,0.8782365322113037,0.1492927074432373,0.0960643440485,297.8598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.84771728515625,0.9539869427680968,0.1386076211929321,0.5715858340263367,285.8527526855469,284.95001220703125,294.8514709472656,293.5350952148437,294.8467712402344,300.04302978515625,285.8691711425781,1.0,0.1980185061693191,1.0,1.0,0.0,1.0,-1.0894076824188232,1.0894066095352173,1.055538973560033e-06,0.8174481391906738,1.0,1.0,0.0,14.363112449645996,45.0,24272.16796875,-0.0,102.36272430419922,1.0,283.1499938964844,285.4492492675781,296.83770751953125,298.47760009765625,293.1499938964844,293.1499938964844,283.1499938964844,14416.0966796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5568575263023376,1.0,0.0,0.0,2.528994083404541,2.52900505065918,4.267651831924013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5877.197265625,0.0,495.1190490722656,1895.4371337890625,0.0,715.7814331054688,0.6279688477516174,1.0,0.0,3.0,1.0,0.0
17907900,298.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8733215332031,0.8766828179359436,0.1883135735988617,0.090227760374546,297.8927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8733215332031,0.8766828179359436,0.1590621769428253,0.095014177262783,298.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8733215332031,0.8766828179359436,0.1781525909900665,0.0701771453022956,297.8692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8733825683594,0.8766828179359436,0.1522918939590454,0.095014177262783,297.7875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8739624023437,0.9677467346191406,0.1359812766313552,0.592262327671051,285.8744201660156,284.95001220703125,294.89715576171875,293.55767822265625,294.892578125,300.0306091308594,285.8789978027344,1.0,0.2042289078235626,1.0,1.0,0.0,1.0,-1.12566077709198,1.125659704208374,1.1159809218952432e-06,0.848997175693512,1.0,1.0,0.0,14.825276374816896,45.0,25160.982421875,-0.0,110.28892517089844,1.0,283.1499938964844,285.4342346191406,296.8255615234375,298.543212890625,293.1499938964844,293.1499938964844,283.1499938964844,15608.216796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5819265842437744,1.0,0.0,0.0,2.631483316421509,2.631495237350464,4.620559934664925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5922.66552734375,0.0,557.7868041992188,1895.4371337890625,0.0,833.0977172851562,0.6501175165176392,1.0,0.0,3.0,1.0,0.0
17907960,298.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9023742675781,0.8836071491241455,0.1953490972518921,0.0947368294000625,297.8894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9023742675781,0.8836071491241455,0.1634369641542434,0.0997624397277832,298.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9023742675781,0.8836071491241455,0.1834616363048553,0.0736842006444931,297.8504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9023742675781,0.8836071491241455,0.1549885123968124,0.0997624397277832,297.7240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9042663574219,0.9675618410110474,0.1337786465883255,0.6072969436645508,285.905517578125,284.95001220703125,294.9427795410156,293.5800476074219,294.9384155273437,300.0166931152344,285.9172668457031,1.0,0.2125439196825027,1.0,1.0,0.0,1.0,-1.1741284132003784,1.174127221107483,1.1978252132394118e-06,0.888109028339386,1.0,1.0,0.0,15.7766752243042,65.0,26157.2578125,-0.0,123.42863464355467,1.0,283.1499938964844,285.4520874023437,296.7981262207031,298.5770874023437,293.1499938964844,293.1499938964844,283.1499938964844,16546.7890625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6010905504226685,1.0,0.0,0.0,2.7094480991363525,2.709460735321045,4.898408860753989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5973.35009765625,0.0,608.8480834960938,1895.4371337890625,0.0,934.8895263671876,0.6718384027481079,1.0,0.0,3.0,1.0,0.0
17908020,298.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9866943359375,0.9169299006462096,0.20121830701828,0.1187601685523986,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9875793457031,0.9281996488571168,0.166831374168396,0.1290623843669891,298.0102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9866943359375,0.9169299006462096,0.1877132356166839,0.0923690199851989,297.7884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9873962402344,0.975319802761078,0.155753344297409,0.1481362581253051,297.6541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9866638183594,0.9190492033958436,0.1324135065078735,0.5968039631843567,285.98931884765625,284.95001220703125,295.01373291015625,293.6145324707031,295.0096740722656,299.9687805175781,286.0023193359375,1.0,0.2292941510677337,1.0,1.0,0.0,1.0,-1.2579296827316284,1.2579283714294434,1.3481669611792313e-06,0.9552954435348512,1.0,1.0,0.0,18.521732330322266,65.0,27906.90234375,-0.0,158.55331420898438,1.0,283.1499938964844,285.4970703125,296.771484375,298.6440124511719,293.1499938964844,293.1499938964844,283.1499938964844,18106.818359375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6236967444419861,1.0,0.0,0.0,2.8342950344085693,2.834308862686157,5.36023037511768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6073.31201171875,0.0,696.9501953125,1895.4371337890625,0.0,1068.5460205078125,0.6993106007575989,1.0,0.0,3.0,1.0,0.0
17908080,298.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0216979980469,0.917100191116333,0.2024015039205551,0.1188861951231956,297.8359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0220947265625,0.9195300340652466,0.1674360483884811,0.1260564774274826,297.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0216979980469,0.917100191116333,0.1885172426700592,0.0924670398235321,297.76617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0231018066406,0.9746118187904358,0.1553898900747299,0.1478769481182098,297.6370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.02178955078125,0.918311595916748,0.1321680545806884,0.5959050059318542,286.0250549316406,284.95001220703125,295.03387451171875,293.6242370605469,295.0299377441406,299.95281982421875,286.04278564453125,1.0,0.2350494414567947,1.0,1.0,0.0,1.0,-1.2970129251480105,1.2970114946365356,1.422231548531272e-06,0.9864762425422668,1.0,1.0,0.0,19.132179260253903,85.0,28587.76953125,-0.0,166.7147979736328,1.0,283.1499938964844,285.526611328125,296.7704467773437,298.6713562011719,293.1499938964844,293.1499938964844,283.1499938964844,18449.1953125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6292443871498108,1.0,0.0,0.0,2.8609659671783447,2.860980033874512,5.461585601551633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6111.072265625,0.0,716.81103515625,1895.4371337890625,0.0,1103.4281005859375,0.7087077498435974,1.0,0.0,3.0,1.0,0.0
17908140,297.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2199401855469,0.9946203231811525,0.2032647579908371,0.1835676282644271,297.735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2190246582031,0.9298914670944214,0.1658847033977508,0.157811626791954,297.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.220458984375,0.972602903842926,0.1870439648628235,0.1319859474897384,297.6784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2178649902344,0.9039890170097352,0.154238685965538,0.1464530527591705,297.5751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2159729003906,0.8577369451522827,0.1320395916700363,0.5949580669403076,286.2211608886719,284.95001220703125,295.1247863769531,293.6675720214844,295.12127685546875,299.8545837402344,286.2391662597656,1.0,0.2645940482616424,1.0,1.0,0.0,1.0,-1.4504594802856443,1.4504576921463013,1.7394553424310288e-06,1.1093409061431885,1.0,1.0,0.0,25.09333229064941,105.0,31530.2421875,-0.0,237.1674194335937,1.0,283.1499938964844,285.65936279296875,296.8012390136719,298.8578186035156,293.1499938964844,293.1499938964844,283.1499938964844,20149.576171875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6552132964134216,1.0,0.0,0.0,2.9899020195007324,2.989917278289795,5.964955676063255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6305.06396484375,0.0,818.1588134765625,1895.4371337890625,0.0,1276.8330078125,0.7401228547096252,1.0,0.0,3.0,1.0,0.0
17908200,297.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2199401855469,0.9946203231811525,0.2032647579908371,0.1835676282644271,297.735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2190246582031,0.9298914670944214,0.1658847033977508,0.157811626791954,297.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.220458984375,0.972602903842926,0.1870439648628235,0.1319859474897384,297.6784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2178649902344,0.9039890170097352,0.154238685965538,0.1464530527591705,297.5751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2159729003906,0.8577369451522827,0.1320395916700363,0.5949580669403076,286.2211608886719,284.95001220703125,295.1247863769531,293.6675720214844,295.12127685546875,299.8545837402344,286.2391662597656,1.0,0.2645940482616424,1.0,1.0,0.0,1.0,-1.4504594802856443,1.4504576921463013,1.7394553424310288e-06,1.1093409061431885,1.0,1.0,0.0,25.09333229064941,105.0,31530.2421875,-0.0,237.1674194335937,1.0,283.1499938964844,285.65936279296875,296.8012390136719,298.8578186035156,293.1499938964844,293.1499938964844,283.1499938964844,20149.576171875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6552132964134216,1.0,0.0,0.0,2.9899020195007324,2.989917278289795,5.964955676063255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6305.06396484375,0.0,818.1588134765625,1895.4371337890625,0.0,1276.8330078125,0.7401228547096252,1.0,0.0,3.0,1.0,0.0
17908260,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2552185058594,0.8315662741661072,0.1996030360460281,0.1808003485202789,297.677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.255615234375,0.782772421836853,0.1664909869432449,0.1584776788949966,297.7850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.25537109375,0.8130286335945129,0.1860444545745849,0.1308677941560745,297.6304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2557678222656,0.7644045352935791,0.155151829123497,0.1477162837982177,297.52947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.25616455078125,0.7271555662155151,0.132066547870636,0.5986585021018982,286.2550964355469,284.95001220703125,295.20281982421875,293.70416259765625,295.1993408203125,299.7623291015625,286.25201416015625,1.0,0.2890252768993377,1.0,1.0,0.0,1.0,-1.460031509399414,1.4600297212600708,1.7612148894841084e-06,1.1175570487976074,1.0,1.0,0.0,44.05936813354492,105.0,32180.4375,-0.0,286.9564208984375,1.0,283.1499938964844,285.6422424316406,296.8251342773437,298.9747314453125,293.1499938964844,293.1499938964844,283.1499938964844,21524.21875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6764994263648987,1.0,0.0,0.0,3.090207815170288,3.090224266052246,6.371896006385214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6365.1162109375,0.0,903.2957153320312,1895.4371337890625,0.0,1430.4573974609375,0.7616533041000366,1.0,0.0,3.0,1.0,0.0
17908320,297.8387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2510986328125,0.8187274932861328,0.1997573375701904,0.1807875633239746,297.67059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2513732910156,0.7701047658920288,0.1667120456695556,0.1587598025798797,297.7753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.251220703125,0.7997748851776123,0.1862319707870483,0.1309941858053207,297.6239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2514953613281,0.7525234222412109,0.1553767770528793,0.1480196863412857,297.52276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2518310546875,0.716082751750946,0.1320885568857193,0.5992788076400757,286.2510070800781,284.95001220703125,295.2154846191406,293.7100524902344,295.2120056152344,299.7525634765625,286.2488098144531,1.0,0.2929012477397918,1.0,1.0,0.0,1.0,-1.461617112159729,1.4616153240203855,1.7647108734308858e-06,1.1187957525253296,1.0,1.0,0.0,47.15224075317383,93.0,32246.685546875,-0.0,295.34765625,1.0,283.1499938964844,285.6373291015625,296.8237609863281,298.9799499511719,293.1499938964844,293.1499938964844,283.1499938964844,21688.25390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6789698004722595,1.0,0.0,0.0,3.1019604206085205,3.1019771099090576,6.420455633815436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6368.712890625,0.0,913.6412353515624,1895.4371337890625,0.0,1448.904296875,0.7674669623374939,1.0,0.0,3.0,1.0,0.0
17908380,297.7835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2290344238281,0.7776792645454407,0.2028436362743377,0.1830373704433441,297.6259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2290954589844,0.7335406541824341,0.1687599569559097,0.1609634011983871,297.7205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.22906494140625,0.7594313621520996,0.1885691732168197,0.1326153427362442,297.5838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2291259765625,0.7178938388824463,0.1572963297367096,0.1501800864934921,297.4803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.22918701171875,0.6772312521934509,0.1324950009584427,0.602943480014801,286.2290344238281,284.95001220703125,295.305908203125,293.75164794921875,295.302490234375,299.699951171875,286.2289123535156,1.0,0.3084436058998108,1.0,1.0,0.0,1.0,-1.4758986234664917,1.4758968353271484,1.796535570974811e-06,1.1300780773162842,1.0,1.0,0.0,60.034576416015625,81.0,32822.76171875,-0.0,334.1264343261719,1.0,283.1499938964844,285.60107421875,296.8133544921875,299.0062561035156,293.1499938964844,293.1499938964844,283.1499938964844,23110.5,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.691053569316864,1.0,0.0,0.0,3.202054023742676,3.2020716667175293,6.841489152975555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.494140625,0.0,1004.9697875976562,1895.4371337890625,0.0,1540.877197265625,0.7919225692749023,1.0,0.0,3.0,1.0,0.0
17908440,297.7835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2290344238281,0.7776792645454407,0.2028436362743377,0.1830373704433441,297.6259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2290954589844,0.7335406541824341,0.1687599569559097,0.1609634011983871,297.7205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.22906494140625,0.7594313621520996,0.1885691732168197,0.1326153427362442,297.5838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2291259765625,0.7178938388824463,0.1572963297367096,0.1501800864934921,297.4803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.22918701171875,0.6772312521934509,0.1324950009584427,0.602943480014801,286.2290344238281,284.95001220703125,295.305908203125,293.75164794921875,295.302490234375,299.699951171875,286.2289123535156,1.0,0.3084436058998108,1.0,1.0,0.0,1.0,-1.4758986234664917,1.4758968353271484,1.796535570974811e-06,1.1300780773162842,1.0,1.0,0.0,60.034576416015625,81.0,32822.76171875,-0.0,334.1264343261719,1.0,283.1499938964844,285.60107421875,296.8133544921875,299.0062561035156,293.1499938964844,293.1499938964844,283.1499938964844,23110.5,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.691053569316864,1.0,0.0,0.0,3.202054023742676,3.2020716667175293,6.841489152975555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.494140625,0.0,1004.9697875976562,1895.4371337890625,0.0,1540.877197265625,0.7919225692749023,1.0,0.0,3.0,1.0,0.0
17908500,297.7664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2238464355469,0.7718177437782288,0.2051666676998138,0.1850752830505371,297.60821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.22393798828125,0.7277654409408569,0.170027881860733,0.1622195541858673,297.7001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.223876953125,0.7532919645309448,0.1901721209287643,0.1337486058473587,297.5674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2239685058594,0.7118551731109619,0.1584274917840957,0.1513251811265945,297.4630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2240600585937,0.6700942516326904,0.1328772455453872,0.6049808859825134,286.22381591796875,284.95001220703125,295.3510437011719,293.7720642089844,295.34765625,299.6814880371094,286.2232360839844,1.0,0.3129181265830993,1.0,1.0,0.0,1.0,-1.4850342273712158,1.4850324392318726,1.8171073179473751e-06,1.137313961982727,1.0,1.0,0.0,63.30467987060547,81.0,33161.0390625,0.0,346.7524108886719,1.0,283.1499938964844,285.5855407714844,296.8161926269531,299.0248413085937,293.1499938964844,293.1499938964844,283.1499938964844,23898.53125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6944127678871155,1.0,0.0,0.0,3.2561888694763184,3.256207227706909,7.074772838677745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.103515625,0.0,1056.807373046875,1895.4371337890625,0.0,1566.9417724609375,0.8023727536201477,1.0,0.0,3.0,1.0,0.0
17908560,297.7525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.22467041015625,0.7711063623428345,0.2076927125453949,0.1873058378696441,297.5927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2246398925781,0.7262571454048157,0.1713938266038894,0.163522258400917,297.6825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.22467041015625,0.7519010305404663,0.1919068843126297,0.1349562108516693,297.5529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.224609375,0.7101481556892395,0.1596319377422332,0.152486652135849,297.4478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2245788574219,0.6675048470497131,0.1333572119474411,0.6071929335594177,286.2247009277344,284.95001220703125,295.3961181640625,293.7922668457031,295.3927307128906,299.66583251953125,286.2253723144531,1.0,0.3156261444091797,1.0,1.0,0.0,1.0,-1.494775414466858,1.4947736263275146,1.8392156562185848e-06,1.1450341939926147,1.0,1.0,0.0,64.91741180419922,69.0,33460.328125,0.0,355.6065368652344,1.0,283.1499938964844,285.5799255371094,296.8255615234375,299.0484619140625,293.1499938964844,293.1499938964844,283.1499938964844,24424.6484375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6970138549804688,1.0,0.0,0.0,3.2918355464935303,3.29185438156128,7.230520964185416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6448.3271484375,0.0,1091.896728515625,1895.4371337890625,0.0,1587.26708984375,0.8138976097106934,1.0,0.0,3.0,1.0,0.0
17908620,297.73565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.22430419921875,0.7757573127746582,0.2114993035793304,0.1906500458717346,297.572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2242736816406,0.728884220123291,0.1734574735164642,0.1654307544231414,297.6600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.22430419921875,0.7551270127296448,0.1945161521434784,0.1367413103580474,297.5343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2242736816406,0.7128029465675354,0.1614431738853454,0.1541653871536255,297.4287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2242431640625,0.6688201427459717,0.134158581495285,0.6105642914772034,286.2243347167969,284.95001220703125,295.4608764648437,293.8209228515625,295.4575500488281,299.6463623046875,286.2249450683594,1.0,0.3173580765724182,1.0,1.0,0.0,1.0,-1.509285807609558,1.5092839002609253,1.87247042049421e-06,1.1565343141555786,1.0,1.0,0.0,65.17613983154297,69.0,33941.50390625,0.0,363.4790649414063,1.0,283.1499938964844,285.5661315917969,296.8472900390625,299.0951843261719,293.1499938964844,293.1499938964844,283.1499938964844,25419.712890625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7004894614219666,1.0,0.0,0.0,3.3582212924957275,3.3582406044006348,7.525093792537518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6485.5654296875,0.0,1159.298095703125,1895.4371337890625,0.0,1614.6181640625,0.8272635340690613,1.0,0.0,3.0,1.0,0.0
17908680,297.7298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.226806640625,0.7791181206703186,0.2130145281553268,0.1919694989919662,297.5660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2266845703125,0.7312045097351074,0.1742815375328064,0.1661754548549652,297.6520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.22674560546875,0.7578182816505432,0.1955523192882537,0.137438952922821,297.5277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2266540527344,0.7151637077331543,0.1621658951044082,0.1548161506652832,297.4219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2265625,0.6707043051719666,0.1344976425170898,0.6119107604026794,286.226806640625,284.95001220703125,295.48602294921875,293.8319396972656,295.4826965332031,299.6395263671875,286.2279663085937,1.0,0.3174380362033844,1.0,1.0,0.0,1.0,-1.5149991512298584,1.5149972438812256,1.8856695760405275e-06,1.1610618829727173,1.0,1.0,0.0,64.7101058959961,57.0,34110.58984375,0.0,365.1476745605469,1.0,283.1499938964844,285.5648193359375,296.85693359375,299.1141662597656,293.1499938964844,293.1499938964844,283.1499938964844,25692.76953125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.701798677444458,1.0,0.0,0.0,3.3762099742889404,3.3762295246124268,7.60592797632853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6498.716796875,0.0,1178.0279541015625,1895.4371337890625,0.0,1624.9766845703125,0.8345605731010437,1.0,0.0,3.0,1.0,0.0
