time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17908740,297.7118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2337341308594,0.7982574105262756,0.2185215204954147,0.1967116147279739,297.54376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2336120605469,0.7455073595046997,0.1772817522287368,0.1688189506530761,297.6264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.23370361328125,0.7742244005203247,0.1992948353290558,0.1399123221635818,297.5066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.23358154296875,0.7290400266647339,0.1647986322641372,0.1571147143840789,297.4010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2334289550781,0.6837416887283325,0.1357981115579605,0.616784393787384,286.2337646484375,284.95001220703125,295.5755920410156,293.8705749511719,295.5723571777344,299.6180725097656,286.2350769042969,1.0,0.3153096735477447,1.0,1.0,0.0,1.0,-1.5354453325271606,1.5354433059692385,1.9333924683451187e-06,1.1772600412368774,1.0,1.0,0.0,60.7600212097168,45.0,34755.578125,0.0,365.2198486328125,1.0,283.1499938964844,285.55438232421875,296.89532470703125,299.19024658203125,293.1499938964844,293.1499938964844,283.1499938964844,26902.5703125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7067201733589172,1.0,0.0,0.0,3.4547836780548096,3.4548041820526123,7.964069368426863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6551.02490234375,0.0,1262.205078125,1895.4371337890625,0.0,1664.1859130859375,0.8538281917572021,1.0,0.0,3.0,1.0,0.0
17908800,297.7118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2337341308594,0.7982574105262756,0.2185215204954147,0.1967116147279739,297.54376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2336120605469,0.7455073595046997,0.1772817522287368,0.1688189506530761,297.6264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.23370361328125,0.7742244005203247,0.1992948353290558,0.1399123221635818,297.5066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.23358154296875,0.7290400266647339,0.1647986322641372,0.1571147143840789,297.4010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2334289550781,0.6837416887283325,0.1357981115579605,0.616784393787384,286.2337646484375,284.95001220703125,295.5755920410156,293.8705749511719,295.5723571777344,299.6180725097656,286.2350769042969,1.0,0.3153096735477447,1.0,1.0,0.0,1.0,-1.5354453325271606,1.5354433059692385,1.9333924683451187e-06,1.1772600412368774,1.0,1.0,0.0,60.7600212097168,45.0,34755.578125,0.0,365.2198486328125,1.0,283.1499938964844,285.55438232421875,296.89532470703125,299.19024658203125,293.1499938964844,293.1499938964844,283.1499938964844,26902.5703125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7067201733589172,1.0,0.0,0.0,3.4547836780548096,3.4548041820526123,7.964069368426863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6551.02490234375,0.0,1262.205078125,1895.4371337890625,0.0,1664.1859130859375,0.8538281917572021,1.0,0.0,3.0,1.0,0.0
17908860,297.6967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.24249267578125,0.8263916373252869,0.2240912318229675,0.2014378607273101,297.5245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2423400878906,0.7696701288223267,0.1803021132946014,0.1714028865098953,297.6038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.242431640625,0.8010450601577759,0.2030260860919952,0.1423212736845016,297.4883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2423095703125,0.751427412033081,0.1674538552761078,0.159353420138359,297.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2421569824219,0.7060126662254333,0.1371635794639587,0.6215820908546448,286.24249267578125,284.95001220703125,295.66485595703125,293.9081726074219,295.6616516113281,299.5997009277344,286.2438659667969,1.0,0.3105310797691345,1.0,1.0,0.0,1.0,-1.5555611848831177,1.555559158325195,1.981084778890363e-06,1.1931864023208618,1.0,1.0,0.0,54.37042617797852,33.0,35387.39453125,0.0,358.60894775390625,1.0,283.1499938964844,285.5460510253906,296.93365478515625,299.26715087890625,293.1499938964844,293.1499938964844,283.1499938964844,28082.0859375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118551731109619,1.0,0.0,0.0,3.529707193374634,3.529728651046753,8.313245984936657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6602.9326171875,0.0,1346.118896484375,1895.4371337890625,0.0,1705.5382080078125,0.8722107410430908,1.0,0.0,3.0,1.0,0.0
17908920,297.6967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.24249267578125,0.8263916373252869,0.2240912318229675,0.2014378607273101,297.5245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2423400878906,0.7696701288223267,0.1803021132946014,0.1714028865098953,297.6038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.242431640625,0.8010450601577759,0.2030260860919952,0.1423212736845016,297.4883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2423095703125,0.751427412033081,0.1674538552761078,0.159353420138359,297.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2421569824219,0.7060126662254333,0.1371635794639587,0.6215820908546448,286.24249267578125,284.95001220703125,295.66485595703125,293.9081726074219,295.6616516113281,299.5997009277344,286.2438659667969,1.0,0.3105310797691345,1.0,1.0,0.0,1.0,-1.5555611848831177,1.555559158325195,1.981084778890363e-06,1.1931864023208618,1.0,1.0,0.0,54.37042617797852,33.0,35387.39453125,0.0,358.60894775390625,1.0,283.1499938964844,285.5460510253906,296.93365478515625,299.26715087890625,293.1499938964844,293.1499938964844,283.1499938964844,28082.0859375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118551731109619,1.0,0.0,0.0,3.529707193374634,3.529728651046753,8.313245984936657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6602.9326171875,0.0,1346.118896484375,1895.4371337890625,0.0,1705.5382080078125,0.8722107410430908,1.0,0.0,3.0,1.0,0.0
17908980,297.6835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2521667480469,0.8667129278182983,0.2296730577945709,0.2061227709054947,297.50732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.25201416015625,0.8074352741241455,0.1832931339740753,0.1739048510789871,297.5834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2520751953125,0.8383217453956604,0.2066948562860489,0.1446465700864792,297.4721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.251953125,0.7872536778450012,0.1700869053602218,0.1615161150693893,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2518005371094,0.736784040927887,0.1385394036769867,0.6261754631996155,286.2521667480469,284.95001220703125,295.7537841796875,293.9446716308594,295.7506408691406,299.5835266113281,286.2535400390625,1.0,0.3038730919361114,1.0,1.0,0.0,1.0,-1.5750924348831177,1.575090408325195,2.028094286288251e-06,1.2086387872695925,1.0,1.0,0.0,46.34587478637695,25.0,36003.0234375,0.0,347.09637451171875,1.0,283.1499938964844,285.5389099121094,296.9700622558594,299.34161376953125,293.1499938964844,293.1499938964844,283.1499938964844,29240.259765625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7169735431671143,1.0,0.0,0.0,3.601758480072021,3.601780891418457,8.656103887005884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6653.81982421875,0.0,1430.247802734375,1895.4371337890625,0.0,1747.1927490234375,0.8898970484733582,1.0,0.0,3.0,1.0,0.0
17909040,297.6835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2521667480469,0.8667129278182983,0.2296730577945709,0.2061227709054947,297.50732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.25201416015625,0.8074352741241455,0.1832931339740753,0.1739048510789871,297.5834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2520751953125,0.8383217453956604,0.2066948562860489,0.1446465700864792,297.4721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.251953125,0.7872536778450012,0.1700869053602218,0.1615161150693893,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2518005371094,0.736784040927887,0.1385394036769867,0.6261754631996155,286.2521667480469,284.95001220703125,295.7537841796875,293.9446716308594,295.7506408691406,299.5835266113281,286.2535400390625,1.0,0.3038730919361114,1.0,1.0,0.0,1.0,-1.5750924348831177,1.575090408325195,2.028094286288251e-06,1.2086387872695925,1.0,1.0,0.0,46.34587478637695,25.0,36003.0234375,0.0,347.09637451171875,1.0,283.1499938964844,285.5389099121094,296.9700622558594,299.34161376953125,293.1499938964844,293.1499938964844,283.1499938964844,29240.259765625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7169735431671143,1.0,0.0,0.0,3.601758480072021,3.601780891418457,8.656103887005884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6653.81982421875,0.0,1430.247802734375,1895.4371337890625,0.0,1747.1927490234375,0.8898970484733582,1.0,0.0,3.0,1.0,0.0
17909100,297.67755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2557373046875,0.8931477665901184,0.2324587106704712,0.2084636390209198,297.49932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.25567626953125,0.8293344378471375,0.1847676634788513,0.1751392185688018,297.57391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2557067871094,0.8615931868553162,0.2084960043430328,0.1457884311676025,297.4646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2556457519531,0.810083270072937,0.1713856756687164,0.1625837683677673,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2555847167969,0.7559103965759277,0.1392198354005813,0.628455400466919,286.2557373046875,284.95001220703125,295.798095703125,293.9624938964844,295.79498291015625,299.5760803222656,286.25640869140625,1.0,0.3006243109703064,1.0,1.0,0.0,1.0,-1.5847749710083008,1.5847729444503784,2.0516533822956262e-06,1.2162927389144895,1.0,1.0,0.0,42.33720779418945,25.0,36327.3828125,0.0,341.184814453125,1.0,283.1499938964844,285.53253173828125,296.9878234863281,299.3790588378906,293.1499938964844,293.1499938964844,283.1499938964844,29942.380859375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7195000052452087,1.0,0.0,0.0,3.644744873046875,3.6447677612304688,8.863955827109748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6681.1162109375,0.0,1482.071044921875,1895.4371337890625,0.0,1767.909423828125,0.8976467251777649,1.0,0.0,3.0,1.0,0.0
17909160,297.671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.26275634765625,0.92685204744339,0.2352365404367447,0.2107989490032196,297.49169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2626037597656,0.8552778959274292,0.1862226128578186,0.1763574630022049,297.5647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2626953125,0.8905841708183289,0.2102691233158111,0.1469122171401977,297.45751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2625427246094,0.8351156711578369,0.1726672500371933,0.1636375784873962,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2623596191406,0.7799782156944275,0.1398893594741821,0.6307002902030945,286.26275634765625,284.95001220703125,295.84234619140625,293.98004150390625,295.8392333984375,299.5689697265625,286.26416015625,1.0,0.2973572611808777,1.0,1.0,0.0,1.0,-1.594351053237915,1.594349026679993,2.0751233478222275e-06,1.2238616943359375,1.0,1.0,0.0,38.37181854248047,25.0,36607.1640625,0.0,335.25604248046875,1.0,283.1499938964844,285.5330505371094,297.00469970703125,299.41339111328125,293.1499938964844,293.1499938964844,283.1499938964844,30377.755859375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219237089157104,1.0,0.0,0.0,3.671147346496582,3.671170473098755,8.992841458166367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6703.947265625,0.0,1514.51318359375,1895.4371337890625,0.0,1787.8782958984375,0.906937837600708,1.0,0.0,3.0,1.0,0.0
17909220,297.6659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2672424316406,0.9634674191474916,0.2382386028766632,0.2133624106645584,297.48370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.26715087890625,0.8842839598655701,0.1877787411212921,0.1776993870735168,297.5550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2672119140625,0.9234591126441956,0.2121617048978805,0.1481406837701797,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2671203613281,0.8621183037757874,0.1740374267101287,0.164803147315979,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2670288085937,0.8060746788978577,0.1406009942293167,0.6332663297653198,286.2672424316406,284.95001220703125,295.8902282714844,293.9987487792969,295.8871765136719,299.56158447265625,286.2680969238281,1.0,0.2951610088348388,1.0,1.0,0.0,1.0,-1.6049938201904297,1.6049916744232178,2.1013977402617456e-06,1.232265830039978,1.0,1.0,0.0,35.052879333496094,25.0,36954.7421875,0.0,331.5468139648437,1.0,283.1499938964844,285.5272216796875,297.0232238769531,299.4529113769531,293.1499938964844,293.1499938964844,283.1499938964844,31119.42578125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7245718836784363,1.0,0.0,0.0,3.7156925201416016,3.715716361999512,9.212400868818804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6733.17626953125,0.0,1570.315673828125,1895.4371337890625,0.0,1809.8009033203125,0.9150510430336,1.0,0.0,3.0,1.0,0.0
17909280,297.66143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2743225097656,0.9886816143989564,0.2407795935869217,0.2155416309833526,297.4771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.274169921875,0.9092636704444884,0.1890637874603271,0.178828552365303,297.5471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2742614746094,0.9524629712104796,0.2137218564748764,0.1491685360670089,297.4438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.27410888671875,0.8856979608535767,0.1751678735017776,0.1657857745885849,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.27392578125,0.8263246417045593,0.14118193089962,0.6354565620422363,286.2743225097656,284.95001220703125,295.93048095703125,294.01422119140625,295.92742919921875,299.5556640625,286.2757568359375,1.0,0.2938287258148193,1.0,1.0,0.0,1.0,-1.6136209964752195,1.6136188507080078,2.122859314113157e-06,1.239086389541626,1.0,1.0,0.0,32.819766998291016,28.0,37206.5078125,0.0,329.8324890136719,1.0,283.1499938964844,285.5282897949219,297.0380859375,299.4835205078125,293.1499938964844,293.1499938964844,283.1499938964844,31505.283203125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7267103791236877,1.0,0.0,0.0,3.7386574745178223,3.738681554794312,9.326627150585408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6753.93603515625,0.0,1599.6121826171875,1895.4371337890625,0.0,1827.5819091796875,0.9235216975212096,1.0,0.0,3.0,1.0,0.0
17909340,297.67529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2650146484375,0.9889199733734132,0.2486303448677063,0.2040771543979644,297.4627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2649841308594,0.933874011039734,0.191739797592163,0.1813377290964126,297.5297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2650146484375,0.9755131602287292,0.2169841974973678,0.1514361202716827,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2649841308594,0.9069384336471558,0.1775129735469818,0.1679804772138595,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2649841308594,0.842934250831604,0.1423811018466949,0.6406261920928955,286.2650146484375,284.95001220703125,296.01824951171875,294.04718017578125,296.01519775390625,299.551025390625,286.2652893066406,1.0,0.2923336029052734,1.0,1.0,0.0,1.0,-1.6148290634155271,1.6148269176483154,2.1259459117572987e-06,1.2401022911071775,1.0,1.0,0.0,31.261314392089844,31.0,37495.7421875,0.0,326.0744323730469,1.0,283.1499938964844,285.50555419921875,297.0663452148437,299.5361633300781,293.1499938964844,293.1499938964844,283.1499938964844,32641.90234375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7306934595108032,1.0,0.0,0.0,3.805499792098999,3.8055248260498047,9.6631049473217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6781.8564453125,0.0,1686.9527587890625,1895.4371337890625,0.0,1860.882568359375,0.9399372935295104,1.0,0.0,3.0,1.0,0.0
17909400,297.67529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2650146484375,0.9889199733734132,0.2486303448677063,0.2040771543979644,297.4627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2649841308594,0.933874011039734,0.191739797592163,0.1813377290964126,297.5297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2650146484375,0.9755131602287292,0.2169841974973678,0.1514361202716827,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2649841308594,0.9069384336471558,0.1775129735469818,0.1679804772138595,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2649841308594,0.842934250831604,0.1423811018466949,0.6406261920928955,286.2650146484375,284.95001220703125,296.01824951171875,294.04718017578125,296.01519775390625,299.551025390625,286.2652893066406,1.0,0.2923336029052734,1.0,1.0,0.0,1.0,-1.6148290634155271,1.6148269176483154,2.1259459117572987e-06,1.2401022911071775,1.0,1.0,0.0,31.261314392089844,31.0,37495.7421875,0.0,326.0744323730469,1.0,283.1499938964844,285.50555419921875,297.0663452148437,299.5361633300781,293.1499938964844,293.1499938964844,283.1499938964844,32641.90234375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7306934595108032,1.0,0.0,0.0,3.805499792098999,3.8055248260498047,9.6631049473217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6781.8564453125,0.0,1686.9527587890625,1895.4371337890625,0.0,1860.882568359375,0.9399372935295104,1.0,0.0,3.0,1.0,0.0
17909460,297.6993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2580261230469,0.9860221147537231,0.2570769786834717,0.1972253769636154,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.258056640625,0.9465770721435548,0.1940363049507141,0.1835119575262069,297.5141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.258056640625,0.9859982132911682,0.2197632193565368,0.1533841788768768,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.258056640625,0.9188204407691956,0.1795180737972259,0.1698783040046692,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2580871582031,0.8512804508209229,0.1434538513422012,0.6453368067741394,286.258056640625,284.95001220703125,296.0972595214844,294.0759582519531,296.0942687988281,299.5528869628906,286.2581481933594,1.0,0.2924561202526092,1.0,1.0,0.0,1.0,-1.6194779872894287,1.6194758415222168,2.1374942207330605e-06,1.2437046766281128,1.0,1.0,0.0,30.73491668701172,31.0,37803.40625,0.0,326.9537353515625,1.0,283.1499938964844,285.4872131347656,297.0901184082031,299.5784606933594,293.1499938964844,293.1499938964844,283.1499938964844,33699.453125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331624031066895,1.0,0.0,0.0,3.866654872894287,3.86668062210083,9.976175761039483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6809.150390625,0.0,1769.595703125,1895.4371337890625,0.0,1881.64111328125,0.9519892930984496,1.0,0.0,3.0,1.0,0.0
17909520,297.7018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2583312988281,0.9858186841011048,0.2579821348190307,0.1967763155698776,297.4486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2583312988281,0.9475516080856324,0.1942719519138336,0.1837350577116012,297.5126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2583312988281,0.9867780208587646,0.2200488150119781,0.1535838544368744,297.41717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2583312988281,0.9197733402252196,0.1797235161066055,0.1700727790594101,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.25830078125,0.8519166111946106,0.1435662806034088,0.6458333730697632,286.2583312988281,284.95001220703125,296.10552978515625,294.07891845703125,296.1025390625,299.5531921386719,286.25860595703125,1.0,0.292547732591629,1.0,1.0,0.0,1.0,-1.6202795505523682,1.6202774047851562,2.139495563824312e-06,1.244330883026123,1.0,1.0,0.0,30.71131134033203,49.0,37835.91796875,0.0,327.2899780273437,1.0,283.1499938964844,285.48663330078125,297.0926513671875,299.5827331542969,293.1499938964844,293.1499938964844,283.04998779296875,33771.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7333796620368958,1.0,0.0,0.0,3.870783567428589,3.870809316635132,9.99749090624391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6930.76025390625,0.0,1775.2703857421875,1895.4371337890625,0.0,1883.471923828125,0.9549725651741028,1.0,0.0,3.0,1.0,0.0
17909580,297.7010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2104797363281,0.992375671863556,0.2649521231651306,0.2137293666601181,297.4346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.210205078125,0.93124520778656,0.19662706553936,0.186070442199707,297.4953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2103881835937,0.9738339185714722,0.2228992134332656,0.1556602418422699,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2100830078125,0.9041383266448976,0.1817721277475357,0.1721150875091552,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2097473144531,0.8385072350502014,0.1446469575166702,0.6511741876602173,286.21051025390625,284.95001220703125,296.1923828125,294.1093444824219,296.189453125,299.5472106933594,286.2139587402344,1.0,0.3004933595657348,1.0,1.0,0.0,1.0,-1.654772162437439,1.654770016670227,2.2267697659117403e-06,1.27131450176239,1.0,1.0,0.0,32.98796844482422,67.0,38940.578125,0.0,351.3464050292969,1.0,283.0511779785156,285.4205017089844,297.1390686035156,299.6943054199219,293.1499938964844,293.1499938964844,282.75,34726.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7403449416160583,1.0,0.0,0.0,3.925156116485596,3.925182580947876,1.028033238981152e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7276.56396484375,0.0,1851.1376953125,1895.4371337890625,0.0,1942.5208740234373,0.9662389755249025,1.0,0.0,3.0,1.0,0.0
17909640,297.7010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2104797363281,0.992375671863556,0.2649521231651306,0.2137293666601181,297.4346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.210205078125,0.93124520778656,0.19662706553936,0.186070442199707,297.4953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2103881835937,0.9738339185714722,0.2228992134332656,0.1556602418422699,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2100830078125,0.9041383266448976,0.1817721277475357,0.1721150875091552,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2097473144531,0.8385072350502014,0.1446469575166702,0.6511741876602173,286.21051025390625,284.95001220703125,296.1923828125,294.1093444824219,296.189453125,299.5472106933594,286.2139587402344,1.0,0.3004933595657348,1.0,1.0,0.0,1.0,-1.654772162437439,1.654770016670227,2.2267697659117403e-06,1.27131450176239,1.0,1.0,0.0,32.98796844482422,67.0,38940.578125,0.0,351.3464050292969,1.0,283.0511779785156,285.4205017089844,297.1390686035156,299.6943054199219,293.1499938964844,293.1499938964844,282.75,34726.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7403449416160583,1.0,0.0,0.0,3.925156116485596,3.925182580947876,1.028033238981152e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7276.56396484375,0.0,1851.1376953125,1895.4371337890625,0.0,1942.5208740234373,0.9662389755249025,1.0,0.0,3.0,1.0,0.0
17909700,297.67535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.099609375,0.996732532978058,0.2659280300140381,0.230364590883255,297.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1022644042969,0.9128990173339844,0.1976781636476516,0.1871947050094604,297.486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1007995605469,0.9572615027427672,0.2241724878549575,0.1566559225320816,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.103271484375,0.8881779909133911,0.1826803684234619,0.1730997413396835,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1068420410156,0.824560284614563,0.1450339704751968,0.6535832285881042,286.0997009277344,284.95001220703125,296.23565673828125,294.1240539550781,296.2327575683594,299.5335388183594,286.0829467773437,1.0,0.306863933801651,1.0,1.0,0.0,1.0,-1.6813616752624512,1.6813592910766602,2.2957040073379176e-06,1.2922461032867432,1.0,1.0,0.0,35.29838562011719,67.0,40402.9453125,0.0,372.1209411621094,1.0,282.7922058105469,285.257080078125,297.20379638671875,299.9144287109375,293.1499938964844,293.1499938964844,282.75,35015.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7508931159973145,1.0,0.0,0.0,3.941442012786865,3.9414687156677246,1.0365816933699534e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7091.2109375,0.0,1874.275146484375,1895.4371337890625,0.0,2033.182861328125,0.9701142311096193,1.0,0.0,3.0,1.0,0.0
17909760,297.6367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0576171875,0.9775164127349854,0.2654604613780975,0.2393148690462112,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0576171875,0.8805641531944275,0.1985490173101425,0.1882456839084625,297.4752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0576477050781,0.9204927682876588,0.225235566496849,0.1575724929571151,297.38848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0575866699219,0.857706606388092,0.1834213435649871,0.174023300409317,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0576171875,0.7963435649871826,0.1452037543058395,0.6555328965187073,286.05767822265625,284.95001220703125,296.2787780761719,294.1384582519531,296.27593994140625,299.5123291015625,286.058837890625,1.0,0.3141932189464569,1.0,1.0,0.0,1.0,-1.700403928756714,1.7004016637802124,2.346389692320372e-06,1.3076530694961548,1.0,1.0,0.0,39.65294647216797,70.0,40888.43359375,0.0,394.6159362792969,1.0,282.7546691894531,285.2271423339844,297.2054748535156,299.9051513671875,293.1499938964844,293.1499938964844,282.45001220703125,35238.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571381330490112,1.0,0.0,0.0,3.953978300094605,3.954005241394043,1.043186216520553e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7458.7880859375,0.0,1892.2164306640625,1895.4371337890625,0.0,2087.51806640625,0.9730966091156006,1.0,0.0,3.0,1.0,0.0
17909820,297.5992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.86212158203125,0.9253985285758972,0.26662078499794,0.2399824410676956,297.40142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8632202148437,0.838779866695404,0.1996131837368011,0.1896761208772659,297.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8627014160156,0.8738378882408142,0.2265616357326507,0.1588277071714401,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8636169433594,0.8183629512786865,0.1842975467443466,0.175268217921257,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8651123046875,0.7562192678451538,0.1451251655817031,0.6571869254112244,285.8623046875,284.95001220703125,296.3475036621094,294.1607360839844,296.3446960449219,299.48541259765625,285.8567199707031,1.0,0.3225452601909637,1.0,1.0,0.0,1.0,-1.705455660820007,1.7054532766342163,2.3597424387844512e-06,1.31157124042511,1.0,1.0,0.0,47.10206604003906,70.0,42043.1015625,0.0,419.6625061035156,1.0,282.4622497558594,284.9992980957031,297.2362060546875,300.04327392578125,293.1499938964844,293.1499938964844,282.45001220703125,35496.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7711231112480164,1.0,0.0,0.0,3.9684345722198486,3.968461751937866,1.0508282457522e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7170.81689453125,0.0,1913.0469970703125,1895.4371337890625,0.0,2210.818115234375,0.976535439491272,1.0,0.0,3.0,1.0,0.0
17909880,297.5927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8517761230469,0.9160337448120116,0.2671318650245666,0.2403977513313293,297.3970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8520202636719,0.8318504095077515,0.1998350769281387,0.1899583488702774,297.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8518981933594,0.8661118745803833,0.2268445193767547,0.159077376127243,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.85211181640625,0.8114138841629028,0.1844745427370071,0.1755080372095108,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8524475097656,0.7494378089904785,0.1450664699077606,0.6572681665420532,285.851806640625,284.95001220703125,296.3646545410156,294.1661682128906,296.3618469238281,299.4799194335937,285.8504638671875,1.0,0.3244233131408691,1.0,1.0,0.0,1.0,-1.7069779634475708,1.7069755792617798,2.363794465054525e-06,1.3127672672271729,1.0,1.0,0.0,48.717063903808594,73.0,42101.08984375,0.0,425.2365417480469,1.0,282.4563903808594,284.9923400878906,297.2239685058594,300.01806640625,293.1499938964844,293.1499938964844,282.1499938964844,35546.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720650434494019,1.0,0.0,0.0,3.9712045192718506,3.971231460571289,1.052295601766673e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7571.28369140625,0.0,1917.0555419921875,1895.4371337890625,0.0,2219.197998046875,0.9771943092346193,1.0,0.0,3.0,1.0,0.0
17909940,297.565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6398010253906,0.8848406672477722,0.2699461877346039,0.2430595159530639,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64013671875,0.8049348592758179,0.2006963342428207,0.1911420077085495,297.4240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6399841308594,0.8378376960754395,0.2279778271913528,0.1601476520299911,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6402587890625,0.7832204699516296,0.1851213127374649,0.1764862388372421,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6407775878906,0.7241668105125427,0.1445853859186172,0.6567730903625488,285.6398620605469,284.95001220703125,296.45001220703125,294.1924743652344,296.4472351074219,299.4548034667969,285.6383056640625,1.0,0.3326932191848755,1.0,1.0,0.0,1.0,-1.7134623527526855,1.7134599685668943,2.3811044229660183e-06,1.317863941192627,1.0,1.0,0.0,55.950439453125,61.0,43289.67578125,0.0,450.1206970214844,1.0,282.15496826171875,284.75537109375,297.2331237792969,300.1012268066406,293.1499938964844,293.1499938964844,281.8500061035156,35730.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7827975153923035,1.0,0.0,0.0,3.9814541339874254,3.981481552124024,1.0577346074569505e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7677.25341796875,0.0,1931.9378662109373,1895.4371337890625,0.0,2315.293212890625,0.9796322584152222,1.0,0.0,3.0,1.0,0.0
17910000,297.565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6398010253906,0.8848406672477722,0.2699461877346039,0.2430595159530639,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64013671875,0.8049348592758179,0.2006963342428207,0.1911420077085495,297.4240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6399841308594,0.8378376960754395,0.2279778271913528,0.1601476520299911,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6402587890625,0.7832204699516296,0.1851213127374649,0.1764862388372421,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6407775878906,0.7241668105125427,0.1445853859186172,0.6567730903625488,285.6398620605469,284.95001220703125,296.45001220703125,294.1924743652344,296.4472351074219,299.4548034667969,285.6383056640625,1.0,0.3326932191848755,1.0,1.0,0.0,1.0,-1.7134623527526855,1.7134599685668943,2.3811044229660183e-06,1.317863941192627,1.0,1.0,0.0,55.950439453125,61.0,43289.67578125,0.0,450.1206970214844,1.0,282.15496826171875,284.75537109375,297.2331237792969,300.1012268066406,293.1499938964844,293.1499938964844,281.8500061035156,35730.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7827975153923035,1.0,0.0,0.0,3.9814541339874254,3.981481552124024,1.0577346074569505e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7677.25341796875,0.0,1931.9378662109373,1895.4371337890625,0.0,2315.293212890625,0.9796322584152222,1.0,0.0,3.0,1.0,0.0
17910060,297.5419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.42755126953125,0.8815778493881226,0.2728499472141266,0.2457056641578674,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4278564453125,0.7999341487884521,0.2012653201818466,0.1918030828237533,297.39776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.427734375,0.8332587480545044,0.2287887632846832,0.1608088165521621,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.427978515625,0.7781598567962646,0.1854885667562484,0.1769534200429916,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42840576171875,0.718353807926178,0.1438832581043243,0.6541411280632019,285.4276428222656,284.95001220703125,296.5350952148437,294.2166748046875,296.5323486328125,299.43170166015625,285.4257202148437,1.0,0.3341268599033355,1.0,1.0,0.0,1.0,-1.7156308889389038,1.7156285047531128,2.386913820373593e-06,1.3195708990097046,1.0,1.0,0.0,57.59566879272461,49.0,44371.6015625,0.0,456.2232971191406,1.0,281.8572082519531,284.5194091796875,297.2452087402344,300.1787109375,293.1499938964844,293.1499938964844,281.54998779296875,35839.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912180423736572,1.0,0.0,0.0,3.98754620552063,3.9875736236572266,1.0609740002109902e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7786.2978515625,0.0,1940.8197021484373,1895.4371337890625,0.0,2391.420654296875,0.981081247329712,1.0,0.0,3.0,1.0,0.0
17910120,297.5419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.42755126953125,0.8815778493881226,0.2728499472141266,0.2457056641578674,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4278564453125,0.7999341487884521,0.2012653201818466,0.1918030828237533,297.39776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.427734375,0.8332587480545044,0.2287887632846832,0.1608088165521621,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.427978515625,0.7781598567962646,0.1854885667562484,0.1769534200429916,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42840576171875,0.718353807926178,0.1438832581043243,0.6541411280632019,285.4276428222656,284.95001220703125,296.5350952148437,294.2166748046875,296.5323486328125,299.43170166015625,285.4257202148437,1.0,0.3341268599033355,1.0,1.0,0.0,1.0,-1.7156308889389038,1.7156285047531128,2.386913820373593e-06,1.3195708990097046,1.0,1.0,0.0,57.59566879272461,49.0,44371.6015625,0.0,456.2232971191406,1.0,281.8572082519531,284.5194091796875,297.2452087402344,300.1787109375,293.1499938964844,293.1499938964844,281.54998779296875,35839.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912180423736572,1.0,0.0,0.0,3.98754620552063,3.9875736236572266,1.0609740002109902e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7786.2978515625,0.0,1940.8197021484373,1895.4371337890625,0.0,2391.420654296875,0.981081247329712,1.0,0.0,3.0,1.0,0.0
17910180,297.5216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080078125,0.8954916000366211,0.2757634818553924,0.2482285499572754,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2084045410156,0.8100494742393494,0.2016426622867584,0.1921009719371795,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.208251953125,0.8432201147079468,0.229381114244461,0.1611838340759277,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2085266113281,0.7878397107124329,0.1856814920902252,0.1770732998847961,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2090148925781,0.7249654531478882,0.1430449336767196,0.6500418782234192,285.2081298828125,284.95001220703125,296.6202087402344,294.23809814453125,296.617431640625,299.4106140136719,285.20587158203125,1.0,0.3310718536376953,1.0,1.0,0.0,1.0,-1.7146917581558228,1.7146893739700315,2.384369508945383e-06,1.3188096284866333,1.0,1.0,0.0,54.98918914794922,37.0,45372.8046875,0.0,448.0493469238281,1.0,281.5572204589844,284.27716064453125,297.2610168457031,300.2566223144531,293.1499938964844,293.1499938964844,281.25,35904.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986144423484802,1.0,0.0,0.0,3.99116563796997,3.9911932945251465,1.0629009921103716e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7889.0185546875,0.0,1946.109619140625,1895.4371337890625,0.0,2458.763916015625,0.9819421172142028,1.0,0.0,3.0,1.0,0.0
17910240,297.5216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080078125,0.8954916000366211,0.2757634818553924,0.2482285499572754,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2084045410156,0.8100494742393494,0.2016426622867584,0.1921009719371795,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.208251953125,0.8432201147079468,0.229381114244461,0.1611838340759277,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2085266113281,0.7878397107124329,0.1856814920902252,0.1770732998847961,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2090148925781,0.7249654531478882,0.1430449336767196,0.6500418782234192,285.2081298828125,284.95001220703125,296.6202087402344,294.23809814453125,296.617431640625,299.4106140136719,285.20587158203125,1.0,0.3310718536376953,1.0,1.0,0.0,1.0,-1.7146917581558228,1.7146893739700315,2.384369508945383e-06,1.3188096284866333,1.0,1.0,0.0,54.98918914794922,37.0,45372.8046875,0.0,448.0493469238281,1.0,281.5572204589844,284.27716064453125,297.2610168457031,300.2566223144531,293.1499938964844,293.1499938964844,281.25,35904.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986144423484802,1.0,0.0,0.0,3.99116563796997,3.9911932945251465,1.0629009921103716e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7889.0185546875,0.0,1946.109619140625,1895.4371337890625,0.0,2458.763916015625,0.9819421172142028,1.0,0.0,3.0,1.0,0.0
17910300,297.5124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.9081896543502808,0.2772068679332733,0.2494526952505111,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585327148437,0.8194032907485962,0.2017886936664581,0.1921633630990982,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567626953125,0.8530840277671814,0.2296276837587356,0.1613039672374725,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.7974652647972107,0.185739055275917,0.1770504564046859,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06475830078125,0.7321193218231201,0.1425990164279937,0.6476469039916992,285.0555114746094,284.95001220703125,296.6627502441406,294.247802734375,296.65997314453125,299.40093994140625,285.0340881347656,1.0,0.3282935321331024,1.0,1.0,0.0,1.0,-1.7134779691696167,1.7134755849838257,2.3810962375137024e-06,1.3178359270095823,1.0,1.0,0.0,52.553497314453125,37.0,46289.0546875,0.0,440.22021484375,1.0,281.2920837402344,284.081298828125,297.29400634765625,300.4045104980469,293.1499938964844,293.1499938964844,281.25,35926.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044202327728271,1.0,0.0,0.0,3.992379903793335,3.992407321929932,1.06354775653017e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7605.99462890625,0.0,1947.8863525390625,1895.4371337890625,0.0,2511.9072265625,0.9822309017181396,1.0,0.0,3.0,1.0,0.0
17910360,297.50274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.92616605758667,0.2785513997077942,0.2505618929862976,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.8314433097839355,0.2018646001815796,0.1921378970146179,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.8664517402648926,0.2297869473695755,0.1613456308841705,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.8101325035095215,0.1857317239046096,0.1769450604915619,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.7419047355651855,0.1421032398939132,0.6449378132820129,284.980224609375,284.95001220703125,296.70526123046875,294.25689697265625,296.7024841308594,299.39093017578125,284.9779357910156,1.0,0.3248346447944641,1.0,1.0,0.0,1.0,-1.7114509344100952,1.7114485502243042,2.375657686570776e-06,1.3162273168563845,1.0,1.0,0.0,49.57497024536133,25.0,46309.16796875,0.0,430.3428039550781,1.0,281.25396728515625,284.027587890625,297.2788391113281,300.33428955078125,293.1499938964844,293.1499938964844,280.95001220703125,35943.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054511547088623,1.0,0.0,0.0,3.99331259727478,3.993340253829956,1.0640447953846888e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7983.73046875,0.0,1949.251953125,1895.4371337890625,0.0,2521.36767578125,0.9824526906013488,1.0,0.0,3.0,1.0,0.0
17910420,297.4857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8371276855469,0.9761000275611876,0.2812903225421905,0.2527002394199371,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8354187011719,0.8688754439353943,0.202001079916954,0.191973865032196,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8361511230469,0.9082117676734924,0.2300906926393509,0.1613373905420303,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348999023437,0.8455091118812561,0.1857032775878906,0.1766259968280792,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329772949219,0.7736659049987793,0.1411100327968597,0.6390944719314575,284.836669921875,284.95001220703125,296.7901916503906,294.2731018066406,296.78741455078125,299.373046875,284.847900390625,1.0,0.3163342773914337,1.0,1.0,0.0,1.0,-1.7064127922058103,1.7064104080200195,2.3621557829756057e-06,1.312214970588684,0.8562791347503662,0.8562791347503662,0.0,42.30120468139648,25.0,46562.29296875,0.0,406.2685241699219,1.0,280.9555969238281,283.9023742675781,297.2818908691406,300.3572082519531,293.1499938964844,293.1499938964844,281.25,42950.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101823329925537,1.0,0.0,0.0,3.7648870944976807,3.764913320541382,9.457953638047912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7124.50390625,0.0,1718.42333984375,1895.4371337890625,0.0,2564.872802734375,0.9358115792274476,1.0,0.0,3.0,1.0,0.0
17910480,297.4857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8371276855469,0.9761000275611876,0.2812903225421905,0.2527002394199371,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8354187011719,0.8688754439353943,0.202001079916954,0.191973865032196,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8361511230469,0.9082117676734924,0.2300906926393509,0.1613373905420303,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348999023437,0.8455091118812561,0.1857032775878906,0.1766259968280792,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329772949219,0.7736659049987793,0.1411100327968597,0.6390944719314575,284.836669921875,284.95001220703125,296.7901916503906,294.2731018066406,296.78741455078125,299.373046875,284.847900390625,1.0,0.3163342773914337,1.0,1.0,0.0,1.0,-1.7064127922058103,1.7064104080200195,2.3621557829756057e-06,1.312214970588684,0.8562791347503662,0.8562791347503662,0.0,42.30120468139648,25.0,46562.29296875,0.0,406.2685241699219,1.0,280.9555969238281,283.9023742675781,297.2818908691406,300.3572082519531,293.1499938964844,293.1499938964844,281.25,42950.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101823329925537,1.0,0.0,0.0,3.7648870944976807,3.764913320541382,9.457953638047912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7124.50390625,0.0,1718.42333984375,1895.4371337890625,0.0,2564.872802734375,0.9358115792274476,1.0,0.0,3.0,1.0,0.0
17910540,297.495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.9990000128746032,0.2864698469638824,0.2560107409954071,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.8916525840759277,0.2030240148305893,0.1925813555717468,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461730957031,0.9355132579803468,0.231499433517456,0.1620170474052429,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.8665422201156616,0.1864986419677734,0.1770354062318802,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0471496582031,0.7919919490814209,0.140822172164917,0.6362983584403992,285.0460205078125,284.95001220703125,296.8749084472656,294.2868957519531,296.87213134765625,299.3715209960937,285.0416259765625,1.0,0.3100538551807403,1.0,1.0,0.0,1.0,-1.6852630376815796,1.685260772705078,2.3096956738299923e-06,1.2984111309051514,1.0,1.0,0.0,38.85564422607422,25.0,45810.60546875,0.0,389.87451171875,1.0,281.2435913085937,284.0866394042969,297.2383728027344,300.19708251953125,293.1499938964844,293.1499938964844,280.95001220703125,33650.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953733801841736,1.0,0.0,0.0,3.8633956909179688,3.8634212017059326,9.95936488834559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7907.95947265625,0.0,1765.1865234375,1895.4371337890625,0.0,2429.20263671875,0.9515437483787536,1.0,0.0,3.0,1.0,0.0
17910600,297.495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.9990000128746032,0.2864698469638824,0.2560107409954071,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.8916525840759277,0.2030240148305893,0.1925813555717468,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461730957031,0.9355132579803468,0.231499433517456,0.1620170474052429,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.8665422201156616,0.1864986419677734,0.1770354062318802,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0471496582031,0.7919919490814209,0.140822172164917,0.6362983584403992,285.0460205078125,284.95001220703125,296.8749084472656,294.2868957519531,296.87213134765625,299.3715209960937,285.0416259765625,1.0,0.3100538551807403,1.0,1.0,0.0,1.0,-1.6852630376815796,1.685260772705078,2.3096956738299923e-06,1.2984111309051514,1.0,1.0,0.0,38.85564422607422,25.0,45810.60546875,0.0,389.87451171875,1.0,281.2435913085937,284.0866394042969,297.2383728027344,300.19708251953125,293.1499938964844,293.1499938964844,280.95001220703125,33650.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953733801841736,1.0,0.0,0.0,3.8633956909179688,3.8634212017059326,9.95936488834559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7907.95947265625,0.0,1765.1865234375,1895.4371337890625,0.0,2429.20263671875,0.9515437483787536,1.0,0.0,3.0,1.0,0.0
