time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17910660,297.5349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525390625,0.9968078136444092,0.2948411107063293,0.2307363450527191,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.9237534403800964,0.2037634998559951,0.1932954341173172,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.9693236947059632,0.2324312627315521,0.1627224683761596,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85162353515625,0.8955549597740173,0.1870454102754593,0.1775539070367813,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.8166589140892029,0.140528604388237,0.6346326470375061,284.8524780273437,284.95001220703125,296.9594116210937,294.2983093261719,296.95660400390625,299.38458251953125,284.8589782714844,1.0,0.3053634464740753,1.0,1.0,0.0,1.0,-1.6790558099746704,1.679053544998169,2.2899005216459045e-06,1.290617823600769,0.859501302242279,0.859501302242279,0.0,35.297080993652344,43.0,46030.34765625,0.0,370.85455322265625,1.0,280.9564819335937,283.9082336425781,297.3121337890625,300.3499755859375,293.1499938964844,293.1499938964844,281.25,41027.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029641509056091,1.0,0.0,0.0,3.719480991363525,3.719506502151489,9.23119614526513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7095.2919921875,0.0,1650.18115234375,1895.4371337890625,0.0,2498.556884765625,0.9238141179084778,1.0,0.0,3.0,1.0,0.0
17910720,297.5349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525390625,0.9968078136444092,0.2948411107063293,0.2307363450527191,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.9237534403800964,0.2037634998559951,0.1932954341173172,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.9693236947059632,0.2324312627315521,0.1627224683761596,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85162353515625,0.8955549597740173,0.1870454102754593,0.1775539070367813,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.8166589140892029,0.140528604388237,0.6346326470375061,284.8524780273437,284.95001220703125,296.9594116210937,294.2983093261719,296.95660400390625,299.38458251953125,284.8589782714844,1.0,0.3053634464740753,1.0,1.0,0.0,1.0,-1.6790558099746704,1.679053544998169,2.2899005216459045e-06,1.290617823600769,0.859501302242279,0.859501302242279,0.0,35.297080993652344,43.0,46030.34765625,0.0,370.85455322265625,1.0,280.9564819335937,283.9082336425781,297.3121337890625,300.3499755859375,293.1499938964844,293.1499938964844,281.25,41027.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029641509056091,1.0,0.0,0.0,3.719480991363525,3.719506502151489,9.23119614526513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7095.2919921875,0.0,1650.18115234375,1895.4371337890625,0.0,2498.556884765625,0.9238141179084778,1.0,0.0,3.0,1.0,0.0
17910780,297.5698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.9980165362358092,0.303296834230423,0.2375222593545913,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624694824219,0.9170075058937072,0.2049738019704818,0.1942677646875381,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.9633801579475404,0.2339687943458557,0.163631871342659,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624694824219,0.8895397186279297,0.1880285739898681,0.1783259361982345,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624694824219,0.8104166984558105,0.1406988054513931,0.6347251534461975,285.0624389648437,284.95001220703125,297.0435791015625,294.3075256347656,297.0408020019531,299.4019470214844,285.0623474121094,1.0,0.3087624609470367,1.0,1.0,0.0,1.0,-1.6904739141464231,1.690471649169922,2.3194672849058406e-06,1.2992863655090332,1.0,1.0,0.0,36.32508087158203,61.0,45779.3671875,0.0,380.0541076660156,1.0,281.2432861328125,284.1015625,297.26910400390625,300.2054748535156,293.1499938964844,293.1499938964844,280.95001220703125,33016.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7904664278030396,1.0,0.0,0.0,3.828012466430664,3.828037738800049,9.77777403932123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7893.130859375,0.0,1716.9681396484375,1895.4371337890625,0.0,2384.601318359375,0.9430779218673706,1.0,0.0,3.0,1.0,0.0
17910840,297.5698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.9980165362358092,0.303296834230423,0.2375222593545913,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624694824219,0.9170075058937072,0.2049738019704818,0.1942677646875381,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.9633801579475404,0.2339687943458557,0.163631871342659,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624694824219,0.8895397186279297,0.1880285739898681,0.1783259361982345,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624694824219,0.8104166984558105,0.1406988054513931,0.6347251534461975,285.0624389648437,284.95001220703125,297.0435791015625,294.3075256347656,297.0408020019531,299.4019470214844,285.0623474121094,1.0,0.3087624609470367,1.0,1.0,0.0,1.0,-1.6904739141464231,1.690471649169922,2.3194672849058406e-06,1.2992863655090332,1.0,1.0,0.0,36.32508087158203,61.0,45779.3671875,0.0,380.0541076660156,1.0,281.2432861328125,284.1015625,297.26910400390625,300.2054748535156,293.1499938964844,293.1499938964844,280.95001220703125,33016.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7904664278030396,1.0,0.0,0.0,3.828012466430664,3.828037738800049,9.77777403932123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7893.130859375,0.0,1716.9681396484375,1895.4371337890625,0.0,2384.601318359375,0.9430779218673706,1.0,0.0,3.0,1.0,0.0
17910900,297.5638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307861328125,0.9990000128746032,0.3053738176822662,0.2484479248523712,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.904851257801056,0.2055250108242035,0.1949371844530105,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324035644531,0.9512332677841188,0.2346319705247879,0.1642327159643173,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.8785754442214966,0.1884747147560119,0.1788877993822097,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.8000174164772034,0.1407511681318283,0.6355710625648499,284.9315490722656,284.95001220703125,297.0855407714844,294.3113098144531,297.082763671875,299.4003295898437,284.9130859375,1.0,0.3130646646022796,1.0,1.0,0.0,1.0,-1.7068015336990356,1.7067991495132446,2.3626600977877388e-06,1.3120906352996826,0.9488435387611388,0.9488435387611388,0.0,38.067665100097656,61.0,46989.05078125,0.0,394.1954040527344,1.0,280.9931335449219,283.9237976074219,297.3503112792969,300.45819091796875,293.1499938964844,293.1499938964844,280.95001220703125,34678.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984473705291748,1.0,0.0,0.0,3.852136611938477,3.85216236114502,9.901400517264849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7680.5146484375,0.0,1759.4644775390625,1895.4371337890625,0.0,2457.238525390625,0.9486725926399232,1.0,0.0,3.0,1.0,0.0
17910960,297.5387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.9990000128746032,0.3055453896522522,0.2638241946697235,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8879831433296204,0.2058808803558349,0.1954295784235,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9316765666007996,0.2350446581840515,0.1646486818790435,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8625034093856812,0.1887403130531311,0.1792901754379272,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.7845252156257629,0.1406048536300659,0.635711133480072,284.9068298339844,284.95001220703125,297.1273803710937,294.3145751953125,297.1246643066406,299.3882141113281,284.91375732421875,1.0,0.3188087940216064,1.0,1.0,0.0,1.0,-1.727000713348389,1.7269983291625977,2.416820279904641e-06,1.3279659748077393,0.917421281337738,0.917421281337738,0.0,40.73372268676758,64.0,47277.1796875,0.0,413.5401916503906,1.0,280.9560852050781,283.9276428222656,297.3547668457031,300.4414367675781,293.1499938964844,293.1499938964844,280.6499938964844,37440.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802907407283783,1.0,0.0,0.0,3.7965922355651855,3.796617984771729,9.61792125053762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8072.60498046875,0.0,1713.666748046875,1895.4371337890625,0.0,2498.036865234375,0.93894624710083,1.0,0.0,3.0,1.0,0.0
17911020,297.48291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414001464844,0.9801414012908936,0.3042356669902801,0.2741772830486297,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8389892578125,0.8556162118911743,0.2063368260860443,0.1961366981267929,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398742675781,0.8943980932235718,0.2355854958295822,0.1652352809906005,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8383483886719,0.8323574662208557,0.1890446096658706,0.1798512637615203,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359069824219,0.7546924948692322,0.1400413811206817,0.6346985101699829,284.8404846191406,284.95001220703125,297.20074462890625,294.3191223144531,297.1980895996094,299.35693359375,284.8548278808594,1.0,0.3262499868869781,1.0,1.0,0.0,1.0,-1.7410109043121338,1.7410085201263428,2.4552932700316887e-06,1.339343786239624,0.8161548972129822,0.8161548972129822,0.0,46.34154510498047,64.0,47802.77734375,0.0,438.2043762207031,1.0,280.6613464355469,283.86529541015625,297.3661193847656,300.5276184082031,293.1499938964844,293.1499938964844,280.6499938964844,43891.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813855767250061,1.0,0.0,0.0,3.551851987838745,3.5518765449523926,8.417885624112387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7676.53466796875,0.0,1484.152099609375,1895.4371337890625,0.0,2598.7451171875,0.8895437717437744,1.0,0.0,3.0,1.0,0.0
17911080,297.4789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.9742769598960876,0.3043613731861114,0.2741419374942779,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624572753906,0.8503462672233582,0.2064051181077957,0.1962282210588455,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.8885679244995117,0.2356714159250259,0.1653105914592743,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.8274276852607727,0.1890909671783447,0.1799235492944717,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.7498798966407776,0.1399568617343902,0.6344875693321228,284.864013671875,284.95001220703125,297.2107238769531,294.31964111328125,297.20806884765625,299.3541259765625,284.8764953613281,1.0,0.3270870745182037,1.0,1.0,0.0,1.0,-1.7395858764648438,1.7395833730697632,2.451426780680777e-06,1.338236927986145,0.8240379095077515,0.8240379095077515,0.0,47.34228515625,67.0,47779.30859375,0.0,440.6741943359375,1.0,280.65740966796875,283.8858947753906,297.35595703125,300.5050354003906,293.1499938964844,293.1499938964844,280.95001220703125,42950.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137853145599365,1.0,0.0,0.0,3.5289225578308105,3.5289466381073,8.309551162710704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7273.38525390625,0.0,1452.8701171875,1895.4371337890625,0.0,2598.094970703125,0.8847437500953674,1.0,0.0,3.0,1.0,0.0
17911140,297.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.9453291296958924,0.3076595366001129,0.2764389514923095,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.8266443014144897,0.2074692845344543,0.1972952932119369,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8620977401733398,0.2369929105043411,0.1662525385618209,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.8037222027778625,0.1899396181106567,0.1807980239391327,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.7275985479354858,0.1396610885858535,0.6335829496383667,285.04058837890625,284.95001220703125,297.2936096191406,294.32281494140625,297.2909545898437,299.34765625,285.0368347167969,1.0,0.3337967991828918,1.0,1.0,0.0,1.0,-1.7455893754959106,1.74558687210083,2.467622834956273e-06,1.342807054519653,0.9691727161407472,0.9691727161407472,0.0,53.12342834472656,70.0,47607.35546875,0.0,461.2398986816406,1.0,280.9424133300781,284.027587890625,297.29638671875,300.3539733886719,293.1499938964844,293.1499938964844,280.6499938964844,32347.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037068247795105,1.0,0.0,0.0,3.692091226577759,3.692115068435669,9.095742257159144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8072.033203125,0.0,1552.8607177734375,1895.4371337890625,0.0,2505.3642578125,0.9120425581932068,1.0,0.0,3.0,1.0,0.0
17911200,297.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.9453291296958924,0.3076595366001129,0.2764389514923095,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.8266443014144897,0.2074692845344543,0.1972952932119369,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8620977401733398,0.2369929105043411,0.1662525385618209,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.8037222027778625,0.1899396181106567,0.1807980239391327,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.7275985479354858,0.1396610885858535,0.6335829496383667,285.04058837890625,284.95001220703125,297.2936096191406,294.32281494140625,297.2909545898437,299.34765625,285.0368347167969,1.0,0.3337967991828918,1.0,1.0,0.0,1.0,-1.7455893754959106,1.74558687210083,2.467622834956273e-06,1.342807054519653,0.9691727161407472,0.9691727161407472,0.0,53.12342834472656,70.0,47607.35546875,0.0,461.2398986816406,1.0,280.9424133300781,284.027587890625,297.29638671875,300.3539733886719,293.1499938964844,293.1499938964844,280.6499938964844,32347.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037068247795105,1.0,0.0,0.0,3.692091226577759,3.692115068435669,9.095742257159144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8072.033203125,0.0,1552.8607177734375,1895.4371337890625,0.0,2505.3642578125,0.9120425581932068,1.0,0.0,3.0,1.0,0.0
17911260,297.46099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.9241609573364258,0.3107524812221527,0.279596596956253,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.8096904158592224,0.2080599814653396,0.1982221901416778,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.8439869284629822,0.2376485466957092,0.1670214533805847,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.78575199842453,0.1903603971004486,0.1815502345561981,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.7111832499504089,0.1391271352767944,0.6326414346694946,284.882568359375,284.95001220703125,297.3759155273437,294.32421875,297.373291015625,299.3397827148437,284.8913879394531,1.0,0.3395773470401764,1.0,1.0,0.0,1.0,-1.751193284988403,1.7511907815933228,2.48300557359471e-06,1.3472343683242798,0.8468064069747925,0.8468064069747925,0.0,58.15350341796875,58.0,48149.29296875,0.0,479.6756591796875,1.0,280.6571350097656,283.87664794921875,297.35455322265625,300.5171813964844,293.1499938964844,293.1499938964844,280.95001220703125,39994.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143374919891357,1.0,0.0,0.0,3.567307233810425,3.567331075668335,8.491302310176252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7302.51904296875,0.0,1472.31396484375,1895.4371337890625,0.0,2603.193115234375,0.8899013996124268,1.0,0.0,3.0,1.0,0.0
17911320,297.46099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.9241609573364258,0.3107524812221527,0.279596596956253,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.8096904158592224,0.2080599814653396,0.1982221901416778,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.8439869284629822,0.2376485466957092,0.1670214533805847,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.78575199842453,0.1903603971004486,0.1815502345561981,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.7111832499504089,0.1391271352767944,0.6326414346694946,284.882568359375,284.95001220703125,297.3759155273437,294.32421875,297.373291015625,299.3397827148437,284.8913879394531,1.0,0.3395773470401764,1.0,1.0,0.0,1.0,-1.751193284988403,1.7511907815933228,2.48300557359471e-06,1.3472343683242798,0.8468064069747925,0.8468064069747925,0.0,58.15350341796875,58.0,48149.29296875,0.0,479.6756591796875,1.0,280.6571350097656,283.87664794921875,297.35455322265625,300.5171813964844,293.1499938964844,293.1499938964844,280.95001220703125,39994.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143374919891357,1.0,0.0,0.0,3.567307233810425,3.567331075668335,8.491302310176252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7302.51904296875,0.0,1472.31396484375,1895.4371337890625,0.0,2603.193115234375,0.8899013996124268,1.0,0.0,3.0,1.0,0.0
17911380,297.4637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509338378906,0.9302784204483032,0.3149615824222564,0.2830196619033813,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.8119451403617859,0.2090297490358352,0.1989629864692688,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05145263671875,0.8463209271430969,0.2388173788785934,0.1676748096942901,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519714355469,0.7878730893135071,0.1911307424306869,0.1821142733097076,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.7116570472717285,0.1388828456401825,0.6308754682540894,285.05126953125,284.95001220703125,297.45758056640625,294.323974609375,297.4549865722656,299.3397521972656,285.046875,1.0,0.3393888473510742,1.0,1.0,0.0,1.0,-1.7555320262908936,1.755529522895813,2.494866976121557e-06,1.350593328475952,0.9949662685394288,0.9949662685394288,0.0,57.892215728759766,46.0,47919.82421875,0.0,481.6094970703125,1.0,280.9427490234375,284.0151672363281,297.3016052246094,300.3789978027344,293.1499938964844,293.1499938964844,280.6499938964844,31823.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054887056350708,1.0,0.0,0.0,3.7327632904052734,3.732787370681762,9.297243082073692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8110.17822265625,0.0,1595.255615234375,1895.4371337890625,0.0,2521.71240234375,0.9208584427833556,1.0,0.0,3.0,1.0,0.0
17911440,297.4637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509338378906,0.9302784204483032,0.3149615824222564,0.2830196619033813,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.8119451403617859,0.2090297490358352,0.1989629864692688,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05145263671875,0.8463209271430969,0.2388173788785934,0.1676748096942901,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519714355469,0.7878730893135071,0.1911307424306869,0.1821142733097076,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.7116570472717285,0.1388828456401825,0.6308754682540894,285.05126953125,284.95001220703125,297.45758056640625,294.323974609375,297.4549865722656,299.3397521972656,285.046875,1.0,0.3393888473510742,1.0,1.0,0.0,1.0,-1.7555320262908936,1.755529522895813,2.494866976121557e-06,1.350593328475952,0.9949662685394288,0.9949662685394288,0.0,57.892215728759766,46.0,47919.82421875,0.0,481.6094970703125,1.0,280.9427490234375,284.0151672363281,297.3016052246094,300.3789978027344,293.1499938964844,293.1499938964844,280.6499938964844,31823.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054887056350708,1.0,0.0,0.0,3.7327632904052734,3.732787370681762,9.297243082073692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8110.17822265625,0.0,1595.255615234375,1895.4371337890625,0.0,2521.71240234375,0.9208584427833556,1.0,0.0,3.0,1.0,0.0
17911500,297.4615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.9413685202598572,0.3167314827442169,0.2847797870635986,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8188251256942749,0.209393709897995,0.1993497759103775,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8535858392715454,0.2392183542251587,0.1680166572332382,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.7949685454368591,0.1914098411798477,0.1824104636907577,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.7171194553375244,0.1387105286121368,0.6301037669181824,284.8928527832031,284.95001220703125,297.4981689453125,294.3232727050781,297.4955749511719,299.3381042480469,284.8731994628906,1.0,0.3378368318080902,1.0,1.0,0.0,1.0,-1.7579518556594849,1.7579493522644043,2.501555854905746e-06,1.352512240409851,0.9011369347572328,0.9011369347572328,0.0,56.16954803466797,46.0,48772.671875,0.0,477.9708862304688,1.0,280.6952209472656,283.81988525390625,297.3682556152344,300.6070556640625,293.1499938964844,293.1499938964844,280.6499938964844,35127.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135924339294434,1.0,0.0,0.0,3.748955488204956,3.748980283737183,9.37807840273308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7860.04248046875,0.0,1639.3680419921875,1895.4371337890625,0.0,2596.314697265625,0.9248615503311156,1.0,0.0,3.0,1.0,0.0
17911560,297.4563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.9546059370040894,0.3181933760643005,0.2860771715641022,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.8274897336959839,0.2095728516578674,0.1994885206222534,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.8630735278129578,0.2393890619277954,0.1681215763092041,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.8041316270828247,0.1915189176797866,0.182478591799736,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.7240510582923889,0.1384021639823913,0.6285147070884705,284.8702697753906,284.95001220703125,297.53857421875,294.3222351074219,297.5360107421875,299.33380126953125,284.8777160644531,1.0,0.3354381322860718,1.0,1.0,0.0,1.0,-1.757978081703186,1.7579755783081057,2.5016408926603617e-06,1.352542757987976,0.8579675555229187,0.8579675555229187,0.0,53.90736770629883,34.0,48450.8046875,0.0,471.2164611816406,1.0,280.6568908691406,283.8390808105469,297.3555908203125,300.54083251953125,293.1499938964844,293.1499938964844,280.95001220703125,39662.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167542219161987,1.0,0.0,0.0,3.6319079399108887,3.631932497024536,8.801627018328873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7322.20947265625,0.0,1540.3985595703125,1895.4371337890625,0.0,2625.52587890625,0.9035608768463136,1.0,0.0,3.0,1.0,0.0
17911620,297.4603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461120605469,0.9919243454933168,0.3224720656871795,0.2893126308917999,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.8579868078231812,0.210539773106575,0.1999614536762237,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.8971790671348572,0.2405281513929367,0.1685550510883331,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470886230469,0.8337440490722656,0.1922995597124099,0.1827884167432785,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.7486564517021179,0.1382180452346801,0.6258119940757751,285.04644775390625,284.95001220703125,297.6188049316406,294.3191223144531,297.61627197265625,299.33514404296875,285.04254150390625,1.0,0.3288245797157287,1.0,1.0,0.0,1.0,-1.7600743770599363,1.760071873664856,2.5073318283830304e-06,1.3541173934936523,1.0,1.0,0.0,47.32542419433594,25.0,48088.7421875,0.0,452.7986450195313,1.0,280.9431457519531,283.9906616210937,297.295654296875,300.3861083984375,293.1499938964844,293.1499938964844,280.6499938964844,32179.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076447248458862,1.0,0.0,0.0,3.775745391845703,3.775769948959351,9.5125875532176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8130.20751953125,0.0,1648.050537109375,1895.4371337890625,0.0,2541.520751953125,0.9308247566223145,1.0,0.0,3.0,1.0,0.0
17911680,297.4603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461120605469,0.9919243454933168,0.3224720656871795,0.2893126308917999,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.8579868078231812,0.210539773106575,0.1999614536762237,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.8971790671348572,0.2405281513929367,0.1685550510883331,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470886230469,0.8337440490722656,0.1922995597124099,0.1827884167432785,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.7486564517021179,0.1382180452346801,0.6258119940757751,285.04644775390625,284.95001220703125,297.6188049316406,294.3191223144531,297.61627197265625,299.33514404296875,285.04254150390625,1.0,0.3288245797157287,1.0,1.0,0.0,1.0,-1.7600743770599363,1.760071873664856,2.5073318283830304e-06,1.3541173934936523,1.0,1.0,0.0,47.32542419433594,25.0,48088.7421875,0.0,452.7986450195313,1.0,280.9431457519531,283.9906616210937,297.295654296875,300.3861083984375,293.1499938964844,293.1499938964844,280.6499938964844,32179.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076447248458862,1.0,0.0,0.0,3.775745391845703,3.775769948959351,9.5125875532176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8130.20751953125,0.0,1648.050537109375,1895.4371337890625,0.0,2541.520751953125,0.9308247566223145,1.0,0.0,3.0,1.0,0.0
17911740,297.4875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.83465576171875,0.9990000128746032,0.3290656805038452,0.2742109298706054,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.833740234375,0.8840004205703735,0.2110165208578109,0.2004548013210296,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.833984375,0.9270840287208556,0.2409984916448593,0.1689590215682983,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83355712890625,0.8575936555862427,0.1926353126764297,0.183132141828537,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329772949219,0.769294023513794,0.1377632617950439,0.6235949397087097,284.83416748046875,284.95001220703125,297.6982421875,294.31475830078125,297.6956787109375,299.3433532714844,284.8388977050781,1.0,0.3203119933605194,1.0,1.0,0.0,1.0,-1.7335422039031982,1.7335397005081177,2.4312030291184783e-06,1.3304667472839355,0.8367915749549866,0.8367915749549866,0.0,42.45513534545898,25.0,47810.6640625,0.0,424.18255615234375,1.0,280.6567687988281,283.7928161621094,297.34051513671875,300.5093078613281,293.1499938964844,293.1499938964844,280.95001220703125,41440.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177019357681274,1.0,0.0,0.0,3.633958578109741,3.633983373641968,8.811568932287628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7259.671875,0.0,1555.922119140625,1895.4371337890625,0.0,2634.29248046875,0.9046750068664552,1.0,0.0,3.0,1.0,0.0
17911800,297.4875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.83465576171875,0.9990000128746032,0.3290656805038452,0.2742109298706054,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.833740234375,0.8840004205703735,0.2110165208578109,0.2004548013210296,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.833984375,0.9270840287208556,0.2409984916448593,0.1689590215682983,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83355712890625,0.8575936555862427,0.1926353126764297,0.183132141828537,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329772949219,0.769294023513794,0.1377632617950439,0.6235949397087097,284.83416748046875,284.95001220703125,297.6982421875,294.31475830078125,297.6956787109375,299.3433532714844,284.8388977050781,1.0,0.3203119933605194,1.0,1.0,0.0,1.0,-1.7335422039031982,1.7335397005081177,2.4312030291184783e-06,1.3304667472839355,0.8367915749549866,0.8367915749549866,0.0,42.45513534545898,25.0,47810.6640625,0.0,424.18255615234375,1.0,280.6567687988281,283.7928161621094,297.34051513671875,300.5093078613281,293.1499938964844,293.1499938964844,280.95001220703125,41440.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177019357681274,1.0,0.0,0.0,3.633958578109741,3.633983373641968,8.811568932287628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7259.671875,0.0,1555.922119140625,1895.4371337890625,0.0,2634.29248046875,0.9046750068664552,1.0,0.0,3.0,1.0,0.0
17911860,297.54998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9990000128746032,0.3396391272544861,0.2520244121551513,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.9105789661407472,0.2119181752204895,0.2009890973567962,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.9573914408683776,0.2420402467250824,0.1694134324789047,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8822839260101318,0.1933624595403671,0.1835155338048935,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.7905860543251038,0.1377603709697723,0.6221204996109009,285.00408935546875,284.95001220703125,297.7767944335937,294.309326171875,297.7742614746094,299.37579345703125,284.99932861328125,1.0,0.3137202858924866,1.0,1.0,0.0,1.0,-1.714022874832153,1.7140204906463623,2.382118054811144e-06,1.3179126977920532,0.9600961804389954,0.9600961804389954,0.0,38.71741485595703,43.0,47007.0859375,0.0,400.1693420410156,1.0,280.9421081542969,283.9496154785156,297.2699279785156,300.3074035644531,293.1499938964844,293.1499938964844,280.6499938964844,33378.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049272894859314,1.0,0.0,0.0,3.7388663291931152,3.738890886306762,9.327670227321504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8012.45751953125,0.0,1614.2073974609375,1895.4371337890625,0.0,2516.55908203125,0.9228426218032836,1.0,0.0,3.0,1.0,0.0
17911920,297.54998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9990000128746032,0.3396391272544861,0.2520244121551513,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.9105789661407472,0.2119181752204895,0.2009890973567962,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.9573914408683776,0.2420402467250824,0.1694134324789047,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8822839260101318,0.1933624595403671,0.1835155338048935,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.7905860543251038,0.1377603709697723,0.6221204996109009,285.00408935546875,284.95001220703125,297.7767944335937,294.309326171875,297.7742614746094,299.37579345703125,284.99932861328125,1.0,0.3137202858924866,1.0,1.0,0.0,1.0,-1.714022874832153,1.7140204906463623,2.382118054811144e-06,1.3179126977920532,0.9600961804389954,0.9600961804389954,0.0,38.71741485595703,43.0,47007.0859375,0.0,400.1693420410156,1.0,280.9421081542969,283.9496154785156,297.2699279785156,300.3074035644531,293.1499938964844,293.1499938964844,280.6499938964844,33378.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049272894859314,1.0,0.0,0.0,3.7388663291931152,3.738890886306762,9.327670227321504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8012.45751953125,0.0,1614.2073974609375,1895.4371337890625,0.0,2516.55908203125,0.9228426218032836,1.0,0.0,3.0,1.0,0.0
17911980,297.5908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.9990000128746032,0.3489086627960205,0.2548786699771881,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.90815532207489,0.2124752849340438,0.201662003993988,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.9548253417015076,0.2425869107246399,0.1699351817369461,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.8799723982810974,0.1937809884548187,0.1840460747480392,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.7877355813980103,0.137675255537033,0.6221555471420288,284.8725280761719,284.95001220703125,297.8544311523437,294.3029479980469,297.8519287109375,299.4009704589844,284.88543701171875,1.0,0.3157408535480499,1.0,1.0,0.0,1.0,-1.719539999961853,1.719537615776062,2.3965496893652016e-06,1.321959137916565,0.8349917531013489,0.8349917531013489,0.0,39.232513427734375,61.0,47301.828125,0.0,404.8306884765625,1.0,280.6570739746094,283.84051513671875,297.3157043457031,300.4239196777344,293.1499938964844,293.1499938964844,280.95001220703125,41457.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811838686466217,1.0,0.0,0.0,3.54133415222168,3.54135799407959,8.368104431610845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7220.64404296875,0.0,1455.2198486328125,1895.4371337890625,0.0,2580.135986328125,0.8858163952827454,1.0,0.0,3.0,1.0,0.0
17912040,297.5908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.9990000128746032,0.3489086627960205,0.2548786699771881,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.90815532207489,0.2124752849340438,0.201662003993988,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.9548253417015076,0.2425869107246399,0.1699351817369461,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.8799723982810974,0.1937809884548187,0.1840460747480392,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.7877355813980103,0.137675255537033,0.6221555471420288,284.8725280761719,284.95001220703125,297.8544311523437,294.3029479980469,297.8519287109375,299.4009704589844,284.88543701171875,1.0,0.3157408535480499,1.0,1.0,0.0,1.0,-1.719539999961853,1.719537615776062,2.3965496893652016e-06,1.321959137916565,0.8349917531013489,0.8349917531013489,0.0,39.232513427734375,61.0,47301.828125,0.0,404.8306884765625,1.0,280.6570739746094,283.84051513671875,297.3157043457031,300.4239196777344,293.1499938964844,293.1499938964844,280.95001220703125,41457.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811838686466217,1.0,0.0,0.0,3.54133415222168,3.54135799407959,8.368104431610845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7220.64404296875,0.0,1455.2198486328125,1895.4371337890625,0.0,2580.135986328125,0.8858163952827454,1.0,0.0,3.0,1.0,0.0
17912100,297.5924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.9990000128746032,0.3518635034561157,0.2641250193119049,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8978105783462524,0.2129438668489456,0.202025294303894,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.9432588815689088,0.2431173175573349,0.1702156215906143,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.8702027797698975,0.1941632479429245,0.1843393296003341,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.7785286903381348,0.1377226263284683,0.6222804188728333,285.04278564453125,284.95001220703125,297.89288330078125,294.2994689941406,297.890380859375,299.4042358398437,285.059326171875,1.0,0.3193665742874145,1.0,1.0,0.0,1.0,-1.7319093942642212,1.7319070100784302,2.429831965855556e-06,1.3316136598587036,0.9490962028503418,0.9490962028503418,0.0,40.88122177124024,61.0,47084.8046875,0.0,416.8280334472656,1.0,280.8996887207031,284.00897216796875,297.2540283203125,300.2301940917969,293.1499938964844,293.1499938964844,280.95001220703125,34043.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8040825128555298,1.0,0.0,0.0,3.6071114540100098,3.607134580612183,8.681852818881453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7502.46728515625,0.0,1471.507080078125,1895.4371337890625,0.0,2508.8095703125,0.8970602750778198,1.0,0.0,3.0,1.0,0.0
17912160,297.5821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.9990000128746032,0.3536666333675384,0.2767223417758941,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07232666015625,0.8845247030258179,0.2135628163814544,0.2026422023773193,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722045898437,0.9275551438331604,0.2438225448131561,0.1707289218902588,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723876953125,0.8576827049255371,0.1946858316659927,0.1848680675029754,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726928710937,0.7667457461357117,0.1378370970487594,0.6231012344360352,285.0721740722656,284.95001220703125,297.9310607910156,294.2958068847656,297.9286193847656,299.4013061523437,285.0709228515625,1.0,0.3245092630386352,1.0,1.0,0.0,1.0,-1.7500066757202148,1.7500041723251345,2.479099975971621e-06,1.345791578292847,1.0,1.0,0.0,43.29222106933594,79.0,47640.81640625,0.0,434.6657409667969,1.0,280.9424743652344,283.9976806640625,297.27099609375,300.3162536621094,293.1499938964844,293.1499938964844,280.6499938964844,31489.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8022884726524353,1.0,0.0,0.0,3.7290468215942383,3.729070901870728,9.278739412366122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8072.03173828125,0.0,1588.422607421875,1895.4371337890625,0.0,2492.366943359375,0.919975519180298,1.0,0.0,3.0,1.0,0.0
17912220,297.5145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.9990000128746032,0.3521482944488525,0.3109192550182342,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8521754145622253,0.2141811698675155,0.2036469429731369,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8904643654823303,0.2443969696760177,0.1714862138032913,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.8277639150619507,0.1951702386140823,0.185730829834938,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.7386684417724609,0.1374953389167785,0.6236006617546082,284.9126281738281,284.95001220703125,298.00360107421875,294.288330078125,298.00128173828125,299.3671264648437,284.9193115234375,1.0,0.3378604054450989,1.0,1.0,0.0,1.0,-1.7948110103607178,1.7948083877563477,2.6037710085802246e-06,1.3809702396392822,0.9096723198890686,0.9096723198890686,0.0,50.24920654296875,79.0,49295.03515625,0.0,483.3364868164063,1.0,280.6575012207031,283.8152770996094,297.34197998046875,300.5570678710937,293.1499938964844,293.1499938964844,280.6499938964844,36676.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169476389884949,1.0,0.0,0.0,3.726115465164185,3.7261404991149902,9.264157370125758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7819.677734375,0.0,1624.6806640625,1895.4371337890625,0.0,2627.314697265625,0.9225789308547974,1.0,0.0,3.0,1.0,0.0
17912280,297.5106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.9990000128746032,0.3519617915153503,0.3126024007797241,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.8507295250892639,0.2142000496387481,0.2036764025688171,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.8888514041900635,0.2444127351045608,0.1715052425861358,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.8264113068580627,0.1951839625835418,0.1857555657625198,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.7374143004417419,0.1374690979719162,0.6235568523406982,284.91607666015625,284.95001220703125,298.0066223144531,294.2880249023437,298.0042724609375,299.36505126953125,284.9230651855469,1.0,0.3384990692138672,1.0,1.0,0.0,1.0,-1.796856164932251,1.7968535423278809,2.6095499379152898e-06,1.3825759887695312,0.911071002483368,0.911071002483368,0.0,50.60668182373047,82.0,49338.20703125,0.0,485.7378234863281,1.0,280.6563720703125,283.81805419921875,297.3403015136719,300.5553894042969,293.1499938964844,293.1499938964844,280.3500061035156,36661.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172324895858765,1.0,0.0,0.0,3.724862098693848,3.724887132644653,9.257926194550236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8280.126953125,0.0,1623.1109619140625,1895.4371337890625,0.0,2629.949462890625,0.9224358201026917,1.0,0.0,3.0,1.0,0.0
17912340,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8299560546875,0.966269850730896,0.3496014475822449,0.3153031468391418,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271179199219,0.8175135850906372,0.2143392413854599,0.2042357176542282,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8279724121094,0.8517275452613831,0.2444454580545425,0.1718526482582092,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.82647705078125,0.7926209568977356,0.1952295452356338,0.1862226128578186,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238830566406,0.707025945186615,0.1366490572690963,0.6220447421073914,284.8284912109375,284.95001220703125,298.068115234375,294.28125,298.0658264160156,299.3275146484375,284.8438415527344,1.0,0.3471837043762207,1.0,1.0,0.0,1.0,-1.80043363571167,1.8004310131072998,2.620237182782148e-06,1.3858097791671753,0.8011237382888794,0.8011237382888794,0.0,59.258785247802734,82.0,49536.12890625,0.0,514.4072875976562,1.0,280.3647155761719,283.7387084960937,297.33673095703125,300.6237487792969,293.1499938964844,293.1499938964844,280.3500061035156,44341.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286584615707397,1.0,0.0,0.0,3.491894006729126,3.491917848587036,8.136083238241554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7843.66845703125,0.0,1423.987060546875,1895.4371337890625,0.0,2735.9609375,0.8760947585105896,1.0,0.0,3.0,1.0,0.0
17912400,297.4446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.9586728811264038,0.3497484028339386,0.3152061402797699,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.8117074966430664,0.2143843173980713,0.2043205797672271,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.8456213474273682,0.2444782108068466,0.1718989610671997,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.7865763902664185,0.195252388715744,0.1862891465425491,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.7011865973472595,0.1364765167236328,0.6215223073959351,284.86651611328125,284.95001220703125,298.0810546875,294.27978515625,298.0787658691406,299.3235778808594,284.87939453125,1.0,0.3487301468849182,1.0,1.0,0.0,1.0,-1.799471735954285,1.7994691133499146,2.6174525373789947e-06,1.3850096464157104,0.8147918581962585,0.8147918581962585,0.0,60.97593307495117,70.0,49507.59765625,0.0,519.1671752929688,1.0,280.358154296875,283.7730712890625,297.3177185058594,300.58184814453125,293.1499938964844,293.1499938964844,280.6499938964844,42851.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284997344017029,1.0,0.0,0.0,3.456648349761963,3.456671953201294,7.972668640832126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7432.52587890625,0.0,1377.055908203125,1895.4371337890625,0.0,2734.484130859375,0.8691218495368958,1.0,0.0,3.0,1.0,0.0
17912460,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.9482394456863404,0.3528912663459778,0.3172936737537384,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.8026310205459595,0.2151602506637573,0.2050028890371322,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.83663409948349,0.2453092038631439,0.1724130660295486,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.7775163054466248,0.1958627253770828,0.1868274956941604,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.6910414695739746,0.1359295099973678,0.6189227104187012,285.0214538574219,284.95001220703125,298.1543273925781,294.271240234375,298.1520690917969,299.318603515625,285.0173645019531,1.0,0.3513426780700683,1.0,1.0,0.0,1.0,-1.8009357452392578,1.8009331226348877,2.6215054731437704e-06,1.3860862255096436,0.9407929182052612,0.9407929182052612,0.0,64.00688171386719,58.0,49230.125,0.0,529.42626953125,1.0,280.6416015625,283.8939208984375,297.2445678710937,300.40802001953125,293.1499938964844,293.1499938964844,280.3500061035156,32579.849609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184008598327637,1.0,0.0,0.0,3.6217408180236816,3.621763944625856,8.752417102186882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8226.2373046875,0.0,1476.5633544921875,1895.4371337890625,0.0,2640.760498046875,0.8963208794593811,1.0,0.0,3.0,1.0,0.0
